time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1119384765625,297.1499938964844,293.1499938964844,0.1352517455816269,-2922.36767578125,304.1448974609375,0.7965673208236694,0.2038733065128326,0.1844819784164428,292.8269348144531,297.1499938964844,293.1499938964844,0.0082097416743636,-577.8558959960938,300.7776184082031,0.4876649975776672,0.050000000745058,0.0489922054111957,293.0937194824219,297.1499938964844,293.1499938964844,0.2042108029127121,-3157.909912109375,304.14166259765625,0.8868424892425537,0.2842919528484344,0.1994005441665649,293.1277160644531,297.1499938964844,293.1499938964844,0.3176751434803009,-6081.6083984375,304.09918212890625,0.9990000128746032,0.4616739451885223,0.3852641582489013,293.18243408203125,297.1499938964844,293.1499938964844,0.004771071486175,-1781.8519287109375,297.3847351074219,0.4876649975776672,0.050000000745058,0.2323979288339615,291.03973388671875,291.1499938964844,258.1454162597656,257.122314453125,279.12921142578125,293.1824951171875,291.0386657714844,1.0,0.2711657285690307,0.6285650134086609,0.6285650134086609,1.0,1.0,-1.2607675790786743,0.506018340587616,0.7547492384910583,0.1595423966646194,0.0,0.0,0.7021801471710205,50.17208480834961,64.0,-18.099884033203125,-15098.2529296875,221.399154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59375,308.2838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17656.01953125,18000.0,0.0,0.0,0.3301655650138855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8377289772033691,0.8377372026443481,-8.254512977146078e-06,0.0,0.000335076067131,0.0,0.0,84.03810119628906,0.0,0.0,0.0,0.5012685656547546,4.0,0.0,1.0
495060,293.1122436523437,297.1499938964844,293.1499938964844,0.1358088850975036,-2932.087890625,304.1449890136719,0.7923414707183838,0.2043900191783905,0.1850035786628723,292.82403564453125,297.1499938964844,293.1499938964844,0.0083231152966618,-583.3232421875,300.8516540527344,0.4846262633800506,0.050000000745058,0.0490505807101726,293.093505859375,297.1499938964844,293.1499938964844,0.2051947265863418,-3170.06591796875,304.1416931152344,0.8823176026344299,0.2851897180080414,0.2000696212053299,293.1484680175781,297.1499938964844,293.1499938964844,0.3251979649066925,-6195.8974609375,304.0966491699219,0.9990000128746032,0.4579107165336609,0.3923870921134949,293.1815490722656,297.1499938964844,293.1499938964844,0.004774915985763,-1783.643310546875,297.376953125,0.4846262633800506,0.050000000745058,0.2326748371124267,291.0332336425781,291.1499938964844,258.1231384277344,257.10113525390625,279.129150390625,293.181640625,291.0323486328125,1.0,0.2744044661521911,0.6273102760314941,0.6273102760314941,1.0,1.0,-1.271148920059204,0.5098446011543274,0.7613043785095215,0.1610852628946304,0.0,0.0,0.712133526802063,51.79680633544922,64.0,-15.883227348327637,-15218.0732421875,228.63406372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46490478515625,308.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17633.59765625,18000.0,0.0,0.0,0.3329454064369201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8589723706245422,0.8589808344841003,-8.468316991638858e-06,0.0,0.0003378972469363,0.0,0.0,88.95860290527344,0.0,0.0,0.0,0.5104678273200989,4.0,0.0,1.0
495120,293.1124572753906,297.1499938964844,293.1499938964844,0.1361718326807022,-2938.407470703125,304.1450500488281,0.7895541191101074,0.2047313302755355,0.185348629951477,292.8221435546875,297.1499938964844,293.1499938964844,0.0083999829366803,-586.9759521484375,300.9013977050781,0.4825794994831085,0.050000000745058,0.0490904338657856,293.09356689453125,297.1499938964844,293.1499938964844,0.2058276832103729,-3177.865234375,304.1417541503906,0.8793284893035889,0.2857500314712524,0.2005038410425186,293.1629638671875,297.1499938964844,293.1499938964844,0.3302746713161468,-6272.60498046875,304.0951538085937,0.9990000128746032,0.4550978243350982,0.3971768617630005,293.18096923828125,297.1499938964844,293.1499938964844,0.0047776121646165,-1784.84765625,297.3721923828125,0.4825794994831085,0.050000000745058,0.2328638881444931,291.02947998046875,291.1499938964844,258.1083068847656,257.0870056152344,279.1291198730469,293.1810302734375,291.0286865234375,1.0,0.276582658290863,0.6264723539352417,0.6264723539352417,1.0,1.0,-1.2781084775924685,0.5124074816703796,0.7657009959220886,0.1621166467666626,0.0,0.0,0.718963086605072,52.90500259399414,52.0,-14.359917640686035,-15299.173828125,233.5838317871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37969970703125,308.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17620.44921875,18000.0,0.0,0.0,0.3349617123603821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.873636782169342,0.8736454248428345,-8.619632353656925e-06,0.0,0.0003399435663595,0.0,0.0,92.48196411132812,0.0,0.0,0.0,0.5168660283088684,4.0,0.0,1.0
495180,293.1128234863281,297.1499938964844,293.1499938964844,0.1367959082126617,-2948.923828125,304.14569091796875,0.7911089062690735,0.2056076675653457,0.1861269474029541,292.8173217773437,297.1499938964844,293.1499938964844,0.0085657527670264,-594.2096557617188,301.03131103515625,0.4828417599201202,0.050000000745058,0.0490852743387222,293.0945129394531,297.1499938964844,293.1499938964844,0.2068634629249572,-3190.22021484375,304.142822265625,0.8811280727386475,0.2869913876056671,0.2014008611440658,293.1917724609375,297.1499938964844,293.1499938964844,0.3305053412914276,-6267.90380859375,304.1136779785156,0.9990000128746032,0.4488935768604278,0.3965644836425781,293.1790771484375,297.1499938964844,293.1499938964844,0.004772875458002,-1782.658935546875,297.3702697753906,0.4828417599201202,0.050000000745058,0.2328394055366516,291.0365600585937,291.1499938964844,258.0711364746094,257.0516052246094,279.13336181640625,293.17919921875,291.0394897460937,1.0,0.2760612666606903,0.624999463558197,0.624999463558197,1.0,1.0,-1.2793594598770142,0.5121626853942871,0.767196774482727,0.1617639362812042,0.0,0.0,0.7341050505638123,52.79575729370117,40.0,16.093338012695312,-15388.01953125,233.8059234619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1907653808594,308.1463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17629.79296875,18000.0,0.0,0.0,0.3403294086456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099098443984984,0.9099189043045044,-9.014603165269364e-06,0.0,0.0003453911049291,0.0,0.0,101.71793365478516,0.0,0.0,0.0,0.5328010320663452,4.0,0.0,1.0
495240,293.1128234863281,297.1499938964844,293.1499938964844,0.1367959082126617,-2948.923828125,304.14569091796875,0.7911089062690735,0.2056076675653457,0.1861269474029541,292.8173217773437,297.1499938964844,293.1499938964844,0.0085657527670264,-594.2096557617188,301.03131103515625,0.4828417599201202,0.050000000745058,0.0490852743387222,293.0945129394531,297.1499938964844,293.1499938964844,0.2068634629249572,-3190.22021484375,304.142822265625,0.8811280727386475,0.2869913876056671,0.2014008611440658,293.1917724609375,297.1499938964844,293.1499938964844,0.3305053412914276,-6267.90380859375,304.1136779785156,0.9990000128746032,0.4488935768604278,0.3965644836425781,293.1790771484375,297.1499938964844,293.1499938964844,0.004772875458002,-1782.658935546875,297.3702697753906,0.4828417599201202,0.050000000745058,0.2328394055366516,291.0365600585937,291.1499938964844,258.0711364746094,257.0516052246094,279.13336181640625,293.17919921875,291.0394897460937,1.0,0.2760612666606903,0.624999463558197,0.624999463558197,1.0,1.0,-1.2793594598770142,0.5121626853942871,0.767196774482727,0.1617639362812042,0.0,0.0,0.7341050505638123,52.79575729370117,40.0,16.093338012695312,-15388.01953125,233.8059234619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1907653808594,308.1463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17629.79296875,18000.0,0.0,0.0,0.3403294086456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099098443984984,0.9099189043045044,-9.014603165269364e-06,0.0,0.0003453911049291,0.0,0.0,101.71793365478516,0.0,0.0,0.0,0.5328010320663452,4.0,0.0,1.0
495300,293.1130676269531,297.1499938964844,293.1499938964844,0.1368869394063949,-2950.063232421875,304.14630126953125,0.7948331832885742,0.2060306519269943,0.1864732950925827,292.8148498535156,297.1499938964844,293.1499938964844,0.0086342133581638,-596.7205200195312,301.1006774902344,0.4848324954509735,0.050000000745058,0.0490465238690376,293.09503173828125,297.1499938964844,293.1499938964844,0.2070266604423523,-3191.75927734375,304.1438293457031,0.885272741317749,0.2875933945178985,0.2017890512943267,293.1973571777344,297.1499938964844,293.1499938964844,0.3258667588233948,-6191.982421875,304.12872314453125,0.9990000128746032,0.4472563564777374,0.3919032216072082,293.1779479980469,297.1499938964844,293.1499938964844,0.0047640069387853,-1778.3004150390625,297.378173828125,0.4848324954509735,0.050000000745058,0.2326555848121643,291.0557556152344,291.1499938964844,258.0525207519531,257.03387451171875,279.1361389160156,293.1781005859375,291.0602111816406,1.0,0.2740419805049896,0.6245120167732239,0.6245120167732239,1.0,1.0,-1.2743817567825315,0.5097749829292297,0.764606773853302,0.1605488359928131,0.0,0.0,0.7385057210922241,51.74507522583008,40.0,38.21647644042969,-15382.7900390625,229.6978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.124755859375,308.1432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17693.021484375,18000.0,0.0,0.0,0.3429781198501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9238805770874025,0.9238897562026978,-9.184474947687704e-06,0.0,0.0003480791929177,0.0,0.0,105.5621566772461,0.0,0.0,0.0,0.5390232801437378,4.0,0.0,1.0
495360,293.1132202148437,297.1499938964844,293.1499938964844,0.1368783116340637,-2949.35986328125,304.1470031738281,0.8002995848655701,0.2064714729785919,0.1868036985397339,292.8123474121094,297.1499938964844,293.1499938964844,0.0086952382698655,-598.681884765625,301.17205810546875,0.4878492653369903,0.050000000745058,0.0489886291325092,293.0953369140625,297.1499938964844,293.1499938964844,0.2070550620555877,-3191.546875,304.1448974609375,0.8913955092430115,0.2882276177406311,0.2021755129098892,293.19598388671875,297.1499938964844,293.1499938964844,0.3186054825782776,-6075.71728515625,304.14581298828125,0.9990000128746032,0.4469208121299743,0.3848329484462738,293.1767272949219,297.1499938964844,293.1499938964844,0.004751918837428,-1772.3712158203125,297.3902587890625,0.4878492653369903,0.050000000745058,0.2323809564113617,291.08209228515625,291.1499938964844,258.03387451171875,257.01611328125,279.13897705078125,293.1768798828125,291.0878295898437,1.0,0.2710104584693908,0.6241768002510071,0.6241768002510071,1.0,1.0,-1.2663589715957642,0.5061674118041992,0.7601915597915649,0.1587884277105331,0.0,0.0,0.7404234409332275,50.16689300537109,28.0,58.85602951049805,-15346.32421875,223.38528442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0855712890625,308.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17782.28125,18000.0,0.0,0.0,0.3454645276069641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9333099126815796,0.9333192110061646,-9.311003850598354e-06,0.0,0.0003506025823298,0.0,0.0,108.30371856689452,0.0,0.0,0.0,0.5432763695716858,4.0,0.0,1.0
495420,293.11285400390625,297.1499938964844,293.1499938964844,0.1366936117410659,-2944.805908203125,304.1483154296875,0.8160977363586426,0.2074740529060363,0.1875134706497192,292.8071594238281,297.1499938964844,293.1499938964844,0.008799334987998,-601.2803344726562,301.3194885253906,0.4969039857387543,0.050000000745058,0.0488260872662067,293.0951232910156,297.1499938964844,293.1499938964844,0.2068582773208618,-3187.8271484375,304.1469116210937,0.9099592566490172,0.2896551787853241,0.2030096352100372,293.1708984375,297.1499938964844,293.1499938964844,0.2971737384796142,-5735.94873046875,304.1829833984375,0.9990000128746032,0.4507802724838257,0.3642482459545135,293.174072265625,297.1499938964844,293.1499938964844,0.0047202189452946,-1756.8255615234375,297.424560546875,0.4969039857387543,0.050000000745058,0.2316099405288696,291.15191650390625,291.1499938964844,257.99639892578125,256.98046875,279.1445617675781,293.1742248535156,291.15972900390625,1.0,0.2623041868209839,0.623914897441864,0.623914897441864,1.0,1.0,-1.2423875331878662,0.4958049952983856,0.7465824484825134,0.1538660675287246,0.0,0.0,0.7357209920883179,45.71883773803711,31.0,93.58353424072266,-15186.650390625,205.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1033935546875,308.2236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.3495517671108246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9356165528297424,0.9356259107589722,-9.389965271111578e-06,0.0,0.0003547506057657,0.0,0.0,109.3875732421875,0.0,0.0,0.0,0.5444550514221191,4.0,0.0,1.0
495480,293.11285400390625,297.1499938964844,293.1499938964844,0.1366936117410659,-2944.805908203125,304.1483154296875,0.8160977363586426,0.2074740529060363,0.1875134706497192,292.8071594238281,297.1499938964844,293.1499938964844,0.008799334987998,-601.2803344726562,301.3194885253906,0.4969039857387543,0.050000000745058,0.0488260872662067,293.0951232910156,297.1499938964844,293.1499938964844,0.2068582773208618,-3187.8271484375,304.1469116210937,0.9099592566490172,0.2896551787853241,0.2030096352100372,293.1708984375,297.1499938964844,293.1499938964844,0.2971737384796142,-5735.94873046875,304.1829833984375,0.9990000128746032,0.4507802724838257,0.3642482459545135,293.174072265625,297.1499938964844,293.1499938964844,0.0047202189452946,-1756.8255615234375,297.424560546875,0.4969039857387543,0.050000000745058,0.2316099405288696,291.15191650390625,291.1499938964844,257.99639892578125,256.98046875,279.1445617675781,293.1742248535156,291.15972900390625,1.0,0.2623041868209839,0.623914897441864,0.623914897441864,1.0,1.0,-1.2423875331878662,0.4958049952983856,0.7465824484825134,0.1538660675287246,0.0,0.0,0.7357209920883179,45.71883773803711,31.0,93.58353424072266,-15186.650390625,205.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1033935546875,308.2236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.3495517671108246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9356165528297424,0.9356259107589722,-9.389965271111578e-06,0.0,0.0003547506057657,0.0,0.0,109.3875732421875,0.0,0.0,0.0,0.5444550514221191,4.0,0.0,1.0
495540,293.112548828125,297.1499938964844,293.1499938964844,0.1365746259689331,-2941.491455078125,304.1490478515625,0.8279231786727905,0.2084766328334808,0.1883191764354705,292.80194091796875,297.1499938964844,293.1499938964844,0.0089161675423383,-604.4070434570312,301.4677429199219,0.5040007829666138,0.050000000745058,0.0487141907215118,293.094482421875,297.1499938964844,293.1499938964844,0.2068027257919311,-3186.034423828125,304.1479797363281,0.9263174533843994,0.2911768853664398,0.2039916962385177,293.1258239746094,297.1499938964844,293.1499938964844,0.2807720601558685,-5478.078125,304.1986694335937,0.9990000128746032,0.4593752324581146,0.3493700921535492,293.1710510253906,297.1499938964844,293.1499938964844,0.0046931197866797,-1742.927490234375,297.46173095703125,0.5040007829666138,0.050000000745058,0.2310791462659835,291.22381591796875,291.1499938964844,257.95867919921875,256.9446105957031,279.145263671875,293.1712646484375,291.2291564941406,1.0,0.2566931545734405,0.6235052347183228,0.6235052347183228,1.0,1.0,-1.2258960008621216,0.4886216223239898,0.7372744083404541,0.1503258645534515,0.0,0.0,0.720759928226471,42.6584587097168,34.0,89.75448608398438,-15036.3427734375,193.5681915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2480163574219,308.3141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18268.732421875,18000.0,0.0,0.0,0.3520377278327942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9131473898887634,0.9131565690040588,-9.194939593726303e-06,0.0,0.0003572735295165,0.0,0.0,103.76832580566406,0.0,0.0,0.0,0.5347459316253662,4.0,0.0,1.0
495600,293.112548828125,297.1499938964844,293.1499938964844,0.1365746259689331,-2941.491455078125,304.1490478515625,0.8279231786727905,0.2084766328334808,0.1883191764354705,292.80194091796875,297.1499938964844,293.1499938964844,0.0089161675423383,-604.4070434570312,301.4677429199219,0.5040007829666138,0.050000000745058,0.0487141907215118,293.094482421875,297.1499938964844,293.1499938964844,0.2068027257919311,-3186.034423828125,304.1479797363281,0.9263174533843994,0.2911768853664398,0.2039916962385177,293.1258239746094,297.1499938964844,293.1499938964844,0.2807720601558685,-5478.078125,304.1986694335937,0.9990000128746032,0.4593752324581146,0.3493700921535492,293.1710510253906,297.1499938964844,293.1499938964844,0.0046931197866797,-1742.927490234375,297.46173095703125,0.5040007829666138,0.050000000745058,0.2310791462659835,291.22381591796875,291.1499938964844,257.95867919921875,256.9446105957031,279.145263671875,293.1712646484375,291.2291564941406,1.0,0.2566931545734405,0.6235052347183228,0.6235052347183228,1.0,1.0,-1.2258960008621216,0.4886216223239898,0.7372744083404541,0.1503258645534515,0.0,0.0,0.720759928226471,42.6584587097168,34.0,89.75448608398438,-15036.3427734375,193.5681915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2480163574219,308.3141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18268.732421875,18000.0,0.0,0.0,0.3520377278327942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9131473898887634,0.9131565690040588,-9.194939593726303e-06,0.0,0.0003572735295165,0.0,0.0,103.76832580566406,0.0,0.0,0.0,0.5347459316253662,4.0,0.0,1.0
495660,293.1124267578125,297.1499938964844,293.1499938964844,0.1368529945611953,-2945.73486328125,304.1488647460937,0.8357514142990112,0.2094522416591644,0.1891353130340576,292.7966003417969,297.1499938964844,293.1499938964844,0.0090687396004796,-609.7401733398438,301.6098937988281,0.5085877776145935,0.050000000745058,0.0486492291092872,293.0945739746094,297.1499938964844,293.1499938964844,0.2072730809450149,-3191.355712890625,304.1478576660156,0.937338650226593,0.2925626933574676,0.2049220204353332,293.0820617675781,297.1499938964844,293.1499938964844,0.2707668244838714,-5322.7119140625,304.1988220214844,0.9990000128746032,0.4688712358474731,0.340435266494751,293.1673278808594,297.1499938964844,293.1499938964844,0.0046801925636827,-1736.0904541015625,297.484619140625,0.5085877776145935,0.050000000745058,0.2307709902524948,291.26220703125,291.1499938964844,257.9206237792969,256.90850830078125,279.14385986328125,293.1675720214844,291.26446533203125,1.0,0.2533760070800781,0.6228329539299011,0.6228329539299011,1.0,1.0,-1.2168172597885132,0.4844515025615692,0.7323657274246216,0.1481912285089492,0.0,0.0,0.7028940320014954,40.8904914855957,37.0,54.76305389404297,-14913.68359375,186.94305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4782409667969,308.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18390.576171875,18000.0,0.0,0.0,0.3529034256935119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8765318989753723,0.8765407204627991,-8.824565156828612e-06,0.0,0.0003581521159503,0.0,0.0,94.57803344726562,0.0,0.0,0.0,0.5188834071159363,4.0,0.0,1.0
495720,293.1124267578125,297.1499938964844,293.1499938964844,0.1368529945611953,-2945.73486328125,304.1488647460937,0.8357514142990112,0.2094522416591644,0.1891353130340576,292.7966003417969,297.1499938964844,293.1499938964844,0.0090687396004796,-609.7401733398438,301.6098937988281,0.5085877776145935,0.050000000745058,0.0486492291092872,293.0945739746094,297.1499938964844,293.1499938964844,0.2072730809450149,-3191.355712890625,304.1478576660156,0.937338650226593,0.2925626933574676,0.2049220204353332,293.0820617675781,297.1499938964844,293.1499938964844,0.2707668244838714,-5322.7119140625,304.1988220214844,0.9990000128746032,0.4688712358474731,0.340435266494751,293.1673278808594,297.1499938964844,293.1499938964844,0.0046801925636827,-1736.0904541015625,297.484619140625,0.5085877776145935,0.050000000745058,0.2307709902524948,291.26220703125,291.1499938964844,257.9206237792969,256.90850830078125,279.14385986328125,293.1675720214844,291.26446533203125,1.0,0.2533760070800781,0.6228329539299011,0.6228329539299011,1.0,1.0,-1.2168172597885132,0.4844515025615692,0.7323657274246216,0.1481912285089492,0.0,0.0,0.7028940320014954,40.8904914855957,37.0,54.76305389404297,-14913.68359375,186.94305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4782409667969,308.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18390.576171875,18000.0,0.0,0.0,0.3529034256935119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8765318989753723,0.8765407204627991,-8.824565156828612e-06,0.0,0.0003581521159503,0.0,0.0,94.57803344726562,0.0,0.0,0.0,0.5188834071159363,4.0,0.0,1.0
495780,293.1123352050781,297.1499938964844,293.1499938964844,0.1374982446432113,-2956.865234375,304.1481628417969,0.840373694896698,0.2104246765375137,0.1899774372577667,292.79107666015625,297.1499938964844,293.1499938964844,0.0092545673251152,-616.978271484375,301.74822998046875,0.5109722018241882,0.050000000745058,0.0486175678670406,293.0945129394531,297.1499938964844,293.1499938964844,0.2083008885383606,-3204.041748046875,304.1468505859375,0.943727970123291,0.2939791679382324,0.2058796733617782,293.0477294921875,297.1499938964844,293.1499938964844,0.2657173871994018,-5246.763671875,304.1908264160156,0.9990000128746032,0.4775750637054443,0.3359950482845306,293.162841796875,297.1499938964844,293.1499938964844,0.0046796202659606,-1735.3543701171875,297.4956970214844,0.5109722018241882,0.050000000745058,0.230620801448822,291.2713317871094,291.1499938964844,257.88214111328125,256.8720703125,279.14166259765625,293.1631164550781,291.2708740234375,1.0,0.2519293427467346,0.6218916177749634,0.6218916177749634,1.0,1.0,-1.2134274244308472,0.482558012008667,0.7308694124221802,0.147072359919548,0.0,0.0,0.6858142614364624,40.043216705322266,40.0,16.177845001220703,-14827.775390625,184.10626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75347900390625,308.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18403.462890625,18000.0,0.0,0.0,0.3522921502590179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8369504809379578,0.8369588851928711,-8.415629963565152e-06,0.0,0.0003575317387003,0.0,0.0,85.14268493652344,0.0,0.0,0.0,0.5018381476402283,4.0,0.0,1.0
495840,293.1123352050781,297.1499938964844,293.1499938964844,0.1374982446432113,-2956.865234375,304.1481628417969,0.840373694896698,0.2104246765375137,0.1899774372577667,292.79107666015625,297.1499938964844,293.1499938964844,0.0092545673251152,-616.978271484375,301.74822998046875,0.5109722018241882,0.050000000745058,0.0486175678670406,293.0945129394531,297.1499938964844,293.1499938964844,0.2083008885383606,-3204.041748046875,304.1468505859375,0.943727970123291,0.2939791679382324,0.2058796733617782,293.0477294921875,297.1499938964844,293.1499938964844,0.2657173871994018,-5246.763671875,304.1908264160156,0.9990000128746032,0.4775750637054443,0.3359950482845306,293.162841796875,297.1499938964844,293.1499938964844,0.0046796202659606,-1735.3543701171875,297.4956970214844,0.5109722018241882,0.050000000745058,0.230620801448822,291.2713317871094,291.1499938964844,257.88214111328125,256.8720703125,279.14166259765625,293.1631164550781,291.2708740234375,1.0,0.2519293427467346,0.6218916177749634,0.6218916177749634,1.0,1.0,-1.2134274244308472,0.482558012008667,0.7308694124221802,0.147072359919548,0.0,0.0,0.6858142614364624,40.043216705322266,40.0,16.177845001220703,-14827.775390625,184.10626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75347900390625,308.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18403.462890625,18000.0,0.0,0.0,0.3522921502590179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8369504809379578,0.8369588851928711,-8.415629963565152e-06,0.0,0.0003575317387003,0.0,0.0,85.14268493652344,0.0,0.0,0.0,0.5018381476402283,4.0,0.0,1.0
495900,293.1122741699219,297.1499938964844,293.1499938964844,0.1379370987415313,-2964.591064453125,304.147705078125,0.8416073322296143,0.2109095454216003,0.1904073059558868,292.7882080078125,297.1499938964844,293.1499938964844,0.0093592228367924,-621.211669921875,301.8166198730469,0.5114102363586426,0.050000000745058,0.0486118979752063,293.0944519042969,297.1499938964844,293.1499938964844,0.2089966237545013,-3212.7529296875,304.1461486816406,0.9454264044761658,0.2946920096874237,0.2063709795475006,293.0347595214844,297.1499938964844,293.1499938964844,0.2647653222084045,-5233.943359375,304.18511962890625,0.9990000128746032,0.4814207255840301,0.3351939916610718,293.160400390625,297.1499938964844,293.1499938964844,0.0046832044608891,-1736.8829345703125,297.4975891113281,0.5114102363586426,0.050000000745058,0.2305939048528671,291.2668151855469,291.1499938964844,257.8627014160156,256.8537292480469,279.1404724121094,293.16070556640625,291.2653503417969,1.0,0.2517929971218109,0.6213273406028748,0.6213273406028748,1.0,1.0,-1.2135316133499146,0.4823239743709564,0.7312076091766357,0.1468271613121032,0.0,0.0,0.6784545183181763,39.9011344909668,40.0,-0.7490636706352234,-14801.5537109375,183.8465270996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952941894531,308.5774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18378.728515625,18000.0,0.0,0.0,0.351523756980896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8186642527580261,0.8186724781990051,-8.22619222162757e-06,0.0,0.000356751930667,0.0,0.0,80.97627258300781,0.0,0.0,0.0,0.4940104186534881,4.0,0.0,1.0
495960,293.1122436523437,297.1499938964844,293.1499938964844,0.1384336501359939,-2973.378173828125,304.147216796875,0.8421921133995056,0.2113921642303466,0.1908411681652069,292.7853088378906,297.1499938964844,293.1499938964844,0.0094708539545536,-625.770751953125,301.8848876953125,0.5113955736160278,0.050000000745058,0.048612080514431,293.09442138671875,297.1499938964844,293.1499938964844,0.2097821682691574,-3222.617431640625,304.1454162597656,0.946250021457672,0.295404314994812,0.2068670392036438,293.0245666503906,297.1499938964844,293.1499938964844,0.2647201120853424,-5235.5625,304.1788330078125,0.9990000128746032,0.484883964061737,0.3352206647396087,293.1579284667969,297.1499938964844,293.1499938964844,0.0046888324432075,-1739.3892822265625,297.49774169921875,0.5113955736160278,0.050000000745058,0.2305947840213775,291.2578430175781,291.1499938964844,257.8431396484375,256.8352966308594,279.13934326171875,293.15826416015625,291.2556457519531,1.0,0.2519972920417785,0.6207067966461182,0.6207067966461182,1.0,1.0,-1.2146801948547363,0.4825013279914856,0.7321789264678955,0.1467618346214294,0.0,0.0,0.6721447110176086,39.92138671875,43.0,-14.85890293121338,-14787.64453125,184.2551422119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0334167480469,308.63165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18340.150390625,18000.0,0.0,0.0,0.3505114614963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802341639995575,0.8023496866226196,-8.056795195443556e-06,0.0,0.0003557245654519,0.0,0.0,77.35855865478516,0.0,0.0,0.0,0.4870447218418121,4.0,0.0,1.0
496020,293.1122741699219,297.1499938964844,293.1499938964844,0.1395382732152938,-2992.9697265625,304.14630126953125,0.8416529893875122,0.2123458236455917,0.191714659333229,292.7794189453125,297.1499938964844,293.1499938964844,0.0097123123705387,-635.6124267578125,302.02197265625,0.5101894736289978,0.050000000745058,0.0486277863383293,293.0943908691406,297.1499938964844,293.1499938964844,0.2115278095006942,-3244.538818359375,304.14404296875,0.9456197619438172,0.2968184053897857,0.2078654021024704,293.0120544433594,297.1499938964844,293.1499938964844,0.2669607698917389,-5275.63818359375,304.1654663085937,0.9990000128746032,0.4906200766563415,0.3374375402927398,293.1530456542969,297.1499938964844,293.1499938964844,0.0047045741230249,-1746.463623046875,297.494873046875,0.5101894736289978,0.050000000745058,0.2306692749261856,291.2314758300781,291.1499938964844,257.8035888671875,256.798095703125,279.13720703125,293.1533508300781,291.2284851074219,1.0,0.2532941102981567,0.6193172335624695,0.6193172335624695,1.0,1.0,-1.2196948528289795,0.4839220941066742,0.7357727289199829,0.1470935344696045,0.0,0.0,0.6629573106765747,40.3870849609375,46.0,-33.78564453125,-14796.697265625,186.82839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814025878906,308.73248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18241.62109375,18000.0,0.0,0.0,0.3479852676391601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7769773006439209,0.7769851088523865,-7.791259122313932e-06,0.0,0.000353160809027,0.0,0.0,71.9122085571289,0.0,0.0,0.0,0.4762440025806427,4.0,0.0,1.0
496080,293.1122741699219,297.1499938964844,293.1499938964844,0.1395382732152938,-2992.9697265625,304.14630126953125,0.8416529893875122,0.2123458236455917,0.191714659333229,292.7794189453125,297.1499938964844,293.1499938964844,0.0097123123705387,-635.6124267578125,302.02197265625,0.5101894736289978,0.050000000745058,0.0486277863383293,293.0943908691406,297.1499938964844,293.1499938964844,0.2115278095006942,-3244.538818359375,304.14404296875,0.9456197619438172,0.2968184053897857,0.2078654021024704,293.0120544433594,297.1499938964844,293.1499938964844,0.2669607698917389,-5275.63818359375,304.1654663085937,0.9990000128746032,0.4906200766563415,0.3374375402927398,293.1530456542969,297.1499938964844,293.1499938964844,0.0047045741230249,-1746.463623046875,297.494873046875,0.5101894736289978,0.050000000745058,0.2306692749261856,291.2314758300781,291.1499938964844,257.8035888671875,256.798095703125,279.13720703125,293.1533508300781,291.2284851074219,1.0,0.2532941102981567,0.6193172335624695,0.6193172335624695,1.0,1.0,-1.2196948528289795,0.4839220941066742,0.7357727289199829,0.1470935344696045,0.0,0.0,0.6629573106765747,40.3870849609375,46.0,-33.78564453125,-14796.697265625,186.82839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814025878906,308.73248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18241.62109375,18000.0,0.0,0.0,0.3479852676391601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7769773006439209,0.7769851088523865,-7.791259122313932e-06,0.0,0.000353160809027,0.0,0.0,71.9122085571289,0.0,0.0,0.0,0.4762440025806427,4.0,0.0,1.0
496140,293.1123962402344,297.1499938964844,293.1499938964844,0.140710636973381,-3013.73291015625,304.1455993652344,0.8392350077629089,0.2132780849933624,0.1925870478153228,292.7735900878906,297.1499938964844,293.1499938964844,0.0099742943421006,-646.0805053710938,302.16082763671875,0.5077224373817444,0.050000000745058,0.0486610233783721,293.094482421875,297.1499938964844,293.1499938964844,0.2133817821741104,-3267.741943359375,304.1429443359375,0.9424528479576112,0.2982080280780792,0.2088616788387298,293.00897216796875,297.1499938964844,293.1499938964844,0.271770566701889,-5355.77734375,304.1523132324219,0.9990000128746032,0.494758665561676,0.3420802056789398,293.1484680175781,297.1499938964844,293.1499938964844,0.0047240741550922,-1755.1353759765625,297.4903259277344,0.5077224373817444,0.050000000745058,0.2308269441127777,291.2001647949219,291.1499938964844,257.7633972167969,256.76043701171875,279.1353759765625,293.14874267578125,291.1969909667969,1.0,0.2555863559246063,0.6177616119384766,0.6177616119384766,1.0,1.0,-1.227738380432129,0.4865260124206543,0.7412124276161194,0.1479325592517852,0.0,0.0,0.6583460569381714,41.33822250366211,49.0,-42.04668426513672,-14850.482421875,191.42044067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4690856933594,308.81268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.26171875,18000.0,0.0,0.0,0.3451842367649078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619548439979553,0.7619624733924866,-7.627271315868711e-06,0.0,0.000350318121491,0.0,0.0,68.74928283691406,0.0,0.0,0.0,0.469817578792572,4.0,0.0,1.0
496200,293.1123962402344,297.1499938964844,293.1499938964844,0.140710636973381,-3013.73291015625,304.1455993652344,0.8392350077629089,0.2132780849933624,0.1925870478153228,292.7735900878906,297.1499938964844,293.1499938964844,0.0099742943421006,-646.0805053710938,302.16082763671875,0.5077224373817444,0.050000000745058,0.0486610233783721,293.094482421875,297.1499938964844,293.1499938964844,0.2133817821741104,-3267.741943359375,304.1429443359375,0.9424528479576112,0.2982080280780792,0.2088616788387298,293.00897216796875,297.1499938964844,293.1499938964844,0.271770566701889,-5355.77734375,304.1523132324219,0.9990000128746032,0.494758665561676,0.3420802056789398,293.1484680175781,297.1499938964844,293.1499938964844,0.0047240741550922,-1755.1353759765625,297.4903259277344,0.5077224373817444,0.050000000745058,0.2308269441127777,291.2001647949219,291.1499938964844,257.7633972167969,256.76043701171875,279.1353759765625,293.14874267578125,291.1969909667969,1.0,0.2555863559246063,0.6177616119384766,0.6177616119384766,1.0,1.0,-1.227738380432129,0.4865260124206543,0.7412124276161194,0.1479325592517852,0.0,0.0,0.6583460569381714,41.33822250366211,49.0,-42.04668426513672,-14850.482421875,191.42044067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4690856933594,308.81268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.26171875,18000.0,0.0,0.0,0.3451842367649078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619548439979553,0.7619624733924866,-7.627271315868711e-06,0.0,0.000350318121491,0.0,0.0,68.74928283691406,0.0,0.0,0.0,0.469817578792572,4.0,0.0,1.0
496260,293.11260986328125,297.1499938964844,293.1499938964844,0.1418891698122024,-3034.52783203125,304.1451110839844,0.8354079127311707,0.2141855806112289,0.1934515535831451,292.76788330078125,297.1499938964844,293.1499938964844,0.0102538783103227,-656.9049072265625,302.3019104003906,0.5043540000915527,0.050000000745058,0.0487089268863201,293.0947265625,297.1499938964844,293.1499938964844,0.2152481377124786,-3290.982421875,304.1422119140625,0.9372925162315368,0.2995658814907074,0.209847554564476,293.01397705078125,297.1499938964844,293.1499938964844,0.2786191701889038,-5467.0263671875,304.1401672363281,0.9990000128746032,0.4973272979259491,0.3486625552177429,293.14434814453125,297.1499938964844,293.1499938964844,0.0047454847954213,-1764.4842529296875,297.4859619140625,0.5043540000915527,0.050000000745058,0.2310541868209839,291.16851806640625,291.1499938964844,257.72247314453125,256.7222900390625,279.1338806152344,293.14459228515625,291.1654968261719,1.0,0.2586773633956909,0.61607426404953,0.61607426404953,1.0,1.0,-1.238189697265625,0.4900652766227722,0.7481244206428528,0.1491652876138687,0.0,0.0,0.6580045223236084,42.69457244873047,52.0,-43.50620651245117,-14940.4521484375,197.7201232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5788879394531,308.861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.8515625,18000.0,0.0,0.0,0.3425642251968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568005919456482,0.7568081617355347,-7.557705885119503e-06,0.0,0.0003476591373328,0.0,0.0,67.59178924560547,0.0,0.0,0.0,0.467517226934433,4.0,0.0,1.0
496320,293.11260986328125,297.1499938964844,293.1499938964844,0.1418891698122024,-3034.52783203125,304.1451110839844,0.8354079127311707,0.2141855806112289,0.1934515535831451,292.76788330078125,297.1499938964844,293.1499938964844,0.0102538783103227,-656.9049072265625,302.3019104003906,0.5043540000915527,0.050000000745058,0.0487089268863201,293.0947265625,297.1499938964844,293.1499938964844,0.2152481377124786,-3290.982421875,304.1422119140625,0.9372925162315368,0.2995658814907074,0.209847554564476,293.01397705078125,297.1499938964844,293.1499938964844,0.2786191701889038,-5467.0263671875,304.1401672363281,0.9990000128746032,0.4973272979259491,0.3486625552177429,293.14434814453125,297.1499938964844,293.1499938964844,0.0047454847954213,-1764.4842529296875,297.4859619140625,0.5043540000915527,0.050000000745058,0.2310541868209839,291.16851806640625,291.1499938964844,257.72247314453125,256.7222900390625,279.1338806152344,293.14459228515625,291.1654968261719,1.0,0.2586773633956909,0.61607426404953,0.61607426404953,1.0,1.0,-1.238189697265625,0.4900652766227722,0.7481244206428528,0.1491652876138687,0.0,0.0,0.6580045223236084,42.69457244873047,52.0,-43.50620651245117,-14940.4521484375,197.7201232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5788879394531,308.861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.8515625,18000.0,0.0,0.0,0.3425642251968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568005919456482,0.7568081617355347,-7.557705885119503e-06,0.0,0.0003476591373328,0.0,0.0,67.59178924560547,0.0,0.0,0.0,0.467517226934433,4.0,0.0,1.0
496380,293.1129150390625,297.1499938964844,293.1499938964844,0.1430457234382629,-3054.8466796875,304.1448059082031,0.8305853605270386,0.2150688469409942,0.1943056583404541,292.762451171875,297.1499938964844,293.1499938964844,0.0105496114119887,-667.9375,302.4452514648437,0.5003945827484131,0.050000000745058,0.0487691946327686,293.0950927734375,297.1499938964844,293.1499938964844,0.2170811593532562,-3313.688720703125,304.1417541503906,0.930644392967224,0.3008900284767151,0.210819125175476,293.0259094238281,297.1499938964844,293.1499938964844,0.2870902121067047,-5602.34423828125,304.1293640136719,0.9990000128746032,0.4983657002449035,0.3567702770233154,293.1408386230469,297.1499938964844,293.1499938964844,0.0047677676193416,-1774.02783203125,297.4823608398437,0.5003945827484131,0.050000000745058,0.2313400655984878,291.1386413574219,291.1499938964844,257.6807556152344,256.6835327148437,279.1326904296875,293.1410217285156,291.1358642578125,1.0,0.2624017596244812,0.6142829060554504,0.6142829060554504,1.0,1.0,-1.2505277395248413,0.4943322539329529,0.7561954855918884,0.1506959199905395,0.0,0.0,0.6615415811538696,44.3912353515625,55.0,-41.58431243896485,-15058.1015625,205.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60430908203125,308.8724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.646484375,18000.0,0.0,0.0,0.3405180275440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7606070637702942,0.7606146335601807,-7.572832600999391e-06,0.0,0.000345582520822,0.0,0.0,68.19564056396484,0.0,0.0,0.0,0.4689548015594482,4.0,0.0,1.0
496440,293.1129150390625,297.1499938964844,293.1499938964844,0.1430457234382629,-3054.8466796875,304.1448059082031,0.8305853605270386,0.2150688469409942,0.1943056583404541,292.762451171875,297.1499938964844,293.1499938964844,0.0105496114119887,-667.9375,302.4452514648437,0.5003945827484131,0.050000000745058,0.0487691946327686,293.0950927734375,297.1499938964844,293.1499938964844,0.2170811593532562,-3313.688720703125,304.1417541503906,0.930644392967224,0.3008900284767151,0.210819125175476,293.0259094238281,297.1499938964844,293.1499938964844,0.2870902121067047,-5602.34423828125,304.1293640136719,0.9990000128746032,0.4983657002449035,0.3567702770233154,293.1408386230469,297.1499938964844,293.1499938964844,0.0047677676193416,-1774.02783203125,297.4823608398437,0.5003945827484131,0.050000000745058,0.2313400655984878,291.1386413574219,291.1499938964844,257.6807556152344,256.6835327148437,279.1326904296875,293.1410217285156,291.1358642578125,1.0,0.2624017596244812,0.6142829060554504,0.6142829060554504,1.0,1.0,-1.2505277395248413,0.4943322539329529,0.7561954855918884,0.1506959199905395,0.0,0.0,0.6615415811538696,44.3912353515625,55.0,-41.58431243896485,-15058.1015625,205.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60430908203125,308.8724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.646484375,18000.0,0.0,0.0,0.3405180275440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7606070637702942,0.7606146335601807,-7.572832600999391e-06,0.0,0.000345582520822,0.0,0.0,68.19564056396484,0.0,0.0,0.0,0.4689548015594482,4.0,0.0,1.0
496500,293.11309814453125,297.1499938964844,293.1499938964844,0.1436122804880142,-3064.767578125,304.14471435546875,0.8279055953025818,0.2155023068189621,0.1947289109230041,292.7598571777344,297.1499938964844,293.1499938964844,0.0107035525143146,-673.5123901367188,302.5177001953125,0.4982696771621704,0.050000000745058,0.0488033629953861,293.0953369140625,297.1499938964844,293.1499938964844,0.2179789692163467,-3324.7685546875,304.1416320800781,0.9269160628318788,0.3015398979187011,0.2112992405891418,293.0341491699219,297.1499938964844,293.1499938964844,0.2918283641338348,-5677.2431640625,304.12451171875,0.9990000128746032,0.498320460319519,0.3612861633300781,293.1392822265625,297.1499938964844,293.1499938964844,0.0047790817916393,-1778.8037109375,297.48095703125,0.4982696771621704,0.050000000745058,0.2315021455287933,291.1246032714844,291.1499938964844,257.6595458984375,256.6639404296875,279.1322021484375,293.13946533203125,291.1219787597656,1.0,0.2644578814506531,0.6133551001548767,0.6133551001548767,1.0,1.0,-1.2572678327560425,0.4966840147972107,0.7605838179588318,0.1515475511550903,0.0,0.0,0.6646487712860107,45.350345611572266,55.0,-40.03861618041992,-15125.1533203125,209.84800720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5858459472656,308.8634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17910.61328125,18000.0,0.0,0.0,0.3398101031780243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.765600323677063,0.7656079530715942,-7.609829935972812e-06,0.0,0.0003448640636634,0.0,0.0,69.11204528808594,0.0,0.0,0.0,0.4709705114364624,4.0,0.0,1.0
496560,293.1133117675781,297.1499938964844,293.1499938964844,0.1441704034805297,-3074.520263671875,304.1446838378906,0.8250923156738281,0.215931087732315,0.1951499134302139,292.75732421875,297.1499938964844,293.1499938964844,0.0108615225180983,-679.116943359375,302.59063720703125,0.4960796236991882,0.050000000745058,0.0488399229943752,293.0955810546875,297.1499938964844,293.1499938964844,0.2188629060983657,-3335.651611328125,304.1415405273437,0.9230033755302428,0.3021823763847351,0.2117757052183151,293.04376220703125,297.1499938964844,293.1499938964844,0.2968502640724182,-5756.1103515625,304.1200256347656,0.9990000128746032,0.4979042410850525,0.3660561442375183,293.1378479003906,297.1499938964844,293.1499938964844,0.0047904630191624,-1783.5626220703125,297.47979736328125,0.4960796236991882,0.050000000745058,0.2316755652427673,291.1112365722656,291.1499938964844,257.6381530761719,256.6441955566406,279.1317443847656,293.1380310058594,291.1087646484375,1.0,0.266621857881546,0.6124089360237122,0.6124089360237122,1.0,1.0,-1.2643224000930786,0.4991547167301178,0.7651676535606384,0.1524442583322525,0.0,0.0,0.6685830354690552,46.374881744384766,58.0,-38.31193542480469,-15196.7431640625,214.507064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479736328125,308.8452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17871.330078125,18000.0,0.0,0.0,0.3393533527851105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725089192390442,0.7725166082382202,-7.665474186069332e-06,0.0,0.0003444005269557,0.0,0.0,70.42354583740234,0.0,0.0,0.0,0.4737989008426666,4.0,0.0,1.0
496620,293.1137084960937,297.1499938964844,293.1499938964844,0.1452613025903701,-3093.523681640625,304.1446228027344,0.8191623091697693,0.216777041554451,0.195986732840538,292.7524719238281,297.1499938964844,293.1499938964844,0.0111898444592952,-690.4014282226562,302.7379455566406,0.4915655553340912,0.050000000745058,0.0489194020628929,293.0961303710937,297.1499938964844,293.1499938964844,0.2205882668495178,-3356.82470703125,304.1414794921875,0.9148849248886108,0.3034486770629883,0.2127190977334976,293.0666198730469,297.1499938964844,293.1499938964844,0.307608962059021,-5923.501953125,304.11212158203125,0.9990000128746032,0.4959673285484314,0.3762172758579254,293.1353454589844,297.1499938964844,293.1499938964844,0.0048133991658687,-1793.0146484375,297.47833251953125,0.4915655553340912,0.050000000745058,0.232052594423294,291.0865173339844,291.1499938964844,257.5945739746094,256.6041564941406,279.1309814453125,293.135498046875,291.0843200683594,1.0,0.2712173759937286,0.6104685068130493,0.6104685068130493,1.0,1.0,-1.2792035341262815,0.5043835639953613,0.7748199701309204,0.1543400883674621,0.0,0.0,0.678733766078949,48.59759521484375,61.0,-34.595462799072266,-15351.337890625,224.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203491210937,308.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.431640625,18000.0,0.0,0.0,0.3392746746540069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916531562805176,0.7916609644889832,-7.830600225133821e-06,0.0,0.0003443206660449,0.0,0.0,74.21488189697266,0.0,0.0,0.0,0.4817527532577514,4.0,0.0,1.0
496680,293.1137084960937,297.1499938964844,293.1499938964844,0.1452613025903701,-3093.523681640625,304.1446228027344,0.8191623091697693,0.216777041554451,0.195986732840538,292.7524719238281,297.1499938964844,293.1499938964844,0.0111898444592952,-690.4014282226562,302.7379455566406,0.4915655553340912,0.050000000745058,0.0489194020628929,293.0961303710937,297.1499938964844,293.1499938964844,0.2205882668495178,-3356.82470703125,304.1414794921875,0.9148849248886108,0.3034486770629883,0.2127190977334976,293.0666198730469,297.1499938964844,293.1499938964844,0.307608962059021,-5923.501953125,304.11212158203125,0.9990000128746032,0.4959673285484314,0.3762172758579254,293.1353454589844,297.1499938964844,293.1499938964844,0.0048133991658687,-1793.0146484375,297.47833251953125,0.4915655553340912,0.050000000745058,0.232052594423294,291.0865173339844,291.1499938964844,257.5945739746094,256.6041564941406,279.1309814453125,293.135498046875,291.0843200683594,1.0,0.2712173759937286,0.6104685068130493,0.6104685068130493,1.0,1.0,-1.2792035341262815,0.5043835639953613,0.7748199701309204,0.1543400883674621,0.0,0.0,0.678733766078949,48.59759521484375,61.0,-34.595462799072266,-15351.337890625,224.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203491210937,308.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.431640625,18000.0,0.0,0.0,0.3392746746540069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916531562805176,0.7916609644889832,-7.830600225133821e-06,0.0,0.0003443206660449,0.0,0.0,74.21488189697266,0.0,0.0,0.0,0.4817527532577514,4.0,0.0,1.0
