time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.1140441894531,297.1499938964844,293.1499938964844,0.1463242918252945,-3111.968017578125,304.1446533203125,0.8129357695579529,0.2176275551319122,0.1968253999948501,292.7478332519531,297.1499938964844,293.1499938964844,0.0115355942398309,-701.7760620117188,302.8871154785156,0.4869224429130554,0.050000000745058,0.0490061305463314,293.09637451171875,297.1499938964844,293.1499938964844,0.2223009020090103,-3377.765625,304.1414794921875,0.9068673849105836,0.3047632277011871,0.2136884927749633,293.0943298339844,297.1499938964844,293.1499938964844,0.3191194534301758,-6100.474609375,304.1056213378906,0.9990000128746032,0.492473155260086,0.3870005309581756,293.1331787109375,297.1499938964844,293.1499938964844,0.0048366370610892,-1802.396240234375,297.478271484375,0.4869224429130554,0.050000000745058,0.2324639856815338,291.06451416015625,291.1499938964844,257.54998779296875,256.5633850097656,279.1303405761719,293.13330078125,291.0626220703125,1.0,0.2760937809944153,0.6084687113761902,0.6084687113761902,1.0,1.0,-1.294914960861206,0.5099143981933594,0.7850005626678467,0.1563328951597213,0.0,0.0,0.6916326284408569,51.01814651489258,64.0,-30.775859832763672,-15518.638671875,235.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357482910156,308.69537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17729.51953125,18000.0,0.0,0.0,0.3403957188129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172858953475952,0.8172939419746399,-8.065680049185175e-06,0.0,0.0003454583929851,0.0,0.0,79.58387756347656,0.0,0.0,0.0,0.4925770163536072,4.0,0.0,1.0
496800,293.1140441894531,297.1499938964844,293.1499938964844,0.1463242918252945,-3111.968017578125,304.1446533203125,0.8129357695579529,0.2176275551319122,0.1968253999948501,292.7478332519531,297.1499938964844,293.1499938964844,0.0115355942398309,-701.7760620117188,302.8871154785156,0.4869224429130554,0.050000000745058,0.0490061305463314,293.09637451171875,297.1499938964844,293.1499938964844,0.2223009020090103,-3377.765625,304.1414794921875,0.9068673849105836,0.3047632277011871,0.2136884927749633,293.0943298339844,297.1499938964844,293.1499938964844,0.3191194534301758,-6100.474609375,304.1056213378906,0.9990000128746032,0.492473155260086,0.3870005309581756,293.1331787109375,297.1499938964844,293.1499938964844,0.0048366370610892,-1802.396240234375,297.478271484375,0.4869224429130554,0.050000000745058,0.2324639856815338,291.06451416015625,291.1499938964844,257.54998779296875,256.5633850097656,279.1303405761719,293.13330078125,291.0626220703125,1.0,0.2760937809944153,0.6084687113761902,0.6084687113761902,1.0,1.0,-1.294914960861206,0.5099143981933594,0.7850005626678467,0.1563328951597213,0.0,0.0,0.6916326284408569,51.01814651489258,64.0,-30.775859832763672,-15518.638671875,235.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357482910156,308.69537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17729.51953125,18000.0,0.0,0.0,0.3403957188129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172858953475952,0.8172939419746399,-8.065680049185175e-06,0.0,0.0003454583929851,0.0,0.0,79.58387756347656,0.0,0.0,0.0,0.4925770163536072,4.0,0.0,1.0
496860,293.11444091796875,297.1499938964844,293.1499938964844,0.1473643481731414,-3129.941162109375,304.14471435546875,0.8064379096031189,0.2184623479843139,0.197672963142395,292.7432556152344,297.1499938964844,293.1499938964844,0.0119000943377614,-713.2337646484375,303.0385131835937,0.4821274578571319,0.050000000745058,0.0490990467369556,293.0971069335937,297.1499938964844,293.1499938964844,0.2239268571138382,-3397.55517578125,304.1416015625,0.8992496728897095,0.3059786260128021,0.2146248966455459,293.1261901855469,297.1499938964844,293.1499938964844,0.3311997354030609,-6284.11279296875,304.1003112792969,0.9990000128746032,0.4874274432659149,0.3982287645339966,293.131103515625,297.1499938964844,293.1499938964844,0.00486053340137,-1811.8199462890625,297.48016357421875,0.4821274578571319,0.050000000745058,0.2329047322273254,291.0453186035156,291.1499938964844,257.5039978027344,256.5215148925781,279.1297302246094,293.1312255859375,291.043701171875,1.0,0.2811702787876129,0.6064091324806213,0.6064091324806213,1.0,1.0,-1.3111745119094849,0.5156272053718567,0.7955473065376282,0.1583591103553772,0.0,0.0,0.7069079875946045,53.60587310791016,67.0,-26.834068298339844,-15695.8623046875,247.5766448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111389160156,308.58807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17668.0859375,18000.0,0.0,0.0,0.3427411913871765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486003875732422,0.8486087322235107,-8.36856725072721e-06,0.0,0.0003478387370705,0.0,0.0,86.5711669921875,0.0,0.0,0.0,0.506009578704834,4.0,0.0,1.0
496920,293.11444091796875,297.1499938964844,293.1499938964844,0.1473643481731414,-3129.941162109375,304.14471435546875,0.8064379096031189,0.2184623479843139,0.197672963142395,292.7432556152344,297.1499938964844,293.1499938964844,0.0119000943377614,-713.2337646484375,303.0385131835937,0.4821274578571319,0.050000000745058,0.0490990467369556,293.0971069335937,297.1499938964844,293.1499938964844,0.2239268571138382,-3397.55517578125,304.1416015625,0.8992496728897095,0.3059786260128021,0.2146248966455459,293.1261901855469,297.1499938964844,293.1499938964844,0.3311997354030609,-6284.11279296875,304.1003112792969,0.9990000128746032,0.4874274432659149,0.3982287645339966,293.131103515625,297.1499938964844,293.1499938964844,0.00486053340137,-1811.8199462890625,297.48016357421875,0.4821274578571319,0.050000000745058,0.2329047322273254,291.0453186035156,291.1499938964844,257.5039978027344,256.5215148925781,279.1297302246094,293.1312255859375,291.043701171875,1.0,0.2811702787876129,0.6064091324806213,0.6064091324806213,1.0,1.0,-1.3111745119094849,0.5156272053718567,0.7955473065376282,0.1583591103553772,0.0,0.0,0.7069079875946045,53.60587310791016,67.0,-26.834068298339844,-15695.8623046875,247.5766448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111389160156,308.58807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17668.0859375,18000.0,0.0,0.0,0.3427411913871765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486003875732422,0.8486087322235107,-8.36856725072721e-06,0.0,0.0003478387370705,0.0,0.0,86.5711669921875,0.0,0.0,0.0,0.506009578704834,4.0,0.0,1.0
496980,293.11492919921875,297.1499938964844,293.1499938964844,0.1483392864465713,-3146.71630859375,304.14483642578125,0.7997267246246338,0.2192638963460922,0.1984881311655044,292.7396240234375,297.1499938964844,293.1499938964844,0.0122779356315732,-724.5721435546875,303.1896057128906,0.4770917296409607,0.050000000745058,0.0491972267627716,293.0980224609375,297.1499938964844,293.1499938964844,0.2254287898540496,-3415.749267578125,304.14190673828125,0.891730546951294,0.3071320950984955,0.2155064195394516,293.16143798828125,297.1499938964844,293.1499938964844,0.34368896484375,-6471.892578125,304.0960998535156,0.9990000128746032,0.4808954000473022,0.4097587764263153,293.1288452148437,297.1499938964844,293.1499938964844,0.0048855929635465,-1821.4300537109373,297.4848937988281,0.4770917296409607,0.050000000745058,0.2333704531192779,291.0292053222656,291.1499938964844,257.45635986328125,256.4782409667969,279.12908935546875,293.1289978027344,291.0279235839844,1.0,0.2863780558109283,0.6042881011962891,0.6042881011962891,1.0,1.0,-1.3277279138565063,0.5214118361473083,0.8063161373138428,0.1603584736585617,0.0,0.0,0.7241254448890686,56.33390808105469,70.0,-22.587799072265625,-15880.5244140625,260.1608581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.764404296875,308.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17615.52734375,18000.0,0.0,0.0,0.3462563455104828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8846204876899719,0.8846292495727539,-8.735792107472662e-06,0.0,0.0003514061972964,0.0,0.0,95.19674682617188,0.0,0.0,0.0,0.521701455116272,4.0,0.0,1.0
497040,293.11492919921875,297.1499938964844,293.1499938964844,0.1483392864465713,-3146.71630859375,304.14483642578125,0.7997267246246338,0.2192638963460922,0.1984881311655044,292.7396240234375,297.1499938964844,293.1499938964844,0.0122779356315732,-724.5721435546875,303.1896057128906,0.4770917296409607,0.050000000745058,0.0491972267627716,293.0980224609375,297.1499938964844,293.1499938964844,0.2254287898540496,-3415.749267578125,304.14190673828125,0.891730546951294,0.3071320950984955,0.2155064195394516,293.16143798828125,297.1499938964844,293.1499938964844,0.34368896484375,-6471.892578125,304.0960998535156,0.9990000128746032,0.4808954000473022,0.4097587764263153,293.1288452148437,297.1499938964844,293.1499938964844,0.0048855929635465,-1821.4300537109373,297.4848937988281,0.4770917296409607,0.050000000745058,0.2333704531192779,291.0292053222656,291.1499938964844,257.45635986328125,256.4782409667969,279.12908935546875,293.1289978027344,291.0279235839844,1.0,0.2863780558109283,0.6042881011962891,0.6042881011962891,1.0,1.0,-1.3277279138565063,0.5214118361473083,0.8063161373138428,0.1603584736585617,0.0,0.0,0.7241254448890686,56.33390808105469,70.0,-22.587799072265625,-15880.5244140625,260.1608581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.764404296875,308.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17615.52734375,18000.0,0.0,0.0,0.3462563455104828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8846204876899719,0.8846292495727539,-8.735792107472662e-06,0.0,0.0003514061972964,0.0,0.0,95.19674682617188,0.0,0.0,0.0,0.521701455116272,4.0,0.0,1.0
497100,293.1151428222656,297.1499938964844,293.1499938964844,0.1488118171691894,-3154.82080078125,304.1449279785156,0.7964204549789429,0.2196654230356216,0.19889497756958,292.7384948730469,297.1499938964844,293.1499938964844,0.0124695664271712,-730.1268920898438,303.26397705078125,0.4744466841220855,0.050000000745058,0.049247920513153,293.09844970703125,297.1499938964844,293.1499938964844,0.2261504083871841,-3424.4658203125,304.1420593261719,0.8880367279052734,0.3077035248279571,0.2159416526556015,293.17999267578125,297.1499938964844,293.1499938964844,0.3500324785709381,-6566.50146484375,304.0943603515625,0.9990000128746032,0.4771033525466919,0.415586918592453,293.1275939941406,297.1499938964844,293.1499938964844,0.0048986212350428,-1826.322509765625,297.488525390625,0.4744466841220855,0.050000000745058,0.2336109280586242,291.0223388671875,291.1499938964844,257.4319763183594,256.4560852050781,279.1287841796875,293.12774658203125,291.0212097167969,1.0,0.2890143096446991,0.6032052040100098,0.6032052040100098,1.0,1.0,-1.3360841274261477,0.5243173837661743,0.8117666840553284,0.1613409966230392,0.0,0.0,0.7333310842514038,57.74076461791992,70.0,-20.42171096801757,-15975.2294921875,266.6864624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6380920410156,308.41229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17593.279296875,18000.0,0.0,0.0,0.3484192490577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9040488004684448,0.9040577411651612,-8.941784471971914e-06,0.0,0.0003536012372933,0.0,0.0,100.11683654785156,0.0,0.0,0.0,0.5302605032920837,4.0,0.0,1.0
497160,293.1153259277344,297.1499938964844,293.1499938964844,0.149277850985527,-3162.7978515625,304.1449890136719,0.7931700348854065,0.2200711816549301,0.1993054002523422,292.73797607421875,297.1499938964844,293.1499938964844,0.0126618174836039,-735.5738525390625,303.3370056152344,0.4716913402080536,0.050000000745058,0.0492995157837867,293.098876953125,297.1499938964844,293.1499938964844,0.2268575876951217,-3432.9931640625,304.1422119140625,0.8844108581542969,0.308276891708374,0.2163776308298111,293.19854736328125,297.1499938964844,293.1499938964844,0.3564172089099884,-6661.22412109375,304.0928649902344,0.9990000128746032,0.4730767011642456,0.4214355945587158,293.1263122558594,297.1499938964844,293.1499938964844,0.0049117654561996,-1831.1998291015625,297.4928283691406,0.4716913402080536,0.050000000745058,0.233855664730072,291.0162658691406,291.1499938964844,257.4071960449219,256.4336242675781,279.1285400390625,293.12646484375,291.0152893066406,1.0,0.2916642725467682,0.6021108031272888,0.6021108031272888,1.0,1.0,-1.344476342201233,0.5272261500358582,0.8172501921653748,0.1623100489377975,0.0,0.0,0.7428606748580933,59.17162322998047,58.0,-18.236047744750977,-16071.3388671875,273.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5125427246094,308.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17573.994140625,18000.0,0.0,0.0,0.3508262932300567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924216091632843,0.9242252707481384,-9.161322850559372e-06,0.0,0.0003560440964065,0.0,0.0,105.4273452758789,0.0,0.0,0.0,0.5392094254493713,4.0,0.0,1.0
497220,293.11529541015625,297.1499938964844,293.1499938964844,0.1499214172363281,-3173.459228515625,304.1456298828125,0.7947399020195007,0.2209523171186447,0.2000655531883239,292.7381896972656,297.1499938964844,293.1499938964844,0.0129841547459363,-743.659912109375,303.4810485839844,0.4720857739448547,0.050000000745058,0.0492921806871891,293.0992736816406,297.1499938964844,293.1499938964844,0.2278495281934738,-3444.58251953125,304.1431884765625,0.8861474990844727,0.3094872832298279,0.2171980440616607,293.2256164550781,297.1499938964844,293.1499938964844,0.3566125929355621,-6655.07373046875,304.1122131347656,0.9990000128746032,0.4663161635398865,0.4206133186817169,293.12371826171875,297.1499938964844,293.1499938964844,0.0049248090945184,-1835.1220703125,297.5108642578125,0.4720857739448547,0.050000000745058,0.2338208705186844,291.0210876464844,291.1499938964844,257.35662841796875,256.3878173828125,279.1324462890625,293.1238708496094,291.02362060546875,1.0,0.291037380695343,0.6005297303199768,0.6005297303199768,1.0,1.0,-1.3453469276428225,0.5266058444976807,0.8187411427497864,0.1614908128976822,0.0,0.0,0.7602091431617737,58.999359130859375,46.0,12.028645515441896,-16151.888671875,273.3141784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.287109375,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17579.8828125,18000.0,0.0,0.0,0.3561013042926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644712805747986,0.9644809365272522,-9.624342965253165e-06,0.0,0.0003613975422922,0.0,0.0,116.73114013671876,0.0,0.0,0.0,0.5572001338005066,4.0,0.0,1.0
497280,293.11529541015625,297.1499938964844,293.1499938964844,0.1499214172363281,-3173.459228515625,304.1456298828125,0.7947399020195007,0.2209523171186447,0.2000655531883239,292.7381896972656,297.1499938964844,293.1499938964844,0.0129841547459363,-743.659912109375,303.4810485839844,0.4720857739448547,0.050000000745058,0.0492921806871891,293.0992736816406,297.1499938964844,293.1499938964844,0.2278495281934738,-3444.58251953125,304.1431884765625,0.8861474990844727,0.3094872832298279,0.2171980440616607,293.2256164550781,297.1499938964844,293.1499938964844,0.3566125929355621,-6655.07373046875,304.1122131347656,0.9990000128746032,0.4663161635398865,0.4206133186817169,293.12371826171875,297.1499938964844,293.1499938964844,0.0049248090945184,-1835.1220703125,297.5108642578125,0.4720857739448547,0.050000000745058,0.2338208705186844,291.0210876464844,291.1499938964844,257.35662841796875,256.3878173828125,279.1324462890625,293.1238708496094,291.02362060546875,1.0,0.291037380695343,0.6005297303199768,0.6005297303199768,1.0,1.0,-1.3453469276428225,0.5266058444976807,0.8187411427497864,0.1614908128976822,0.0,0.0,0.7602091431617737,58.999359130859375,46.0,12.028645515441896,-16151.888671875,273.3141784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.287109375,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17579.8828125,18000.0,0.0,0.0,0.3561013042926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644712805747986,0.9644809365272522,-9.624342965253165e-06,0.0,0.0003613975422922,0.0,0.0,116.73114013671876,0.0,0.0,0.0,0.5572001338005066,4.0,0.0,1.0
497340,293.1148681640625,297.1499938964844,293.1499938964844,0.1500687450170517,-3175.000732421875,304.1468505859375,0.8035366535186768,0.2219191640615463,0.200816348195076,292.7374572753906,297.1499938964844,293.1499938964844,0.0132389366626739,-748.3712158203125,303.6290283203125,0.4774949550628662,0.050000000745058,0.0491893440485,293.0992126464844,297.1499938964844,293.1499938964844,0.2280803769826889,-3446.379150390625,304.14508056640625,0.8959546089172363,0.3107849061489105,0.2180098742246627,293.22705078125,297.1499938964844,293.1499938964844,0.3446213901042938,-6463.57666015625,304.1449890136719,0.9990000128746032,0.4640561640262604,0.4088537693023681,293.12115478515625,297.1499938964844,293.1499938964844,0.0049197962507605,-1830.343017578125,297.5487976074219,0.4774949550628662,0.050000000745058,0.2333330661058426,291.0637512207031,291.1499938964844,257.3047790527344,256.3409118652344,279.1377258300781,293.1213073730469,291.0689392089844,1.0,0.2859724164009094,0.5995614528656006,0.5995614528656006,1.0,1.0,-1.3324034214019775,0.5205293297767639,0.8118741512298584,0.1582462191581726,0.0,0.0,0.7691699266433716,56.2006950378418,34.0,54.53182601928711,-16110.798828125,261.7162475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.146728515625,308.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17722.986328125,18000.0,0.0,0.0,0.3612723052501678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992836594581604,0.9928466081619264,-9.99384883471066e-06,0.0,0.0003666454576887,0.0,0.0,125.49208068847656,0.0,0.0,0.0,0.5700669288635254,4.0,0.0,1.0
497400,293.1148681640625,297.1499938964844,293.1499938964844,0.1500687450170517,-3175.000732421875,304.1468505859375,0.8035366535186768,0.2219191640615463,0.200816348195076,292.7374572753906,297.1499938964844,293.1499938964844,0.0132389366626739,-748.3712158203125,303.6290283203125,0.4774949550628662,0.050000000745058,0.0491893440485,293.0992126464844,297.1499938964844,293.1499938964844,0.2280803769826889,-3446.379150390625,304.14508056640625,0.8959546089172363,0.3107849061489105,0.2180098742246627,293.22705078125,297.1499938964844,293.1499938964844,0.3446213901042938,-6463.57666015625,304.1449890136719,0.9990000128746032,0.4640561640262604,0.4088537693023681,293.12115478515625,297.1499938964844,293.1499938964844,0.0049197962507605,-1830.343017578125,297.5487976074219,0.4774949550628662,0.050000000745058,0.2333330661058426,291.0637512207031,291.1499938964844,257.3047790527344,256.3409118652344,279.1377258300781,293.1213073730469,291.0689392089844,1.0,0.2859724164009094,0.5995614528656006,0.5995614528656006,1.0,1.0,-1.3324034214019775,0.5205293297767639,0.8118741512298584,0.1582462191581726,0.0,0.0,0.7691699266433716,56.2006950378418,34.0,54.53182601928711,-16110.798828125,261.7162475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.146728515625,308.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17722.986328125,18000.0,0.0,0.0,0.3612723052501678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992836594581604,0.9928466081619264,-9.99384883471066e-06,0.0,0.0003666454576887,0.0,0.0,125.49208068847656,0.0,0.0,0.0,0.5700669288635254,4.0,0.0,1.0
497460,293.1141967773437,297.1499938964844,293.1499938964844,0.149869903922081,-3170.24462890625,304.1482238769531,0.8180683851242065,0.222943440079689,0.2015623450279235,292.7329406738281,297.1499938964844,293.1499938964844,0.0134648950770497,-751.1937866210938,303.7875671386719,0.4862541556358337,0.050000000745058,0.0490188114345073,293.0987548828125,297.1499938964844,293.1499938964844,0.2277890145778656,-3441.55126953125,304.147216796875,0.9135063290596008,0.3121615052223205,0.2188288122415542,293.2017517089844,297.1499938964844,293.1499938964844,0.32313933968544,-6127.95068359375,304.1824951171875,0.9990000128746032,0.467175543308258,0.3885662853717804,293.11834716796875,297.1499938964844,293.1499938964844,0.0049029449000954,-1819.8226318359373,297.60107421875,0.4862541556358337,0.050000000745058,0.2325241267681121,291.1319885253906,291.1499938964844,257.25177001953125,256.2929992675781,279.14288330078125,293.1185302734375,291.1393737792969,1.0,0.2773560285568237,0.5991132855415344,0.5991132855415344,1.0,1.0,-1.30875825881958,0.5102848410606384,0.7984734177589417,0.1531971246004104,0.0,0.0,0.7672524452209473,51.53256607055664,37.0,91.02424621582033,-15962.185546875,242.03390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12908935546875,308.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17946.9921875,18000.0,0.0,0.0,0.3655404150485992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0014102458953855,1.0014203786849976,-1.0148333785764407e-05,0.0,0.0003709770389832,0.0,0.0,128.60008239746094,0.0,0.0,0.0,0.5740548968315125,4.0,0.0,1.0
497520,293.1141967773437,297.1499938964844,293.1499938964844,0.149869903922081,-3170.24462890625,304.1482238769531,0.8180683851242065,0.222943440079689,0.2015623450279235,292.7329406738281,297.1499938964844,293.1499938964844,0.0134648950770497,-751.1937866210938,303.7875671386719,0.4862541556358337,0.050000000745058,0.0490188114345073,293.0987548828125,297.1499938964844,293.1499938964844,0.2277890145778656,-3441.55126953125,304.147216796875,0.9135063290596008,0.3121615052223205,0.2188288122415542,293.2017517089844,297.1499938964844,293.1499938964844,0.32313933968544,-6127.95068359375,304.1824951171875,0.9990000128746032,0.467175543308258,0.3885662853717804,293.11834716796875,297.1499938964844,293.1499938964844,0.0049029449000954,-1819.8226318359373,297.60107421875,0.4862541556358337,0.050000000745058,0.2325241267681121,291.1319885253906,291.1499938964844,257.25177001953125,256.2929992675781,279.14288330078125,293.1185302734375,291.1393737792969,1.0,0.2773560285568237,0.5991132855415344,0.5991132855415344,1.0,1.0,-1.30875825881958,0.5102848410606384,0.7984734177589417,0.1531971246004104,0.0,0.0,0.7672524452209473,51.53256607055664,37.0,91.02424621582033,-15962.185546875,242.03390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12908935546875,308.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17946.9921875,18000.0,0.0,0.0,0.3655404150485992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0014102458953855,1.0014203786849976,-1.0148333785764407e-05,0.0,0.0003709770389832,0.0,0.0,128.60008239746094,0.0,0.0,0.0,0.5740548968315125,4.0,0.0,1.0
497580,293.1136779785156,297.1499938964844,293.1499938964844,0.1496705263853073,-3165.53759765625,304.14910888671875,0.828791081905365,0.2239602506160736,0.2023695409297943,292.7244567871094,297.1499938964844,293.1499938964844,0.0137462690472602,-755.2449340820312,303.9569091796875,0.4924600124359131,0.050000000745058,0.0489031001925468,293.0982971191406,297.1499938964844,293.1499938964844,0.2274841219186782,-3436.697265625,304.1485900878906,0.9283632040023804,0.3135525286197662,0.2197131961584091,293.1596374511719,297.1499938964844,293.1499938964844,0.3067803084850311,-5875.2236328125,304.19830322265625,0.9990000128746032,0.4743925631046295,0.3741719126701355,293.1152648925781,297.1499938964844,293.1499938964844,0.0048904018476605,-1810.6531982421875,297.6571655273437,0.4924600124359131,0.050000000745058,0.2319752424955368,291.2048034667969,291.1499938964844,257.1976928710937,256.2441711425781,279.14312744140625,293.1154479980469,291.210205078125,1.0,0.2718928158283233,0.5984650254249573,0.5984650254249573,1.0,1.0,-1.2927048206329346,0.5031996965408325,0.7895050644874573,0.1494489312171936,0.0,0.0,0.7547983527183533,48.36482620239258,40.0,91.40093231201172,-15832.466796875,229.0334014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2362670898437,308.399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.677734375,18000.0,0.0,0.0,0.3683719336986542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9860150218009948,0.9860250353813172,-1.0019679393735714e-05,0.0,0.0003738506929948,0.0,0.0,124.37718963623048,0.0,0.0,0.0,0.5672772526741028,4.0,0.0,1.0
497640,293.1136779785156,297.1499938964844,293.1499938964844,0.1496705263853073,-3165.53759765625,304.14910888671875,0.828791081905365,0.2239602506160736,0.2023695409297943,292.7244567871094,297.1499938964844,293.1499938964844,0.0137462690472602,-755.2449340820312,303.9569091796875,0.4924600124359131,0.050000000745058,0.0489031001925468,293.0982971191406,297.1499938964844,293.1499938964844,0.2274841219186782,-3436.697265625,304.1485900878906,0.9283632040023804,0.3135525286197662,0.2197131961584091,293.1596374511719,297.1499938964844,293.1499938964844,0.3067803084850311,-5875.2236328125,304.19830322265625,0.9990000128746032,0.4743925631046295,0.3741719126701355,293.1152648925781,297.1499938964844,293.1499938964844,0.0048904018476605,-1810.6531982421875,297.6571655273437,0.4924600124359131,0.050000000745058,0.2319752424955368,291.2048034667969,291.1499938964844,257.1976928710937,256.2441711425781,279.14312744140625,293.1154479980469,291.210205078125,1.0,0.2718928158283233,0.5984650254249573,0.5984650254249573,1.0,1.0,-1.2927048206329346,0.5031996965408325,0.7895050644874573,0.1494489312171936,0.0,0.0,0.7547983527183533,48.36482620239258,40.0,91.40093231201172,-15832.466796875,229.0334014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2362670898437,308.399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.677734375,18000.0,0.0,0.0,0.3683719336986542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9860150218009948,0.9860250353813172,-1.0019679393735714e-05,0.0,0.0003738506929948,0.0,0.0,124.37718963623048,0.0,0.0,0.0,0.5672772526741028,4.0,0.0,1.0
497700,293.1134338378906,297.1499938964844,293.1499938964844,0.149725466966629,-3166.060302734375,304.149169921875,0.8326942324638367,0.2244652658700943,0.2027865201234817,292.7196044921875,297.1499938964844,293.1499938964844,0.0139205222949385,-758.331787109375,304.04345703125,0.4946092367172241,0.050000000745058,0.0488650761544704,293.0981140136719,297.1499938964844,293.1499938964844,0.2275620102882385,-3437.302734375,304.1487121582031,0.933838665485382,0.3142445385456085,0.2201675325632095,293.1381530761719,297.1499938964844,293.1499938964844,0.3011189699172973,-5788.6845703125,304.19976806640625,0.9990000128746032,0.4784872531890869,0.3693196177482605,293.1136474609375,297.1499938964844,293.1499938964844,0.0048889927566051,-1808.4891357421875,297.6800842285156,0.4946092367172241,0.050000000745058,0.2317948788404464,291.2299194335937,291.1499938964844,257.1703186035156,256.2194519042969,279.1424255371094,293.11383056640625,291.23394775390625,1.0,0.2700578272342682,0.5980328917503357,0.5980328917503357,1.0,1.0,-1.2876625061035156,0.5008461475372314,0.7868163585662842,0.1481088399887085,0.0,0.0,0.7469147443771362,47.32735443115234,40.0,77.9146728515625,-15778.8056640625,224.91612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32373046875,308.4449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18284.619140625,18000.0,0.0,0.0,0.3692390322685241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718636274337769,0.9718734622001648,-9.870639587461484e-06,0.0,0.0003747306764125,0.0,0.0,120.30094146728516,0.0,0.0,0.0,0.5609999895095825,4.0,0.0,1.0
497760,293.1132202148437,297.1499938964844,293.1499938964844,0.1498780697584152,-3168.38525390625,304.1490478515625,0.8358047604560852,0.224970281124115,0.203212484717369,292.7148132324219,297.1499938964844,293.1499938964844,0.0141141852363944,-761.9996337890625,304.13037109375,0.496241420507431,0.050000000745058,0.048837024718523,293.09796142578125,297.1499938964844,293.1499938964844,0.2277821153402328,-3439.761962890625,304.1485290527344,0.9381529092788696,0.3149312138557434,0.2206265330314636,293.1175537109375,297.1499938964844,293.1499938964844,0.2968175709247589,-5723.6123046875,304.1985168457031,0.9990000128746032,0.482684314250946,0.365698903799057,293.1119689941406,297.1499938964844,293.1499938964844,0.0048905913718044,-1807.812255859375,297.6997985839844,0.496241420507431,0.050000000745058,0.2316618263721466,291.2479858398437,291.1499938964844,257.1427307128906,256.19451904296875,279.14141845703125,293.1121826171875,291.2507019042969,1.0,0.2687399089336395,0.5975314974784851,0.5975314974784851,1.0,1.0,-1.2841839790344238,0.4991089999675751,0.7850749492645264,0.1470312029123306,0.0,0.0,0.7385371327400208,46.56500244140625,43.0,61.267127990722656,-15732.6015625,221.9908905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42742919921875,308.4930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18342.798828125,18000.0,0.0,0.0,0.3697517812252044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9552213549613952,0.9552310109138488,-9.689046237326693e-06,0.0,0.0003752510529011,0.0,0.0,115.55564880371094,0.0,0.0,0.0,0.5536116361618042,4.0,0.0,1.0
497820,293.11285400390625,297.1499938964844,293.1499938964844,0.1505145728588104,-3179.14599609375,304.1482849121094,0.8416534662246704,0.2259764075279235,0.2040670365095138,292.7104187011719,297.1499938964844,293.1499938964844,0.0182029400020837,-874.3345336914062,304.14178466796875,0.5267279148101807,0.0606151334941387,0.0561816543340683,293.0977783203125,297.1499938964844,293.1499938964844,0.2287159413099289,-3451.08154296875,304.1474304199219,0.9460667967796326,0.316289484500885,0.2215369343757629,293.0804443359375,297.1499938964844,293.1499938964844,0.2896397113800049,-5615.54248046875,304.1942749023437,0.9990000128746032,0.491038054227829,0.3591783344745636,293.1084289550781,297.1499938964844,293.1499938964844,0.0049005150794982,-1810.3995361328125,297.7283020019531,0.4992541372776031,0.050000000745058,0.2314252704381942,291.2593078613281,291.1499938964844,257.08697509765625,256.1441955566406,279.1375732421875,293.108642578125,291.2581481933594,1.0,0.2676105201244354,0.596114993095398,0.596114993095398,1.0,1.0,-1.2870018482208252,0.4994919896125793,0.7875098586082458,0.1464936435222625,0.0,0.0,0.7227451205253601,45.33671569824219,46.0,15.593337059020996,-15705.5830078125,220.31951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6602478027344,308.5789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18377.705078125,18000.0,0.0,0.0,0.3698514997959137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9191265106201172,0.919135808944702,-9.286110980610829e-06,0.0,0.0003753522760234,0.0,0.0,105.57317352294922,0.0,0.0,0.0,0.5376675128936768,4.0,0.0,1.0
497880,293.11285400390625,297.1499938964844,293.1499938964844,0.1505145728588104,-3179.14599609375,304.1482849121094,0.8416534662246704,0.2259764075279235,0.2040670365095138,292.7104187011719,297.1499938964844,293.1499938964844,0.0182029400020837,-874.3345336914062,304.14178466796875,0.5267279148101807,0.0606151334941387,0.0561816543340683,293.0977783203125,297.1499938964844,293.1499938964844,0.2287159413099289,-3451.08154296875,304.1474304199219,0.9460667967796326,0.316289484500885,0.2215369343757629,293.0804443359375,297.1499938964844,293.1499938964844,0.2896397113800049,-5615.54248046875,304.1942749023437,0.9990000128746032,0.491038054227829,0.3591783344745636,293.1084289550781,297.1499938964844,293.1499938964844,0.0049005150794982,-1810.3995361328125,297.7283020019531,0.4992541372776031,0.050000000745058,0.2314252704381942,291.2593078613281,291.1499938964844,257.08697509765625,256.1441955566406,279.1375732421875,293.108642578125,291.2581481933594,1.0,0.2676105201244354,0.596114993095398,0.596114993095398,1.0,1.0,-1.2870018482208252,0.4994919896125793,0.7875098586082458,0.1464936435222625,0.0,0.0,0.7227451205253601,45.33671569824219,46.0,15.593337059020996,-15705.5830078125,220.31951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6602478027344,308.5789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18377.705078125,18000.0,0.0,0.0,0.3698514997959137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9191265106201172,0.919135808944702,-9.286110980610829e-06,0.0,0.0003753522760234,0.0,0.0,105.57317352294922,0.0,0.0,0.0,0.5376675128936768,4.0,0.0,1.0
497940,293.1124572753906,297.1499938964844,293.1499938964844,0.1516432017087936,-3198.869140625,304.14697265625,0.8451564311981201,0.2270001322031021,0.2049573510885238,292.7199401855469,297.1499938964844,293.1499938964844,0.0247826445847749,-1020.110595703125,304.1336669921875,0.5629057288169861,0.0698381140828132,0.0654315203428268,293.0975341796875,297.1499938964844,293.1499938964844,0.2303864061832428,-3471.815673828125,304.1455078125,0.9506238698959352,0.3176625072956085,0.2224708199501037,293.0491943359375,297.1499938964844,293.1499938964844,0.2866061925888061,-5573.134765625,304.1844482421875,0.9990000128746032,0.4991535246372223,0.3560539186000824,293.1049194335937,297.1499938964844,293.1499938964844,0.0049227988347411,-1819.441650390625,297.740234375,0.5007355809211731,0.050000000745058,0.2313131690025329,291.23516845703125,291.1499938964844,257.0305480957031,256.09326171875,279.1342163085937,293.1051025390625,291.23223876953125,1.0,0.2682020664215088,0.5943557620048523,0.5943557620048523,1.0,1.0,-1.2964080572128296,0.5023963451385498,0.794011652469635,0.1470255851745605,0.0,0.0,0.7127982974052429,44.86822891235352,64.0,-24.92118453979492,-15745.1884765625,222.68649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828430175781,308.6596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18279.74609375,18000.0,0.0,0.0,0.3691277503967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8905990719795227,0.890608012676239,-8.950453775469214e-06,0.0,0.0003746177244465,0.0,0.0,97.91641998291016,0.0,0.0,0.0,0.5250679850578308,4.0,0.0,1.0
498000,293.1124572753906,297.1499938964844,293.1499938964844,0.1516432017087936,-3198.869140625,304.14697265625,0.8451564311981201,0.2270001322031021,0.2049573510885238,292.7199401855469,297.1499938964844,293.1499938964844,0.0247826445847749,-1020.110595703125,304.1336669921875,0.5629057288169861,0.0698381140828132,0.0654315203428268,293.0975341796875,297.1499938964844,293.1499938964844,0.2303864061832428,-3471.815673828125,304.1455078125,0.9506238698959352,0.3176625072956085,0.2224708199501037,293.0491943359375,297.1499938964844,293.1499938964844,0.2866061925888061,-5573.134765625,304.1844482421875,0.9990000128746032,0.4991535246372223,0.3560539186000824,293.1049194335937,297.1499938964844,293.1499938964844,0.0049227988347411,-1819.441650390625,297.740234375,0.5007355809211731,0.050000000745058,0.2313131690025329,291.23516845703125,291.1499938964844,257.0305480957031,256.09326171875,279.1342163085937,293.1051025390625,291.23223876953125,1.0,0.2682020664215088,0.5943557620048523,0.5943557620048523,1.0,1.0,-1.2964080572128296,0.5023963451385498,0.794011652469635,0.1470255851745605,0.0,0.0,0.7127982974052429,44.86822891235352,64.0,-24.92118453979492,-15745.1884765625,222.68649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828430175781,308.6596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18279.74609375,18000.0,0.0,0.0,0.3691277503967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8905990719795227,0.890608012676239,-8.950453775469214e-06,0.0,0.0003746177244465,0.0,0.0,97.91641998291016,0.0,0.0,0.0,0.5250679850578308,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.153226613998413,-3226.726806640625,304.14532470703125,0.8362758755683899,0.2279800921678543,0.2059513330459594,292.7347106933594,297.1499938964844,293.1499938964844,0.0314969047904014,-1146.942138671875,304.1279296875,0.5802649855613708,0.0777484253048896,0.0732684209942817,293.0975036621094,297.1499938964844,293.1499938964844,0.2327194213867187,-3500.87548828125,304.14306640625,0.938621699810028,0.3189982771873474,0.2234880030155182,293.0380554199219,297.1499938964844,293.1499938964844,0.3003638088703155,-5797.75439453125,304.1493835449219,0.9990000128746032,0.5040401816368103,0.3699605166912079,293.1021423339844,297.1499938964844,293.1499938964844,0.0049629705026745,-1836.3643798828125,297.7389221191406,0.4943222105503082,0.050000000745058,0.2318177074193954,291.1856994628906,291.1499938964844,256.9735717773437,256.0418395996094,279.1273803710937,293.1022644042969,291.1788635253906,1.0,0.2761791050434112,0.5917677283287048,0.5917677283287048,1.0,1.0,-1.3255146741867063,0.5130600929260254,0.8124545812606812,0.1507351249456405,0.0,0.0,0.7107985615730286,47.976898193359375,82.0,-70.84237670898438,-15957.8876953125,240.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,308.6930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18116.8828125,18000.0,0.0,0.0,0.3682176470756531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760476112365723,0.8760563731193542,-8.757514478929807e-06,0.0,0.0003736940852832,0.0,0.0,93.96632385253906,0.0,0.0,0.0,0.5186123847961426,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.153226613998413,-3226.726806640625,304.14532470703125,0.8362758755683899,0.2279800921678543,0.2059513330459594,292.7347106933594,297.1499938964844,293.1499938964844,0.0314969047904014,-1146.942138671875,304.1279296875,0.5802649855613708,0.0777484253048896,0.0732684209942817,293.0975036621094,297.1499938964844,293.1499938964844,0.2327194213867187,-3500.87548828125,304.14306640625,0.938621699810028,0.3189982771873474,0.2234880030155182,293.0380554199219,297.1499938964844,293.1499938964844,0.3003638088703155,-5797.75439453125,304.1493835449219,0.9990000128746032,0.5040401816368103,0.3699605166912079,293.1021423339844,297.1499938964844,293.1499938964844,0.0049629705026745,-1836.3643798828125,297.7389221191406,0.4943222105503082,0.050000000745058,0.2318177074193954,291.1856994628906,291.1499938964844,256.9735717773437,256.0418395996094,279.1273803710937,293.1022644042969,291.1788635253906,1.0,0.2761791050434112,0.5917677283287048,0.5917677283287048,1.0,1.0,-1.3255146741867063,0.5130600929260254,0.8124545812606812,0.1507351249456405,0.0,0.0,0.7107985615730286,47.976898193359375,82.0,-70.84237670898438,-15957.8876953125,240.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,308.6930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18116.8828125,18000.0,0.0,0.0,0.3682176470756531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760476112365723,0.8760563731193542,-8.757514478929807e-06,0.0,0.0003736940852832,0.0,0.0,93.96632385253906,0.0,0.0,0.0,0.5186123847961426,4.0,0.0,1.0
498180,293.11248779296875,297.1499938964844,293.1499938964844,0.1553759276866912,-3264.69677734375,304.143310546875,0.8187335729598999,0.2289006412029266,0.2070040553808212,292.7507629394531,297.1499938964844,293.1499938964844,0.0383038334548473,-1267.6990966796875,304.1239624023437,0.5851055979728699,0.0850140675902366,0.0805016830563545,293.09771728515625,297.1499938964844,293.1499938964844,0.2359113991260528,-3540.678955078125,304.1400756835937,0.914124608039856,0.3202865123748779,0.2245588600635528,293.0653991699219,297.1499938964844,293.1499938964844,0.3293955028057098,-6256.5810546875,304.1010131835937,0.9990000128746032,0.501414954662323,0.3980282545089721,293.1005859375,297.1499938964844,293.1499938964844,0.005023771431297,-1862.7919921875,297.716796875,0.4822121262550354,0.050000000745058,0.2328951209783554,291.0986328125,291.1499938964844,256.91619873046875,255.99002075195312,279.119873046875,293.10064697265625,291.0902404785156,1.0,0.2897570431232452,0.5883804559707642,0.5883804559707642,1.0,1.0,-1.371724247932434,0.5303500890731812,0.8413740992546082,0.1571955382823944,0.0,0.0,0.7232276201248169,54.4135971069336,100.0,-112.23097229003906,-16358.8046875,273.56695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07342529296875,308.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17822.03515625,18000.0,0.0,0.0,0.3682433068752289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8882946372032166,0.8883034586906433,-8.822049494483508e-06,0.0,0.0003737201332114,0.0,0.0,96.4968719482422,0.0,0.0,0.0,0.5237392783164978,4.0,0.0,1.0
498240,293.11248779296875,297.1499938964844,293.1499938964844,0.1553759276866912,-3264.69677734375,304.143310546875,0.8187335729598999,0.2289006412029266,0.2070040553808212,292.7507629394531,297.1499938964844,293.1499938964844,0.0383038334548473,-1267.6990966796875,304.1239624023437,0.5851055979728699,0.0850140675902366,0.0805016830563545,293.09771728515625,297.1499938964844,293.1499938964844,0.2359113991260528,-3540.678955078125,304.1400756835937,0.914124608039856,0.3202865123748779,0.2245588600635528,293.0653991699219,297.1499938964844,293.1499938964844,0.3293955028057098,-6256.5810546875,304.1010131835937,0.9990000128746032,0.501414954662323,0.3980282545089721,293.1005859375,297.1499938964844,293.1499938964844,0.005023771431297,-1862.7919921875,297.716796875,0.4822121262550354,0.050000000745058,0.2328951209783554,291.0986328125,291.1499938964844,256.91619873046875,255.99002075195312,279.119873046875,293.10064697265625,291.0902404785156,1.0,0.2897570431232452,0.5883804559707642,0.5883804559707642,1.0,1.0,-1.371724247932434,0.5303500890731812,0.8413740992546082,0.1571955382823944,0.0,0.0,0.7232276201248169,54.4135971069336,100.0,-112.23097229003906,-16358.8046875,273.56695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07342529296875,308.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17822.03515625,18000.0,0.0,0.0,0.3682433068752289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8882946372032166,0.8883034586906433,-8.822049494483508e-06,0.0,0.0003737201332114,0.0,0.0,96.4968719482422,0.0,0.0,0.0,0.5237392783164978,4.0,0.0,1.0
498300,293.1126708984375,297.1499938964844,293.1499938964844,0.1565487831830978,-3285.351318359375,304.14239501953125,0.8078216910362244,0.2293386608362198,0.2075491845607757,292.75909423828125,297.1499938964844,293.1499938964844,0.0417233370244503,-1327.1881103515625,304.1224975585937,0.5846567749977112,0.0884385779500007,0.0839727148413658,293.097900390625,297.1499938964844,293.1499938964844,0.2376569658517837,-3562.34423828125,304.1387023925781,0.9004985690116882,0.3209113776683807,0.2251113355159759,293.0942687988281,297.1499938964844,293.1499938964844,0.3483981788158417,-6550.8681640625,304.07537841796875,0.9990000128746032,0.4968295991420746,0.4160025417804718,293.100341796875,297.1499938964844,293.1499938964844,0.0050593107007443,-1878.124755859375,297.70196533203125,0.474252849817276,0.050000000745058,0.233626514673233,291.0497741699219,291.1499938964844,256.8873596191406,255.9640045166016,279.1163635253906,293.1003723144531,291.0412292480469,1.0,0.298209398984909,0.5864328742027283,0.5864328742027283,1.0,1.0,-1.399659276008606,0.5408491492271423,0.8588101267814636,0.1611508876085281,0.0,0.0,0.7347933650016785,58.74518966674805,100.0,-124.25398254394533,-16619.169921875,295.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218505859375,308.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17660.734375,18000.0,0.0,0.0,0.3689570426940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905924916267395,0.9059338569641112,-8.977659490483347e-06,0.0,0.0003744444693438,0.0,0.0,100.73094940185548,0.0,0.0,0.0,0.5313723087310791,4.0,0.0,1.0
498360,293.1129150390625,297.1499938964844,293.1499938964844,0.1577594727277755,-3306.61083984375,304.1415710449219,0.7956666946411133,0.229761466383934,0.2081050723791122,292.7681579589844,297.1499938964844,293.1499938964844,0.0450271964073181,-1384.734375,304.1214904785156,0.5827354192733765,0.0916095674037933,0.0872836112976074,293.09814453125,297.1499938964844,293.1499938964844,0.2394597083330154,-3584.63623046875,304.1374816894531,0.8868378400802612,0.3215221762657165,0.2256731390953064,293.1327209472656,297.1499938964844,293.1499938964844,0.3699187934398651,-6879.3818359375,304.0498352050781,0.9990000128746032,0.4899933934211731,0.4360323548316955,293.100341796875,297.1499938964844,293.1499938964844,0.0050979959778487,-1894.6416015625,297.6859130859375,0.4641891419887543,0.050000000745058,0.2344796508550644,290.9994506835937,291.1499938964844,256.8584899902344,255.9379119873047,279.1131286621094,293.100341796875,290.990966796875,1.0,0.3075428605079651,0.5843442678451538,0.5843442678451538,1.0,1.0,-1.430040955543518,0.5522748231887817,0.8777661323547363,0.1654476523399353,0.0,0.0,0.7498641610145569,63.77504348754883,103.0,-131.92266845703125,-16909.0078125,321.2560729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228210449219,308.579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17499.330078125,18000.0,0.0,0.0,0.3702964782714844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9309568405151368,0.9309660792350768,-9.220375432050789e-06,0.0,0.0003758038510568,0.0,0.0,107.11752319335938,0.0,0.0,0.0,0.542373538017273,4.0,0.0,1.0
498420,293.1131591796875,297.1499938964844,293.1499938964844,0.15993432700634,-3344.361572265625,304.14080810546875,0.7733638882637024,0.2306531071662902,0.2092486917972564,292.7906188964844,297.1499938964844,293.1499938964844,0.0506191663444042,-1482.8533935546875,304.12176513671875,0.5766776204109192,0.0967422351241111,0.0929114446043968,293.098388671875,297.1499938964844,293.1499938964844,0.2426846176385879,-3624.009765625,304.1363525390625,0.8621600270271301,0.3227880001068115,0.2268217504024505,293.21783447265625,297.1499938964844,293.1499938964844,0.3899815380573272,-7176.54833984375,304.0539855957031,0.9869601726531982,0.4731327593326568,0.4525120258331299,293.1002502441406,297.1499938964844,293.1499938964844,0.0051789637655019,-1927.350341796875,297.6636962890625,0.4433741867542267,0.050000000745058,0.2363253086805343,290.918212890625,291.1499938964844,256.80059814453125,255.88563537597656,279.12109375,293.107177734375,290.9167175292969,1.0,0.321837842464447,0.5815233588218689,0.5815233588218689,1.0,1.0,-1.4602208137512207,0.5628272294998169,0.8973935842514038,0.1693371534347534,0.0,0.0,0.7869284749031067,74.1227035522461,106.0,-90.71026611328124,-17291.603515625,361.3179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6111145019531,308.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17233.9921875,18000.0,0.0,0.0,0.3749131560325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9995521903038024,0.99956214427948,-9.964512173610274e-06,0.0,0.0003804891894105,0.0,0.0,126.56095886230467,0.0,0.0,0.0,0.5730652809143066,4.0,0.0,1.0
