time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1131591796875,297.1499938964844,293.1499938964844,0.15993432700634,-3344.361572265625,304.14080810546875,0.7733638882637024,0.2306531071662902,0.2092486917972564,292.7906188964844,297.1499938964844,293.1499938964844,0.0506191663444042,-1482.8533935546875,304.12176513671875,0.5766776204109192,0.0967422351241111,0.0929114446043968,293.098388671875,297.1499938964844,293.1499938964844,0.2426846176385879,-3624.009765625,304.1363525390625,0.8621600270271301,0.3227880001068115,0.2268217504024505,293.21783447265625,297.1499938964844,293.1499938964844,0.3899815380573272,-7176.54833984375,304.0539855957031,0.9869601726531982,0.4731327593326568,0.4525120258331299,293.1002502441406,297.1499938964844,293.1499938964844,0.0051789637655019,-1927.350341796875,297.6636962890625,0.4433741867542267,0.050000000745058,0.2363253086805343,290.918212890625,291.1499938964844,256.80059814453125,255.88563537597656,279.12109375,293.107177734375,290.9167175292969,1.0,0.321837842464447,0.5815233588218689,0.5815233588218689,1.0,1.0,-1.4602208137512207,0.5628272294998169,0.8973935842514038,0.1693371534347534,0.0,0.0,0.7869284749031067,74.1227035522461,106.0,-90.71026611328124,-17291.603515625,361.3179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6111145019531,308.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17233.9921875,18000.0,0.0,0.0,0.3749131560325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9995521903038024,0.99956214427948,-9.964512173610274e-06,0.0,0.0003804891894105,0.0,0.0,126.56095886230467,0.0,0.0,0.0,0.5730652809143066,4.0,0.0,1.0
498540,293.1136474609375,297.1499938964844,293.1499938964844,0.1606625467538833,-3355.6455078125,304.1426696777344,0.7552506327629089,0.2314854711294174,0.21040640771389,292.81317138671875,297.1499938964844,293.1499938964844,0.0547224581241607,-1554.693359375,304.12432861328125,0.570292592048645,0.1012690439820289,0.0976174920797348,293.0989074707031,297.1499938964844,293.1499938964844,0.2436989545822143,-3634.9658203125,304.13922119140625,0.8423458933830261,0.3239895105361938,0.227979689836502,293.2501525878906,297.1499938964844,293.1499938964844,0.3824276328086853,-7038.34326171875,304.0980529785156,0.9565148949623108,0.464770495891571,0.4428007006645202,293.10107421875,297.1499938964844,293.1499938964844,0.0052325655706226,-1943.405029296875,297.692626953125,0.4276860952377319,0.050000000745058,0.2382149547338485,290.9461364746094,291.1499938964844,256.74267578125,255.8332672119141,279.13092041015625,293.1251525878906,290.9488830566406,1.0,0.3323706984519958,0.5801656246185303,0.5801656246185303,1.0,1.0,-1.460615634918213,0.5621657371520996,0.8984498977661133,0.1680067628622055,0.0,0.0,0.8127134442329407,84.20331573486328,94.0,8.058516502380371,-17416.39453125,386.2359008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3048095703125,308.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17353.513671875,18000.0,0.0,0.0,0.3807633221149444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627435445785522,1.0627542734146118,-1.078290370060131e-05,0.0,0.0003864263708237,0.0,0.0,147.4771270751953,0.0,0.0,0.0,0.6019224524497986,4.0,0.0,1.0
498600,293.1136474609375,297.1499938964844,293.1499938964844,0.1606625467538833,-3355.6455078125,304.1426696777344,0.7552506327629089,0.2314854711294174,0.21040640771389,292.81317138671875,297.1499938964844,293.1499938964844,0.0547224581241607,-1554.693359375,304.12432861328125,0.570292592048645,0.1012690439820289,0.0976174920797348,293.0989074707031,297.1499938964844,293.1499938964844,0.2436989545822143,-3634.9658203125,304.13922119140625,0.8423458933830261,0.3239895105361938,0.227979689836502,293.2501525878906,297.1499938964844,293.1499938964844,0.3824276328086853,-7038.34326171875,304.0980529785156,0.9565148949623108,0.464770495891571,0.4428007006645202,293.10107421875,297.1499938964844,293.1499938964844,0.0052325655706226,-1943.405029296875,297.692626953125,0.4276860952377319,0.050000000745058,0.2382149547338485,290.9461364746094,291.1499938964844,256.74267578125,255.8332672119141,279.13092041015625,293.1251525878906,290.9488830566406,1.0,0.3323706984519958,0.5801656246185303,0.5801656246185303,1.0,1.0,-1.460615634918213,0.5621657371520996,0.8984498977661133,0.1680067628622055,0.0,0.0,0.8127134442329407,84.20331573486328,94.0,8.058516502380371,-17416.39453125,386.2359008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3048095703125,308.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17353.513671875,18000.0,0.0,0.0,0.3807633221149444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627435445785522,1.0627542734146118,-1.078290370060131e-05,0.0,0.0003864263708237,0.0,0.0,147.4771270751953,0.0,0.0,0.0,0.6019224524497986,4.0,0.0,1.0
498660,293.11407470703125,297.1499938964844,293.1499938964844,0.1611173003911972,-3362.428466796875,304.14434814453125,0.7510825991630554,0.2323222905397415,0.2112540155649185,292.8315734863281,297.1499938964844,293.1499938964844,0.0586455762386322,-1624.4842529296875,304.1263427734375,0.5760372281074524,0.1060636565089225,0.1022020056843757,293.0994873046875,297.1499938964844,293.1499938964844,0.2443899512290954,-3642.2197265625,304.14166259765625,0.8377907872200012,0.3251641988754272,0.2288794219493866,293.2558288574219,297.1499938964844,293.1499938964844,0.3785029947757721,-6970.291015625,304.1215209960937,0.9458918571472168,0.4610502421855926,0.438679963350296,293.1024475097656,297.1499938964844,293.1499938964844,0.0052512334659695,-1947.6912841796875,297.7198181152344,0.4237882196903229,0.050000000745058,0.2387873828411102,290.97430419921875,291.1499938964844,256.684814453125,255.78091430664065,279.134033203125,293.1312866210937,290.9765625,1.0,0.3353601992130279,0.5787560343742371,0.5787560343742371,1.0,1.0,-1.463956594467163,0.5625774264335632,0.9013791084289552,0.1673564165830612,0.0,0.0,0.8342024087905884,87.30716705322266,82.0,30.45816802978516,-17509.3203125,395.66693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0652770996094,308.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17488.439453125,18000.0,0.0,0.0,0.3870429694652557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1098119020462036,1.1098233461380005,-1.1434382031438872e-05,0.0,0.0003927994112018,0.0,0.0,164.68540954589844,0.0,0.0,0.0,0.6239063143730164,4.0,0.0,1.0
498720,293.11407470703125,297.1499938964844,293.1499938964844,0.1611173003911972,-3362.428466796875,304.14434814453125,0.7510825991630554,0.2323222905397415,0.2112540155649185,292.8315734863281,297.1499938964844,293.1499938964844,0.0586455762386322,-1624.4842529296875,304.1263427734375,0.5760372281074524,0.1060636565089225,0.1022020056843757,293.0994873046875,297.1499938964844,293.1499938964844,0.2443899512290954,-3642.2197265625,304.14166259765625,0.8377907872200012,0.3251641988754272,0.2288794219493866,293.2558288574219,297.1499938964844,293.1499938964844,0.3785029947757721,-6970.291015625,304.1215209960937,0.9458918571472168,0.4610502421855926,0.438679963350296,293.1024475097656,297.1499938964844,293.1499938964844,0.0052512334659695,-1947.6912841796875,297.7198181152344,0.4237882196903229,0.050000000745058,0.2387873828411102,290.97430419921875,291.1499938964844,256.684814453125,255.78091430664065,279.134033203125,293.1312866210937,290.9765625,1.0,0.3353601992130279,0.5787560343742371,0.5787560343742371,1.0,1.0,-1.463956594467163,0.5625774264335632,0.9013791084289552,0.1673564165830612,0.0,0.0,0.8342024087905884,87.30716705322266,82.0,30.45816802978516,-17509.3203125,395.66693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0652770996094,308.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17488.439453125,18000.0,0.0,0.0,0.3870429694652557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1098119020462036,1.1098233461380005,-1.1434382031438872e-05,0.0,0.0003927994112018,0.0,0.0,164.68540954589844,0.0,0.0,0.0,0.6239063143730164,4.0,0.0,1.0
498780,293.1138000488281,297.1499938964844,293.1499938964844,0.1614905893802642,-3367.954345703125,304.1455993652344,0.7552682161331177,0.233282595872879,0.2120110541582107,292.8467712402344,297.1499938964844,293.1499938964844,0.06251011043787,-1694.386962890625,304.1277770996094,0.5893118381500244,0.11104666441679,0.1068052276968956,293.0995483398437,297.1499938964844,293.1499938964844,0.2449532300233841,-3648.11083984375,304.1434936523437,0.8423247337341309,0.3264288604259491,0.2296836674213409,293.2536926269531,297.1499938964844,293.1499938964844,0.3758074641227722,-6924.5478515625,304.13531494140625,0.9487274885177612,0.458793967962265,0.4362323880195617,293.103515625,297.1499938964844,293.1499938964844,0.0052483244799077,-1944.70458984375,297.7465209960937,0.4262786507606506,0.050000000745058,0.2384157180786132,291.0009460449219,291.1499938964844,256.6271057128906,255.72869873046875,279.13494873046875,293.1326599121094,291.00323486328125,1.0,0.3335567712783813,0.5773025155067444,0.5773025155067444,1.0,1.0,-1.4679722785949707,0.5632229447364807,0.9047493934631348,0.1668086349964141,0.0,0.0,0.8522980809211731,85.38317108154297,70.0,36.23381423950195,-17600.2890625,392.9291687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9003295898437,308.2341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17588.00390625,18000.0,0.0,0.0,0.3933852016925812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1477949619293213,1.147807002067566,-1.1977620488323735e-05,0.0,0.0003992359561379,0.0,0.0,179.54928588867188,0.0,0.0,0.0,0.6417170763015747,4.0,0.0,1.0
498840,293.1138000488281,297.1499938964844,293.1499938964844,0.1614905893802642,-3367.954345703125,304.1455993652344,0.7552682161331177,0.233282595872879,0.2120110541582107,292.8467712402344,297.1499938964844,293.1499938964844,0.06251011043787,-1694.386962890625,304.1277770996094,0.5893118381500244,0.11104666441679,0.1068052276968956,293.0995483398437,297.1499938964844,293.1499938964844,0.2449532300233841,-3648.11083984375,304.1434936523437,0.8423247337341309,0.3264288604259491,0.2296836674213409,293.2536926269531,297.1499938964844,293.1499938964844,0.3758074641227722,-6924.5478515625,304.13531494140625,0.9487274885177612,0.458793967962265,0.4362323880195617,293.103515625,297.1499938964844,293.1499938964844,0.0052483244799077,-1944.70458984375,297.7465209960937,0.4262786507606506,0.050000000745058,0.2384157180786132,291.0009460449219,291.1499938964844,256.6271057128906,255.72869873046875,279.13494873046875,293.1326599121094,291.00323486328125,1.0,0.3335567712783813,0.5773025155067444,0.5773025155067444,1.0,1.0,-1.4679722785949707,0.5632229447364807,0.9047493934631348,0.1668086349964141,0.0,0.0,0.8522980809211731,85.38317108154297,70.0,36.23381423950195,-17600.2890625,392.9291687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9003295898437,308.2341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17588.00390625,18000.0,0.0,0.0,0.3933852016925812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1477949619293213,1.147807002067566,-1.1977620488323735e-05,0.0,0.0003992359561379,0.0,0.0,179.54928588867188,0.0,0.0,0.0,0.6417170763015747,4.0,0.0,1.0
498900,293.11346435546875,297.1499938964844,293.1499938964844,0.1616597324609756,-3370.445556640625,304.1460876464844,0.7596961855888367,0.2338063269853592,0.2123819589614868,292.8535461425781,297.1499938964844,293.1499938964844,0.0643929541110992,-1728.84228515625,304.1283874511719,0.5977370738983154,0.1135553196072578,0.1090861931443214,293.0993957519531,297.1499938964844,293.1499938964844,0.2452002763748169,-3650.68408203125,304.14422607421875,0.847118079662323,0.3270969092845917,0.2300733923912048,293.25152587890625,297.1499938964844,293.1499938964844,0.3745715916156769,-6904.2265625,304.1402282714844,0.953564465045929,0.4579068422317505,0.4352462887763977,293.1038818359375,297.1499938964844,293.1499938964844,0.005241391249001,-1941.31787109375,297.7604064941406,0.4293237626552582,0.050000000745058,0.2379884123802185,291.0146179199219,291.1499938964844,256.598388671875,255.7026824951172,279.1351623535156,293.132568359375,291.0169677734375,1.0,0.3313433527946472,0.5765778422355652,0.5765778422355652,1.0,1.0,-1.469926834106445,0.5635172724723816,0.9064095616340636,0.1665288507938385,0.0,0.0,0.8599516749382019,83.13164520263672,70.0,37.73089599609375,-17645.6875,388.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8455810546875,308.22021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17634.255859375,18000.0,0.0,0.0,0.3964896202087402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163633108139038,1.1636453866958618,-1.221038655785378e-05,0.0,0.0004023865622002,0.0,0.0,186.029525756836,0.0,0.0,0.0,0.649169385433197,4.0,0.0,1.0
498960,293.113037109375,297.1499938964844,293.1499938964844,0.1618178635835647,-3372.75732421875,304.1465148925781,0.7655458450317383,0.2343545258045196,0.2127525359392166,292.85992431640625,297.1499938964844,293.1499938964844,0.0662313029170036,-1762.7215576171875,304.12896728515625,0.607002317905426,0.116055704653263,0.1113403663039207,293.0991516113281,297.1499938964844,293.1499938964844,0.2454254776239395,-3653.013916015625,304.1448669433594,0.8534519672393799,0.3277861475944519,0.2304600477218628,293.2489929199219,297.1499938964844,293.1499938964844,0.3733473420143127,-6884.4853515625,304.14422607421875,0.9601513147354126,0.45711749792099,0.4343438744544983,293.1040954589844,297.1499938964844,293.1499938964844,0.0052317371591925,-1936.9661865234373,297.7748718261719,0.4335302114486694,0.050000000745058,0.2374418228864669,291.02886962890625,291.1499938964844,256.5697326660156,255.67672729492188,279.1353454589844,293.1322631835937,291.03131103515625,1.0,0.3284532427787781,0.5758590698242188,0.5758590698242188,1.0,1.0,-1.4718024730682373,0.5637779235839844,0.9080244898796082,0.1662405729293823,0.0,0.0,0.8666027784347534,80.24223327636719,58.0,39.201847076416016,-17691.32421875,382.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8084716796875,308.216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17679.65625,18000.0,0.0,0.0,0.3995093405246734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177445650100708,1.1774580478668213,-1.2417014659149572e-05,0.0,0.0004054511955473,0.0,0.0,191.8262176513672,0.0,0.0,0.0,0.6556807160377502,4.0,0.0,1.0
499020,293.1119384765625,297.1499938964844,293.1499938964844,0.1621030122041702,-3376.862548828125,304.1471862792969,0.78155118227005,0.2355114072561264,0.2134984284639358,292.8717956542969,297.1499938964844,293.1499938964844,0.0697594210505485,-1828.35986328125,304.1300964355469,0.6267754435539246,0.1209958121180534,0.1157467439770698,293.09844970703125,297.1499938964844,293.1499938964844,0.2458153069019317,-3656.986083984375,304.1459045410156,0.8708741664886475,0.3292183578014374,0.2312314957380294,293.24334716796875,297.1499938964844,293.1499938964844,0.370886743068695,-6845.7177734375,304.1501770019531,0.9772882461547852,0.4557569622993469,0.4327119290828705,293.1040954589844,297.1499938964844,293.1499938964844,0.0052063539624214,-1926.0594482421875,297.8056945800781,0.445782870054245,0.050000000745058,0.2360801696777343,291.0592956542969,291.1499938964844,256.5128173828125,255.6250762939453,279.1356811523437,293.1311950683594,291.0619812011719,1.0,0.3210582435131073,0.5744446516036987,0.5744446516036987,1.0,1.0,-1.4753199815750122,0.5642043948173523,0.9111156463623048,0.1656447499990463,0.0,0.0,0.8766845464706421,73.02705383300781,46.0,42.42665100097656,-17783.298828125,365.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78302001953125,308.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.21484375,18000.0,0.0,0.0,0.405199646949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990939378738403,1.1991066932678225,-1.2749685083690563e-05,0.0,0.0004112261231057,0.0,0.0,201.21006774902344,0.0,0.0,0.0,0.6659085154533386,4.0,0.0,1.0
499080,293.1119384765625,297.1499938964844,293.1499938964844,0.1621030122041702,-3376.862548828125,304.1471862792969,0.78155118227005,0.2355114072561264,0.2134984284639358,292.8717956542969,297.1499938964844,293.1499938964844,0.0697594210505485,-1828.35986328125,304.1300964355469,0.6267754435539246,0.1209958121180534,0.1157467439770698,293.09844970703125,297.1499938964844,293.1499938964844,0.2458153069019317,-3656.986083984375,304.1459045410156,0.8708741664886475,0.3292183578014374,0.2312314957380294,293.24334716796875,297.1499938964844,293.1499938964844,0.370886743068695,-6845.7177734375,304.1501770019531,0.9772882461547852,0.4557569622993469,0.4327119290828705,293.1040954589844,297.1499938964844,293.1499938964844,0.0052063539624214,-1926.0594482421875,297.8056945800781,0.445782870054245,0.050000000745058,0.2360801696777343,291.0592956542969,291.1499938964844,256.5128173828125,255.6250762939453,279.1356811523437,293.1311950683594,291.0619812011719,1.0,0.3210582435131073,0.5744446516036987,0.5744446516036987,1.0,1.0,-1.4753199815750122,0.5642043948173523,0.9111156463623048,0.1656447499990463,0.0,0.0,0.8766845464706421,73.02705383300781,46.0,42.42665100097656,-17783.298828125,365.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78302001953125,308.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.21484375,18000.0,0.0,0.0,0.405199646949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990939378738403,1.1991066932678225,-1.2749685083690563e-05,0.0,0.0004112261231057,0.0,0.0,201.21006774902344,0.0,0.0,0.0,0.6659085154533386,4.0,0.0,1.0
499140,293.1106872558594,297.1499938964844,293.1499938964844,0.1623565256595611,-3380.437255859375,304.147705078125,0.8037704229354858,0.2367315292358398,0.2142556756734848,292.8827819824219,297.1499938964844,293.1499938964844,0.0730831623077392,-1890.875,304.1311950683594,0.6500836610794067,0.1258150488138198,0.1199968978762626,293.0975341796875,297.1499938964844,293.1499938964844,0.2461418509483337,-3660.240478515625,304.146728515625,0.8954311013221741,0.330708384513855,0.2320072203874588,293.2372436523437,297.1499938964844,293.1499938964844,0.3683700263500213,-6807.2861328125,304.154296875,0.9974960088729858,0.4546284079551697,0.431259274482727,293.1036376953125,297.1499938964844,293.1499938964844,0.0051754685118794,-1913.121826171875,297.83892822265625,0.4642905592918396,0.050000000745058,0.2344695478677749,291.0921325683594,291.1499938964844,256.4564208984375,255.57388305664065,279.13604736328125,293.1298217773437,291.094970703125,1.0,0.312002420425415,0.5730676054954529,0.5730676054954529,1.0,1.0,-1.4785282611846924,0.5645101070404053,0.9140181541442872,0.1650322079658508,0.0,0.0,0.8822217583656311,64.47856140136719,34.0,45.4035758972168,-17874.419921875,345.78302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81451416015625,308.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.171875,18000.0,0.0,0.0,0.4103052318096161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2129237651824951,1.2129367589950562,-1.2972142940270714e-05,0.0,0.0004164076526649,0.0,0.0,207.4464263916016,0.0,0.0,0.0,0.6724575757980347,4.0,0.0,1.0
499200,293.1106872558594,297.1499938964844,293.1499938964844,0.1623565256595611,-3380.437255859375,304.147705078125,0.8037704229354858,0.2367315292358398,0.2142556756734848,292.8827819824219,297.1499938964844,293.1499938964844,0.0730831623077392,-1890.875,304.1311950683594,0.6500836610794067,0.1258150488138198,0.1199968978762626,293.0975341796875,297.1499938964844,293.1499938964844,0.2461418509483337,-3660.240478515625,304.146728515625,0.8954311013221741,0.330708384513855,0.2320072203874588,293.2372436523437,297.1499938964844,293.1499938964844,0.3683700263500213,-6807.2861328125,304.154296875,0.9974960088729858,0.4546284079551697,0.431259274482727,293.1036376953125,297.1499938964844,293.1499938964844,0.0051754685118794,-1913.121826171875,297.83892822265625,0.4642905592918396,0.050000000745058,0.2344695478677749,291.0921325683594,291.1499938964844,256.4564208984375,255.57388305664065,279.13604736328125,293.1298217773437,291.094970703125,1.0,0.312002420425415,0.5730676054954529,0.5730676054954529,1.0,1.0,-1.4785282611846924,0.5645101070404053,0.9140181541442872,0.1650322079658508,0.0,0.0,0.8822217583656311,64.47856140136719,34.0,45.4035758972168,-17874.419921875,345.78302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81451416015625,308.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.171875,18000.0,0.0,0.0,0.4103052318096161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2129237651824951,1.2129367589950562,-1.2972142940270714e-05,0.0,0.0004164076526649,0.0,0.0,207.4464263916016,0.0,0.0,0.0,0.6724575757980347,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1622972786426544,-3378.214111328125,304.14862060546875,0.8239746689796448,0.2380241900682449,0.215146467089653,292.8924865722656,297.1499938964844,293.1499938964844,0.0761444270610809,-1948.51708984375,304.13238525390625,0.6745373606681824,0.1306159645318985,0.1242491081357002,293.09637451171875,297.1499938964844,293.1499938964844,0.2459355741739273,-3656.6630859375,304.1482238769531,0.920541286468506,0.3322729766368866,0.2328866273164749,293.2125244140625,297.1499938964844,293.1499938964844,0.3412538170814514,-6389.4599609375,304.1988220214844,0.9990000128746032,0.4573353826999664,0.4053275883197784,293.1024475097656,297.1499938964844,293.1499938964844,0.0051501924172043,-1899.982177734375,297.8878479003906,0.4790479838848114,0.050000000745058,0.2331854999065399,291.1531982421875,291.1499938964844,256.40069580078125,255.52325439453125,279.1423034667969,293.1180725097656,291.1612548828125,1.0,0.3006998598575592,0.5726213455200195,0.5726213455200195,1.0,1.0,-1.4531617164611816,0.5534191727638245,0.899742603302002,0.159890815615654,0.0,0.0,0.8785396814346313,57.21147537231445,25.0,92.37702178955078,-17755.30859375,315.7226257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9248352050781,308.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.30078125,18000.0,0.0,0.0,0.4143636226654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2171096801757812,1.2171226739883425,-1.306379181187367e-05,0.0,0.0004205263976473,0.0,0.0,209.6232147216797,0.0,0.0,0.0,0.6743465065956116,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1622972786426544,-3378.214111328125,304.14862060546875,0.8239746689796448,0.2380241900682449,0.215146467089653,292.8924865722656,297.1499938964844,293.1499938964844,0.0761444270610809,-1948.51708984375,304.13238525390625,0.6745373606681824,0.1306159645318985,0.1242491081357002,293.09637451171875,297.1499938964844,293.1499938964844,0.2459355741739273,-3656.6630859375,304.1482238769531,0.920541286468506,0.3322729766368866,0.2328866273164749,293.2125244140625,297.1499938964844,293.1499938964844,0.3412538170814514,-6389.4599609375,304.1988220214844,0.9990000128746032,0.4573353826999664,0.4053275883197784,293.1024475097656,297.1499938964844,293.1499938964844,0.0051501924172043,-1899.982177734375,297.8878479003906,0.4790479838848114,0.050000000745058,0.2331854999065399,291.1531982421875,291.1499938964844,256.40069580078125,255.52325439453125,279.1423034667969,293.1180725097656,291.1612548828125,1.0,0.3006998598575592,0.5726213455200195,0.5726213455200195,1.0,1.0,-1.4531617164611816,0.5534191727638245,0.899742603302002,0.159890815615654,0.0,0.0,0.8785396814346313,57.21147537231445,25.0,92.37702178955078,-17755.30859375,315.7226257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9248352050781,308.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.30078125,18000.0,0.0,0.0,0.4143636226654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2171096801757812,1.2171226739883425,-1.306379181187367e-05,0.0,0.0004205263976473,0.0,0.0,209.6232147216797,0.0,0.0,0.0,0.6743465065956116,4.0,0.0,1.0
499380,293.108154296875,297.1499938964844,293.1499938964844,0.1615940928459167,-3364.40087890625,304.1502380371094,0.8465233445167542,0.2392756342887878,0.2160286903381347,292.8993530273437,297.1499938964844,293.1499938964844,0.0790051594376564,-2002.08740234375,304.1334533691406,0.7032777070999146,0.1357358396053314,0.1287220269441604,293.0955505371094,297.1499938964844,293.1499938964844,0.2447485327720642,-3640.72607421875,304.1507873535156,0.9513083696365356,0.3337972462177276,0.2337615042924881,293.1520690917969,297.1499938964844,293.1499938964844,0.3066473007202148,-5855.9267578125,304.23992919921875,0.9990000128746032,0.4679456055164337,0.3733909130096435,293.10089111328125,297.1499938964844,293.1499938964844,0.0051142396405339,-1880.327392578125,297.9599304199219,0.4928002953529358,0.050000000745058,0.2319419384002685,291.2601013183594,291.1499938964844,256.3457946777344,255.4732666015625,279.1469116210937,293.10089111328125,291.2698059082031,1.0,0.288478285074234,0.5725123882293701,0.5725123882293701,1.0,1.0,-1.420810341835022,0.5397312045097351,0.8810791969299316,0.1536537706851959,0.0,0.0,0.8569130301475525,50.05494689941406,43.0,137.796875,-17563.11328125,283.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1561584472656,308.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18273.01171875,18000.0,0.0,0.0,0.4165263175964355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197933554649353,1.1979464292526243,-1.2846729077864438e-05,0.0,0.0004227212630212,0.0,0.0,201.9480895996093,0.0,0.0,0.0,0.665237545967102,4.0,0.0,1.0
499440,293.108154296875,297.1499938964844,293.1499938964844,0.1615940928459167,-3364.40087890625,304.1502380371094,0.8465233445167542,0.2392756342887878,0.2160286903381347,292.8993530273437,297.1499938964844,293.1499938964844,0.0790051594376564,-2002.08740234375,304.1334533691406,0.7032777070999146,0.1357358396053314,0.1287220269441604,293.0955505371094,297.1499938964844,293.1499938964844,0.2447485327720642,-3640.72607421875,304.1507873535156,0.9513083696365356,0.3337972462177276,0.2337615042924881,293.1520690917969,297.1499938964844,293.1499938964844,0.3066473007202148,-5855.9267578125,304.23992919921875,0.9990000128746032,0.4679456055164337,0.3733909130096435,293.10089111328125,297.1499938964844,293.1499938964844,0.0051142396405339,-1880.327392578125,297.9599304199219,0.4928002953529358,0.050000000745058,0.2319419384002685,291.2601013183594,291.1499938964844,256.3457946777344,255.4732666015625,279.1469116210937,293.10089111328125,291.2698059082031,1.0,0.288478285074234,0.5725123882293701,0.5725123882293701,1.0,1.0,-1.420810341835022,0.5397312045097351,0.8810791969299316,0.1536537706851959,0.0,0.0,0.8569130301475525,50.05494689941406,43.0,137.796875,-17563.11328125,283.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1561584472656,308.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18273.01171875,18000.0,0.0,0.0,0.4165263175964355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197933554649353,1.1979464292526243,-1.2846729077864438e-05,0.0,0.0004227212630212,0.0,0.0,201.9480895996093,0.0,0.0,0.0,0.665237545967102,4.0,0.0,1.0
499500,293.1078491210937,297.1499938964844,293.1499938964844,0.1612795144319534,-3358.192626953125,304.1507568359375,0.8532171249389648,0.2398643344640731,0.2165129333734512,292.90167236328125,297.1499938964844,293.1499938964844,0.0805945247411727,-2032.150146484375,304.1335754394531,0.7133864164352417,0.1384582966566085,0.131194919347763,293.0953674316406,297.1499938964844,293.1499938964844,0.2441889494657516,-3633.274169921875,304.1516418457031,0.9596055746078492,0.3345228135585785,0.2342319339513778,293.1148986816406,297.1499938964844,293.1499938964844,0.2966637313365936,-5704.0634765625,304.2414245605469,0.9990000128746032,0.4752212166786194,0.3651852607727051,293.1002197265625,297.1499938964844,293.1499938964844,0.0051021152175962,-1872.587646484375,297.9960327148437,0.4964720904827118,0.050000000745058,0.2316389828920364,291.3139953613281,291.1499938964844,256.3186950683594,255.44854736328125,279.1460876464844,293.10028076171875,291.3216857910156,1.0,0.2863309681415558,0.5722677707672119,0.5722677707672119,1.0,1.0,-1.4146959781646729,0.5370413064956665,0.8776546716690063,0.1522102802991867,0.0,0.0,0.8405299782752991,48.33721160888672,43.0,135.75445556640625,-17523.857421875,277.13873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3075561523437,308.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18439.099609375,18000.0,0.0,0.0,0.4168502986431122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1772516965866089,1.1772643327713013,-1.2585989679791965e-05,0.0,0.0004230500489939,0.0,0.0,193.57827758789065,0.0,0.0,0.0,0.6555206179618835,4.0,0.0,1.0
499560,293.10772705078125,297.1499938964844,293.1499938964844,0.161274567246437,-3357.632568359375,304.150634765625,0.8555021286010742,0.2404253482818603,0.217011347413063,292.904296875,297.1499938964844,293.1499938964844,0.0823620334267616,-2066.129638671875,304.1333312988281,0.71917325258255,0.1410914808511734,0.1337191760540008,293.0953369140625,297.1499938964844,293.1499938964844,0.2440936863422393,-3631.80712890625,304.1515197753906,0.9622676968574524,0.3352256715297699,0.2347155660390854,293.0819702148437,297.1499938964844,293.1499938964844,0.2930090427398681,-5652.005859375,304.2313537597656,0.9990000128746032,0.4821354746818542,0.3630296289920807,293.099609375,297.1499938964844,293.1499938964844,0.0050992192700505,-1869.4320068359373,298.0220642089844,0.4974594116210937,0.050000000745058,0.2315604537725448,291.3472595214844,291.1499938964844,256.29180908203125,255.42404174804688,279.1435241699219,293.09967041015625,291.35089111328125,1.0,0.2862969040870666,0.5717559456825256,0.5717559456825256,1.0,1.0,-1.4162169694900513,0.5373134016990662,0.8789035677909851,0.1520425379276275,0.0,0.0,0.8239250779151917,47.93963623046875,61.0,104.12641143798828,-17520.927734375,276.8265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4638061523437,308.8260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18572.037109375,18000.0,0.0,0.0,0.4168157279491424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1503337621688845,1.150346040725708,-1.2235588656039909e-05,0.0,0.0004230149788782,0.0,0.0,182.880111694336,0.0,0.0,0.0,0.643031895160675,4.0,0.0,1.0
499620,293.10772705078125,297.1499938964844,293.1499938964844,0.1622699648141861,-3374.6943359375,304.1487121582031,0.8496431708335876,0.2414945214986801,0.2180544883012771,292.91192626953125,297.1499938964844,293.1499938964844,0.0860984772443771,-2139.350341796875,304.1326599121094,0.7210919857025146,0.1457741856575012,0.1384060382843017,293.09539794921875,297.1499938964844,293.1499938964844,0.2454260438680648,-3648.2685546875,304.1487121582031,0.9549514651298524,0.3365985751152038,0.2357314378023147,293.0423583984375,297.1499938964844,293.1499938964844,0.3007194697856903,-5784.92041015625,304.1907958984375,0.9990000128746032,0.4919761419296264,0.3725934028625488,293.0980224609375,297.1499938964844,293.1499938964844,0.0051232273690402,-1877.708251953125,298.04254150390625,0.49315145611763,0.050000000745058,0.2319120168685913,291.34521484375,291.1499938964844,256.2388610839844,255.37570190429688,279.1359558105469,293.0981140136719,291.34130859375,1.0,0.2917587459087372,0.5699904561042786,0.5699904561042786,1.0,1.0,-1.4362068176269531,0.5443719029426575,0.8918349146842957,0.1542763710021972,0.0,0.0,0.7970442771911621,50.128173828125,79.0,4.010390758514404,-17604.203125,290.73834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566223144531,308.9100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18615.580078125,18000.0,0.0,0.0,0.4160297214984894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0929348468780518,1.0929462909698486,-1.14635340651148e-05,0.0,0.0004222172719892,0.0,0.0,160.99378967285156,0.0,0.0,0.0,0.6166128516197205,4.0,0.0,1.0
499680,293.10772705078125,297.1499938964844,293.1499938964844,0.1622699648141861,-3374.6943359375,304.1487121582031,0.8496431708335876,0.2414945214986801,0.2180544883012771,292.91192626953125,297.1499938964844,293.1499938964844,0.0860984772443771,-2139.350341796875,304.1326599121094,0.7210919857025146,0.1457741856575012,0.1384060382843017,293.09539794921875,297.1499938964844,293.1499938964844,0.2454260438680648,-3648.2685546875,304.1487121582031,0.9549514651298524,0.3365985751152038,0.2357314378023147,293.0423583984375,297.1499938964844,293.1499938964844,0.3007194697856903,-5784.92041015625,304.1907958984375,0.9990000128746032,0.4919761419296264,0.3725934028625488,293.0980224609375,297.1499938964844,293.1499938964844,0.0051232273690402,-1877.708251953125,298.04254150390625,0.49315145611763,0.050000000745058,0.2319120168685913,291.34521484375,291.1499938964844,256.2388610839844,255.37570190429688,279.1359558105469,293.0981140136719,291.34130859375,1.0,0.2917587459087372,0.5699904561042786,0.5699904561042786,1.0,1.0,-1.4362068176269531,0.5443719029426575,0.8918349146842957,0.1542763710021972,0.0,0.0,0.7970442771911621,50.128173828125,79.0,4.010390758514404,-17604.203125,290.73834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566223144531,308.9100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18615.580078125,18000.0,0.0,0.0,0.4160297214984894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0929348468780518,1.0929462909698486,-1.14635340651148e-05,0.0,0.0004222172719892,0.0,0.0,160.99378967285156,0.0,0.0,0.0,0.6166128516197205,4.0,0.0,1.0
499740,293.1080322265625,297.1499938964844,293.1499938964844,0.1644369661808014,-3412.697998046875,304.1455078125,0.8340381383895874,0.2425025701522827,0.2191590219736099,292.9212341308594,297.1499938964844,293.1499938964844,0.0900642201304435,-2218.530517578125,304.1318359375,0.7133358716964722,0.1499216258525848,0.1426218897104263,293.0956115722656,297.1499938964844,293.1499938964844,0.2485464662313461,-3687.1640625,304.1439208984375,0.9339903593063354,0.3379381000995636,0.2368144094944,293.04718017578125,297.1499938964844,293.1499938964844,0.3252759575843811,-6178.17822265625,304.1360778808594,0.9990000128746032,0.4938202500343323,0.3970774412155151,293.0963134765625,297.1499938964844,293.1499938964844,0.005181792192161,-1902.7388916015625,298.0269470214844,0.4826172888278961,0.050000000745058,0.2328539192676544,291.265380859375,291.1499938964844,256.1871032714844,255.32833862304688,279.1277160644531,293.09637451171875,291.2565002441406,1.0,0.3032242655754089,0.5673459768295288,0.5673459768295288,1.0,1.0,-1.474407196044922,0.5583509206771851,0.9160562753677368,0.1591506153345108,0.0,0.0,0.7862992286682129,55.76958847045898,97.0,-94.13770294189452,-17830.94921875,321.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,308.9285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18371.259765625,18000.0,0.0,0.0,0.4149962067604065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0536515712738037,1.0536625385284424,-1.0896220373979304e-05,0.0,0.0004211683990433,0.0,0.0,146.56118774414062,0.0,0.0,0.0,0.5986102223396301,4.0,0.0,1.0
499800,293.1080322265625,297.1499938964844,293.1499938964844,0.1644369661808014,-3412.697998046875,304.1455078125,0.8340381383895874,0.2425025701522827,0.2191590219736099,292.9212341308594,297.1499938964844,293.1499938964844,0.0900642201304435,-2218.530517578125,304.1318359375,0.7133358716964722,0.1499216258525848,0.1426218897104263,293.0956115722656,297.1499938964844,293.1499938964844,0.2485464662313461,-3687.1640625,304.1439208984375,0.9339903593063354,0.3379381000995636,0.2368144094944,293.04718017578125,297.1499938964844,293.1499938964844,0.3252759575843811,-6178.17822265625,304.1360778808594,0.9990000128746032,0.4938202500343323,0.3970774412155151,293.0963134765625,297.1499938964844,293.1499938964844,0.005181792192161,-1902.7388916015625,298.0269470214844,0.4826172888278961,0.050000000745058,0.2328539192676544,291.265380859375,291.1499938964844,256.1871032714844,255.32833862304688,279.1277160644531,293.09637451171875,291.2565002441406,1.0,0.3032242655754089,0.5673459768295288,0.5673459768295288,1.0,1.0,-1.474407196044922,0.5583509206771851,0.9160562753677368,0.1591506153345108,0.0,0.0,0.7862992286682129,55.76958847045898,97.0,-94.13770294189452,-17830.94921875,321.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,308.9285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18371.259765625,18000.0,0.0,0.0,0.4149962067604065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0536515712738037,1.0536625385284424,-1.0896220373979304e-05,0.0,0.0004211683990433,0.0,0.0,146.56118774414062,0.0,0.0,0.0,0.5986102223396301,4.0,0.0,1.0
499860,293.108642578125,297.1499938964844,293.1499938964844,0.1672634482383728,-3462.148681640625,304.1423034667969,0.8134177923202515,0.2434440553188324,0.2203099429607391,292.93096923828125,297.1499938964844,293.1499938964844,0.094231404364109,-2302.356201171875,304.1309509277344,0.699211061000824,0.1537425816059112,0.1466353237628936,293.0960388183594,297.1499938964844,293.1499938964844,0.2526873350143432,-3738.41015625,304.1390686035156,0.9057823419570924,0.3392312824726105,0.2379491627216339,293.0965576171875,297.1499938964844,293.1499938964844,0.3628164529800415,-6760.80859375,304.07818603515625,0.9990000128746032,0.4865046441555023,0.4323804676532745,293.0951538085937,297.1499938964844,293.1499938964844,0.0052643623203039,-1938.54052734375,297.9912414550781,0.466161847114563,0.050000000745058,0.2343176901340484,291.1444396972656,291.1499938964844,256.1365966796875,255.2820587158203,279.1204528808594,293.0951843261719,291.13427734375,1.0,0.3192221224308014,0.5640140175819397,0.5640140175819397,1.0,1.0,-1.526099443435669,0.5774028897285461,0.948696494102478,0.1658870726823806,0.0,0.0,0.7948796153068542,64.44391632080078,100.0,-152.1371307373047,-18224.357421875,369.2157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464172363281,308.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.552734375,18000.0,0.0,0.0,0.414751797914505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049811840057373,1.0498225688934326,-1.0757457857835108e-05,0.0,0.0004209203470963,0.0,0.0,144.39859008789062,0.0,0.0,0.0,0.5967109799385071,4.0,0.0,1.0
499920,293.108642578125,297.1499938964844,293.1499938964844,0.1672634482383728,-3462.148681640625,304.1423034667969,0.8134177923202515,0.2434440553188324,0.2203099429607391,292.93096923828125,297.1499938964844,293.1499938964844,0.094231404364109,-2302.356201171875,304.1309509277344,0.699211061000824,0.1537425816059112,0.1466353237628936,293.0960388183594,297.1499938964844,293.1499938964844,0.2526873350143432,-3738.41015625,304.1390686035156,0.9057823419570924,0.3392312824726105,0.2379491627216339,293.0965576171875,297.1499938964844,293.1499938964844,0.3628164529800415,-6760.80859375,304.07818603515625,0.9990000128746032,0.4865046441555023,0.4323804676532745,293.0951538085937,297.1499938964844,293.1499938964844,0.0052643623203039,-1938.54052734375,297.9912414550781,0.466161847114563,0.050000000745058,0.2343176901340484,291.1444396972656,291.1499938964844,256.1365966796875,255.2820587158203,279.1204528808594,293.0951843261719,291.13427734375,1.0,0.3192221224308014,0.5640140175819397,0.5640140175819397,1.0,1.0,-1.526099443435669,0.5774028897285461,0.948696494102478,0.1658870726823806,0.0,0.0,0.7948796153068542,64.44391632080078,100.0,-152.1371307373047,-18224.357421875,369.2157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464172363281,308.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.552734375,18000.0,0.0,0.0,0.414751797914505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049811840057373,1.0498225688934326,-1.0757457857835108e-05,0.0,0.0004209203470963,0.0,0.0,144.39859008789062,0.0,0.0,0.0,0.5967109799385071,4.0,0.0,1.0
499980,293.109130859375,297.1499938964844,293.1499938964844,0.1699372678995132,-3508.393798828125,304.1404724121094,0.7933228611946106,0.2443931549787521,0.2214638888835907,292.9429626464844,297.1499938964844,293.1499938964844,0.097920075058937,-2376.23876953125,304.1311950683594,0.6854496598243713,0.1568642556667328,0.1501030474901199,293.0963134765625,297.1499938964844,293.1499938964844,0.2566252052783966,-3786.4423828125,304.13623046875,0.8828920125961304,0.3405364751815796,0.2390926927328109,293.1717529296875,297.1499938964844,293.1499938964844,0.3868211507797241,-7114.35498046875,304.0652160644531,0.9911304712295532,0.4726103842258453,0.4514923691749573,293.0938415527344,297.1499938964844,293.1499938964844,0.0053535141050815,-1975.5196533203125,297.962158203125,0.4473536908626556,0.050000000745058,0.2359225898981094,291.0350646972656,291.1499938964844,256.0875244140625,255.23696899414065,279.1260070800781,293.1083068847656,291.0303955078125,1.0,0.3322449624538421,0.5616781711578369,0.5616781711578369,1.0,1.0,-1.5582863092422483,0.5888847708702087,0.969401478767395,0.1699911206960678,0.0,0.0,0.8181612491607666,73.57321166992188,103.0,-130.5811004638672,-18547.060546875,409.90631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,308.8606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17619.02734375,18000.0,0.0,0.0,0.4161145091056824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0808297395706177,1.080840826034546,-1.1078374882345088e-05,0.0,0.0004223033320158,0.0,0.0,154.40399169921875,0.0,0.0,0.0,0.6107491850852966,4.0,0.0,1.0
500040,293.109130859375,297.1499938964844,293.1499938964844,0.1699372678995132,-3508.393798828125,304.1404724121094,0.7933228611946106,0.2443931549787521,0.2214638888835907,292.9429626464844,297.1499938964844,293.1499938964844,0.097920075058937,-2376.23876953125,304.1311950683594,0.6854496598243713,0.1568642556667328,0.1501030474901199,293.0963134765625,297.1499938964844,293.1499938964844,0.2566252052783966,-3786.4423828125,304.13623046875,0.8828920125961304,0.3405364751815796,0.2390926927328109,293.1717529296875,297.1499938964844,293.1499938964844,0.3868211507797241,-7114.35498046875,304.0652160644531,0.9911304712295532,0.4726103842258453,0.4514923691749573,293.0938415527344,297.1499938964844,293.1499938964844,0.0053535141050815,-1975.5196533203125,297.962158203125,0.4473536908626556,0.050000000745058,0.2359225898981094,291.0350646972656,291.1499938964844,256.0875244140625,255.23696899414065,279.1260070800781,293.1083068847656,291.0303955078125,1.0,0.3322449624538421,0.5616781711578369,0.5616781711578369,1.0,1.0,-1.5582863092422483,0.5888847708702087,0.969401478767395,0.1699911206960678,0.0,0.0,0.8181612491607666,73.57321166992188,103.0,-130.5811004638672,-18547.060546875,409.90631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,308.8606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17619.02734375,18000.0,0.0,0.0,0.4161145091056824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0808297395706177,1.080840826034546,-1.1078374882345088e-05,0.0,0.0004223033320158,0.0,0.0,154.40399169921875,0.0,0.0,0.0,0.6107491850852966,4.0,0.0,1.0
500100,293.109375,297.1499938964844,293.1499938964844,0.1706523299217224,-3520.165771484375,304.14093017578125,0.7824643850326538,0.2448616921901703,0.2220969498157501,292.94927978515625,297.1499938964844,293.1499938964844,0.0992500409483909,-2402.16015625,304.1322021484375,0.6775131225585938,0.1582458317279815,0.1516588628292083,293.09649658203125,297.1499938964844,293.1499938964844,0.2576358318328857,-3798.139892578125,304.1369323730469,0.870855987071991,0.3411828875541687,0.2397081106901168,293.19384765625,297.1499938964844,293.1499938964844,0.3825160264968872,-7043.45703125,304.0883178710937,0.9756475687026978,0.4679835438728332,0.4461594521999359,293.0931396484375,297.1499938964844,293.1499938964844,0.0053936634212732,-1989.2098388671875,297.9697265625,0.4379755556583404,0.050000000745058,0.2369088679552078,291.0262451171875,291.1499938964844,256.0635681152344,255.21490478515625,279.133056640625,293.1197814941406,291.0270080566406,1.0,0.3373053967952728,0.561384916305542,0.561384916305542,1.0,1.0,-1.55607008934021,0.5876717567443848,0.9683982729911804,0.1692968159914016,0.0,0.0,0.8274868726730347,78.7994384765625,103.0,-69.19767761230469,-18587.443359375,422.6508483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026794433594,308.8667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17575.734375,18000.0,0.0,0.0,0.41716068983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1012133359909058,1.101224660873413,-1.1338675903971309e-05,0.0,0.0004233650688547,0.0,0.0,161.69358825683594,0.0,0.0,0.0,0.6199897527694702,4.0,0.0,1.0
500160,293.1098327636719,297.1499938964844,293.1499938964844,0.1711201220750808,-3527.588134765625,304.1417236328125,0.7742780447006226,0.2452892065048217,0.22266186773777,292.95526123046875,297.1499938964844,293.1499938964844,0.1004073470830917,-2424.447265625,304.1333312988281,0.6718388199806213,0.1596145629882812,0.1531287729740142,293.0968933105469,297.1499938964844,293.1499938964844,0.2582963705062866,-3805.484375,304.1380920410156,0.8618627786636353,0.3417837023735046,0.2402690798044204,293.2051086425781,297.1499938964844,293.1499938964844,0.3798202574253082,-6996.9033203125,304.1043395996094,0.9627237915992736,0.4652056992053985,0.4428945481777191,293.0926513671875,297.1499938964844,293.1499938964844,0.0054229823872447,-1998.4302978515625,297.98394775390625,0.4311963021755218,0.050000000745058,0.2377358973026275,291.032470703125,291.1499938964844,256.0399780273437,255.1931915283203,279.1365966796875,293.12750244140625,291.033447265625,1.0,0.341758668422699,0.5609908699989319,0.5609908699989319,1.0,1.0,-1.556257724761963,0.5874158143997192,0.9688419103622437,0.168956771492958,0.0,0.0,0.8347052335739136,83.21638488769531,106.0,-29.391277313232425,-18628.408203125,434.45416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84246826171875,308.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17621.69140625,18000.0,0.0,0.0,0.418318510055542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1179403066635132,1.1179518699645996,-1.157447877631057e-05,0.0,0.0004245401069056,0.0,0.0,168.0466766357422,0.0,0.0,0.0,0.627744197845459,4.0,0.0,1.0
