time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1107788085937,297.1499938964844,293.1499938964844,0.1719697117805481,-3541.092529296875,304.14306640625,0.7626117467880249,0.2461119145154953,0.2236736565828323,292.9655456542969,297.1499938964844,293.1499938964844,0.102733664214611,-2469.189208984375,304.1349792480469,0.6646286845207214,0.1624575853347778,0.1560624539852142,293.09783935546875,297.1499938964844,293.1499938964844,0.2595121562480926,-3819.05517578125,304.1400146484375,0.8491306304931641,0.3429342210292816,0.2412870079278946,293.21246337890625,297.1499938964844,293.1499938964844,0.3772667050361633,-6950.92578125,304.1234741210937,0.943009614944458,0.462291955947876,0.4397066831588745,293.0919494628906,297.1499938964844,293.1499938964844,0.005473761819303,-2014.3466796875,298.0109558105469,0.4219266474246979,0.050000000745058,0.2390755712985992,291.0430908203125,291.1499938964844,255.99411010742188,255.1508178710937,279.1390075683594,293.13458251953125,291.0438537597656,1.0,0.3492794632911682,0.5600439310073853,0.5600439310073853,1.0,1.0,-1.5599958896636963,0.588172972202301,0.9718228578567504,0.1687762588262558,0.0,0.0,0.8482202291488647,90.43145751953124,94.0,2.27508282661438,-18711.82421875,455.6896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294921875,308.82501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17694.640625,18000.0,0.0,0.0,0.4209091067314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1457017660140991,1.1457136869430542,-1.1972583706665318e-05,0.0,0.0004271692305337,0.0,0.0,178.96969604492188,0.0,0.0,0.0,0.640791654586792,4.0,0.0,1.0
500280,293.1107788085937,297.1499938964844,293.1499938964844,0.1719697117805481,-3541.092529296875,304.14306640625,0.7626117467880249,0.2461119145154953,0.2236736565828323,292.9655456542969,297.1499938964844,293.1499938964844,0.102733664214611,-2469.189208984375,304.1349792480469,0.6646286845207214,0.1624575853347778,0.1560624539852142,293.09783935546875,297.1499938964844,293.1499938964844,0.2595121562480926,-3819.05517578125,304.1400146484375,0.8491306304931641,0.3429342210292816,0.2412870079278946,293.21246337890625,297.1499938964844,293.1499938964844,0.3772667050361633,-6950.92578125,304.1234741210937,0.943009614944458,0.462291955947876,0.4397066831588745,293.0919494628906,297.1499938964844,293.1499938964844,0.005473761819303,-2014.3466796875,298.0109558105469,0.4219266474246979,0.050000000745058,0.2390755712985992,291.0430908203125,291.1499938964844,255.99411010742188,255.1508178710937,279.1390075683594,293.13458251953125,291.0438537597656,1.0,0.3492794632911682,0.5600439310073853,0.5600439310073853,1.0,1.0,-1.5599958896636963,0.588172972202301,0.9718228578567504,0.1687762588262558,0.0,0.0,0.8482202291488647,90.43145751953124,94.0,2.27508282661438,-18711.82421875,455.6896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294921875,308.82501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17694.640625,18000.0,0.0,0.0,0.4209091067314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1457017660140991,1.1457136869430542,-1.1972583706665318e-05,0.0,0.0004271692305337,0.0,0.0,178.96969604492188,0.0,0.0,0.0,0.640791654586792,4.0,0.0,1.0
500340,293.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.144287109375,0.7617949843406677,0.0,0.2244739979505539,292.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1362609863281,0.6672148108482361,0.0,0.1588938534259796,293.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1417541503906,0.8482162952423096,0.0,0.2421226054430008,293.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,304.13446044921875,0.9392683506011964,0.0,0.4381199777126312,293.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0384216308594,0.4207345247268677,0.0,0.2392690628767013,291.0538024902344,294.1499938964844,255.9499969482422,255.1099548339844,279.13983154296875,293.1362609863281,291.0548095703125,0.0,0.0,0.5590713024139404,0.5590713024139404,1.0,1.0,-1.5636872053146362,0.588868260383606,0.9748189449310304,0.1685819178819656,0.0,0.0,0.0,91.52857971191406,60.0,12.855695724487305,-18783.431640625,460.71380615234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6321105957031,308.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17739.6171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169399976730347,1.1694122552871704,-1.2315914318605792e-05,0.0,0.0,0.0,0.0,188.64163208007807,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.144287109375,0.7617949843406677,0.0,0.2244739979505539,292.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1362609863281,0.6672148108482361,0.0,0.1588938534259796,293.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1417541503906,0.8482162952423096,0.0,0.2421226054430008,293.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,304.13446044921875,0.9392683506011964,0.0,0.4381199777126312,293.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0384216308594,0.4207345247268677,0.0,0.2392690628767013,291.0538024902344,294.1499938964844,255.9499969482422,255.1099548339844,279.13983154296875,293.1362609863281,291.0548095703125,0.0,0.0,0.5590713024139404,0.5590713024139404,1.0,1.0,-1.5636872053146362,0.588868260383606,0.9748189449310304,0.1685819178819656,0.0,0.0,0.0,91.52857971191406,60.0,12.855695724487305,-18783.431640625,460.71380615234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6321105957031,308.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17739.6171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169399976730347,1.1694122552871704,-1.2315914318605792e-05,0.0,0.0,0.0,0.0,188.64163208007807,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,0.0009157818858511,292.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,0.000682127662003,292.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9258117675781,0.0,0.0,0.0009595511946827,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060546875,0.0,0.0,0.0017028250731527,292.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.934326171875,0.0,0.0,0.0013542767846956,291.14678955078125,294.1499938964844,255.910400390625,255.07302856445312,271.31793212890625,274.70098876953125,291.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0075966189615428,2.92176967064961e-08,0.007596590090543,-0.0690547302365303,0.0,0.0,0.0,-0.0517021305859088,60.0,-467.85540771484375,-0.0,-3.0953606255934574e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2531714315465077e-17,1.2533261970391165e-17,-1.5471898389405454e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,0.0009157818858511,292.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,0.000682127662003,292.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9258117675781,0.0,0.0,0.0009595511946827,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060546875,0.0,0.0,0.0017028250731527,292.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.934326171875,0.0,0.0,0.0013542767846956,291.14678955078125,294.1499938964844,255.910400390625,255.07302856445312,271.31793212890625,274.70098876953125,291.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0075966189615428,2.92176967064961e-08,0.007596590090543,-0.0690547302365303,0.0,0.0,0.0,-0.0517021305859088,60.0,-467.85540771484375,-0.0,-3.0953606255934574e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2531714315465077e-17,1.2533261970391165e-17,-1.5471898389405454e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175354003906,0.0,0.0,0.0001346494100289,292.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458984375,0.0,0.0,0.0001333166437689,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041748046875,0.0,0.0,0.0001121538953157,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866455078125,0.0,0.0,0.000163969467394,292.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056396484375,0.0,0.0,0.0005758756306022,291.14678955078125,294.1499938964844,255.8932037353516,255.0568389892578,270.94732666015625,266.3326110839844,291.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013440861366689,2.662218712146113e-08,0.0013440594775602,-0.0684878006577491,0.0,0.0,0.0,-0.0188545864075422,60.0,-219.93023681640625,-0.0,-1.231666999501613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.1356207216030886e-20,-2.2655223282211527e-20,1.299016672025814e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084411621094,0.0,0.0,0.0001109996592276,292.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314025878906,0.0,0.0,0.0001167020745924,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89813232421875,0.0,0.0,8.649576193420216e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,0.0001173736091004,292.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8851318359375,0.0,0.0,0.0005523368599824,291.1467590332031,294.1499938964844,255.877670288086,255.04209899902344,270.7836608886719,261.611083984375,291.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807753471657,2.6578266698606967e-08,0.0011807488044723,-0.0685353130102157,0.0,0.0,0.0,-0.018007194623351,60.0,-98.68185424804688,-0.0,-9.505914988494625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.931316821135696e-21,5.838740787617209e-21,-1.907423966481513e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,291.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,0.000110496628622,292.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0001163533452199,291.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,8.594591054134071e-05,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67828369140625,0.0,0.0,0.0001163702909252,292.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8650207519531,0.0,0.0,0.0005518896505236,291.146728515625,294.1499938964844,255.86373901367188,255.02877807617188,270.6274719238281,259.0133056640625,291.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773515725508,2.6593875546154777e-08,0.0011773250298574,-0.0685794651508331,0.0,0.0,0.0,-0.0179969072341918,60.0,-53.78959655761719,-0.0,-9.45087421655444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.86698050639304e-21,5.9020940175888906e-21,-2.035113511195851e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913818359375,0.0,0.0,0.0001104901530197,292.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0037841796875,0.0,0.0,0.0001163508204626,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,8.593710663262755e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6743469238281,0.0,0.0,0.0001163522247225,292.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8450622558594,0.0,0.0,0.00055190641433,291.1466979980469,294.1499938964844,255.8513641357422,255.01681518554688,270.4728698730469,257.5845031738281,291.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773280566558,2.6601043146001764e-08,0.0011773013975471,-0.0685980692505836,0.0,0.0,0.0,-0.0180000085383653,60.0,-37.526893615722656,-0.0,-9.45049549727628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653911725500734e-21,5.903681331947941e-21,-2.038289957449476e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,0.0001104778348235,292.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0001163379711215,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761901855469,0.0,0.0,8.592742233304307e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66656494140625,0.0,0.0,0.0001163389533758,292.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8055419921875,0.0,0.0,0.0005518464022316,291.1466064453125,294.1499938964844,255.83102416992188,254.99676513671875,270.168212890625,256.3614196777344,291.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771969730034,2.6585910362086903e-08,0.00117717043031,-0.0685588270425796,0.0,0.0,0.0,-0.0179925207048654,60.0,-29.51418685913086,-0.0,-9.448390159150224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653483594910245e-21,5.903721317729505e-21,-2.038372756290088e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,0.0001104778348235,292.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0001163379711215,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761901855469,0.0,0.0,8.592742233304307e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66656494140625,0.0,0.0,0.0001163389533758,292.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8055419921875,0.0,0.0,0.0005518464022316,291.1466064453125,294.1499938964844,255.83102416992188,254.99676513671875,270.168212890625,256.3614196777344,291.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771969730034,2.6585910362086903e-08,0.00117717043031,-0.0685588270425796,0.0,0.0,0.0,-0.0179925207048654,60.0,-29.51418685913086,-0.0,-9.448390159150224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653483594910245e-21,5.903721317729505e-21,-2.038372756290088e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.25799560546875,0.0,0.0,0.00011043518316,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0001162930639111,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8654479980469,0.0,0.0,8.589425124228e-05,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,0.0001162940316135,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7665710449219,0.0,0.0,0.0005516335368156,291.146484375,294.1499938964844,255.8162384033203,254.9815673828125,269.8695983886719,255.9834442138672,291.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767415562644,2.6532637420473293e-08,0.001176715013571,-0.068420186638832,0.0,0.0,0.0,-0.0179661121219396,60.0,-28.464698791503903,-0.0,-9.441079384941989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.25799560546875,0.0,0.0,0.00011043518316,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0001162930639111,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8654479980469,0.0,0.0,8.589425124228e-05,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,0.0001162940316135,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7665710449219,0.0,0.0,0.0005516335368156,291.146484375,294.1499938964844,255.8162384033203,254.9815673828125,269.8695983886719,255.9834442138672,291.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767415562644,2.6532637420473293e-08,0.001176715013571,-0.068420186638832,0.0,0.0,0.0,-0.0179661121219396,60.0,-28.464698791503903,-0.0,-9.441079384941989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416381835937,0.0,0.0,0.0001103627146221,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,0.0001162167609436,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548278808594,0.0,0.0,8.583788439864293e-05,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512756347656,0.0,0.0,0.000116217714094,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7281799316406,0.0,0.0,0.000551271776203,291.14630126953125,294.1499938964844,255.80653381347656,254.97085571289065,269.5771179199219,255.8621368408203,291.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759684421122,2.6442203093779423e-08,0.0011759420158341,-0.0681848302483558,0.0,0.0,0.0,-0.0179212819784879,60.0,-28.312244415283203,-0.0,-9.42867615094656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416381835937,0.0,0.0,0.0001103627146221,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,0.0001162167609436,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548278808594,0.0,0.0,8.583788439864293e-05,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512756347656,0.0,0.0,0.000116217714094,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7281799316406,0.0,0.0,0.000551271776203,291.14630126953125,294.1499938964844,255.80653381347656,254.97085571289065,269.5771179199219,255.8621368408203,291.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759684421122,2.6442203093779423e-08,0.0011759420158341,-0.0681848302483558,0.0,0.0,0.0,-0.0179212819784879,60.0,-28.312244415283203,-0.0,-9.42867615094656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255249023437,0.0,0.0,0.00011026111315,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8971862792969,0.0,0.0,0.0001161097752628,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443298339844,0.0,0.0,8.575885294703767e-05,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64373779296875,0.0,0.0,0.0001161107138614,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6903381347656,0.0,0.0,0.0005507644382305,291.1460876464844,294.1499938964844,255.8014678955078,254.96421813964844,269.290771484375,255.8208465576172,290.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748848482966,2.6315463586001897e-08,0.0011748585384339,-0.0678549706935882,0.0,0.0,0.0,-0.0178584530949592,60.0,-28.265390396118164,-0.0,-9.411306933770905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255249023437,0.0,0.0,0.00011026111315,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8971862792969,0.0,0.0,0.0001161097752628,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443298339844,0.0,0.0,8.575885294703767e-05,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64373779296875,0.0,0.0,0.0001161107138614,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6903381347656,0.0,0.0,0.0005507644382305,291.1460876464844,294.1499938964844,255.8014678955078,254.96421813964844,269.290771484375,255.8208465576172,290.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748848482966,2.6315463586001897e-08,0.0011748585384339,-0.0678549706935882,0.0,0.0,0.0,-0.0178584530949592,60.0,-28.265390396118164,-0.0,-9.411306933770905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.217529296875,0.0,0.0,0.0001101995585486,291.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88427734375,0.0,0.0,0.0001160449610324,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8391418457031,0.0,0.0,8.571097714593634e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400146484375,0.0,0.0,0.000116045892355,292.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.671630859375,0.0,0.0,0.0005504570435732,291.1459655761719,294.1499938964844,255.8005523681641,254.9623107910156,269.14990234375,255.81187438964844,290.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742284987121,2.6238696548830376e-08,0.0011742023052647,-0.0676551610231399,0.0,0.0,0.0,-0.0178203973919153,60.0,-28.2446346282959,-0.0,-9.400793743452597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095947265625,0.0,0.0,0.0001101309098885,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714599609375,0.0,0.0,0.0001159726743935,291.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339538574219,0.0,0.0,8.565757889300585e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363220214844,0.0,0.0,0.0001159735984401,292.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6530456542969,0.0,0.0,0.0005501142586581,291.1458435058594,294.1499938964844,255.8006286621093,254.96128845214844,269.0106201171875,255.8067779541016,290.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734965955838,2.615308325459864e-08,0.0011734704021364,-0.0674323141574859,0.0,0.0,0.0,-0.0177779551595449,60.0,-28.221961975097656,-0.0,-9.389076893739913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.28125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938781738281,0.0,0.0,0.0001099724468076,291.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460998535156,0.0,0.0,0.0001158058148575,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82373046875,0.0,0.0,8.55343314469792e-05,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289367675781,0.0,0.0,0.0001158067243522,291.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6163330078125,0.0,0.0,0.0005493228673003,291.1455078125,294.1499938964844,255.8035430908203,254.961654663086,268.7366638183594,255.80349731445312,290.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718071764335,2.5955488425211115e-08,0.0011717812158167,-0.0669179558753967,0.0,0.0,0.0,-0.017680000513792,60.0,-28.169008255004883,-0.0,-9.362061348383577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.28125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938781738281,0.0,0.0,0.0001099724468076,291.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460998535156,0.0,0.0,0.0001158058148575,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82373046875,0.0,0.0,8.55343314469792e-05,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289367675781,0.0,0.0,0.0001158067243522,291.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6163330078125,0.0,0.0,0.0005493228673003,291.1455078125,294.1499938964844,255.8035430908203,254.961654663086,268.7366638183594,255.80349731445312,290.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718071764335,2.5955488425211115e-08,0.0011717812158167,-0.0669179558753967,0.0,0.0,0.0,-0.017680000513792,60.0,-28.169008255004883,-0.0,-9.362061348383577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783752441406,0.0,0.0,0.0001097849162761,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211364746094,0.0,0.0,0.0001156083380919,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,8.538847032468766e-05,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,0.0001156092330347,291.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58013916015625,0.0,0.0,0.0005483863060362,291.1451416015625,294.1499938964844,255.8097686767578,254.96495056152344,268.4688720703125,255.805892944336,290.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698079761117,2.57216683507977e-08,0.0011697822483256,-0.0663092285394668,0.0,0.0,0.0,-0.0175640881061553,60.0,-28.10545921325684,-0.0,-9.330142347607764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783752441406,0.0,0.0,0.0001097849162761,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211364746094,0.0,0.0,0.0001156083380919,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,8.538847032468766e-05,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,0.0001156092330347,291.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58013916015625,0.0,0.0,0.0005483863060362,291.1451416015625,294.1499938964844,255.8097686767578,254.96495056152344,268.4688720703125,255.805892944336,290.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698079761117,2.57216683507977e-08,0.0011697822483256,-0.0663092285394668,0.0,0.0,0.0,-0.0175640881061553,60.0,-28.10545921325684,-0.0,-9.330142347607764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630859375,0.0,0.0,0.0001095611441996,291.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964782714844,0.0,0.0,0.0001153727062046,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035888671875,0.0,0.0,8.521442214259878e-05,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61444091796875,0.0,0.0,0.0001153735865955,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.54449462890625,0.0,0.0,0.0005472687189467,291.14471435546875,294.1499938964844,255.8188934326172,254.97076416015625,268.2073059082031,255.81211853027344,290.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674227425828,2.5442693285526733e-08,0.0011673973640426,-0.0655828565359115,0.0,0.0,0.0,-0.0174257922917604,60.0,-28.03071975708008,-0.0,-9.292131863958276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630859375,0.0,0.0,0.0001095611441996,291.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964782714844,0.0,0.0,0.0001153727062046,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035888671875,0.0,0.0,8.521442214259878e-05,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61444091796875,0.0,0.0,0.0001153735865955,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.54449462890625,0.0,0.0,0.0005472687189467,291.14471435546875,294.1499938964844,255.8188934326172,254.97076416015625,268.2073059082031,255.81211853027344,290.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674227425828,2.5442693285526733e-08,0.0011673973640426,-0.0655828565359115,0.0,0.0,0.0,-0.0174257922917604,60.0,-28.03071975708008,-0.0,-9.292131863958276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479797363281,0.0,0.0,0.0001092901657102,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.0001150873649748,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,8.500365947838873e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,0.0001150882235378,291.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5093688964844,0.0,0.0,0.0005459153326228,291.14422607421875,294.1499938964844,255.8304443359375,254.97872924804688,267.9519348144531,255.82125854492188,290.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645345948636,2.510489238716218e-08,0.0011645095655694,-0.0647031813859939,0.0,0.0,0.0,-0.0172583330422639,60.0,-27.9429931640625,-0.0,-9.246208776403365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479797363281,0.0,0.0,0.0001092901657102,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.0001150873649748,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,8.500365947838873e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,0.0001150882235378,291.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5093688964844,0.0,0.0,0.0005459153326228,291.14422607421875,294.1499938964844,255.8304443359375,254.97872924804688,267.9519348144531,255.82125854492188,290.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645345948636,2.510489238716218e-08,0.0011645095655694,-0.0647031813859939,0.0,0.0,0.0,-0.0172583330422639,60.0,-27.9429931640625,-0.0,-9.246208776403365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405029296875,0.0,0.0,0.0001091333979275,291.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602233886719,0.0,0.0,0.0001149222807725,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.788818359375,0.0,0.0,8.488172170473263e-05,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037292480469,0.0,0.0,0.0001149231393355,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4920349121094,0.0,0.0,0.0005451323231682,291.1439514160156,294.1499938964844,255.8369903564453,254.9833984375,267.8265686035156,255.8267517089844,290.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628638021647,2.4909473594902923e-08,0.0011628388892859,-0.0641942173242569,0.0,0.0,0.0,-0.0171614568680524,60.0,-27.89354133605957,-0.0,-9.21969416367574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1330871582031,0.0,0.0,0.0001089606739697,291.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483215332031,0.0,0.0,0.0001147403963841,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.783935546875,0.0,0.0,8.474738569930196e-05,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001892089844,0.0,0.0,0.0001147412476711,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4748229980469,0.0,0.0,0.0005442696856334,291.1436462402344,294.1499938964844,255.843978881836,254.9884490966797,267.7027587890625,255.8327789306641,290.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161023043096,2.4694177369610774e-08,0.0011609983630478,-0.0636334270238876,0.0,0.0,0.0,-0.0170547273010015,60.0,-27.8399715423584,-0.0,-9.190527094915525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183776855469,0.0,0.0,0.0001085630865418,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247619628906,0.0,0.0,0.0001143217232311,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742614746094,0.0,0.0,8.443814294878393e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,0.0001143225599662,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408264160156,0.0,0.0,0.000542283814866,291.1430053710937,294.1499938964844,255.85906982421875,254.99952697753903,267.4598083496094,255.8461456298828,290.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567858746275,2.419860045677069e-08,0.0011567616602405,-0.0623423568904399,0.0,0.0,0.0,-0.0168090537190437,60.0,-27.7194766998291,-0.0,-9.123563415869285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183776855469,0.0,0.0,0.0001085630865418,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247619628906,0.0,0.0,0.0001143217232311,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742614746094,0.0,0.0,8.443814294878393e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,0.0001143225599662,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408264160156,0.0,0.0,0.000542283814866,291.1430053710937,294.1499938964844,255.85906982421875,254.99952697753903,267.4598083496094,255.8461456298828,290.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567858746275,2.419860045677069e-08,0.0011567616602405,-0.0623423568904399,0.0,0.0,0.0,-0.0168090537190437,60.0,-27.7194766998291,-0.0,-9.123563415869285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1038818359375,0.0,0.0,0.0001080911897588,291.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015686035156,0.0,0.0,0.0001138248044298,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76470947265625,0.0,0.0,8.407110726693645e-05,290.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,0.0001138256193371,291.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073791503906,0.0,0.0,0.0005399268120527,291.1423034667969,294.1499938964844,255.87527465820312,255.01158142089844,267.2230834960937,255.86090087890625,290.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517569655552,2.36104362727474e-08,0.0011517333332449,-0.0608096830546855,0.0,0.0,0.0,-0.0165174808353185,60.0,-27.579946517944336,-0.0,-9.044406823477402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1038818359375,0.0,0.0,0.0001080911897588,291.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015686035156,0.0,0.0,0.0001138248044298,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76470947265625,0.0,0.0,8.407110726693645e-05,290.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,0.0001138256193371,291.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073791503906,0.0,0.0,0.0005399268120527,291.1423034667969,294.1499938964844,255.87527465820312,255.01158142089844,267.2230834960937,255.86090087890625,290.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517569655552,2.36104362727474e-08,0.0011517333332449,-0.0608096830546855,0.0,0.0,0.0,-0.0165174808353185,60.0,-27.579946517944336,-0.0,-9.044406823477402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.089599609375,0.0,0.0,0.000107543222839,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,0.0001132477773353,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,8.364491077372804e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,0.0001132485776906,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744812011719,0.0,0.0,0.0005371898296289,291.1414794921875,294.1499938964844,255.8921356201172,255.02423095703125,266.9926147460937,255.87661743164065,290.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459175730124,2.2927478582346346e-08,0.001145894639194,-0.0590294674038887,0.0,0.0,0.0,-0.0161789152771234,60.0,-27.420787811279297,-0.0,-8.952924446248289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.089599609375,0.0,0.0,0.000107543222839,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,0.0001132477773353,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,8.364491077372804e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,0.0001132485776906,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744812011719,0.0,0.0,0.0005371898296289,291.1414794921875,294.1499938964844,255.8921356201172,255.02423095703125,266.9926147460937,255.87661743164065,290.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459175730124,2.2927478582346346e-08,0.001145894639194,-0.0590294674038887,0.0,0.0,0.0,-0.0161789152771234,60.0,-27.420787811279297,-0.0,-8.952924446248289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755310058594,0.0,0.0,0.0001069221325451,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65631103515625,0.0,0.0,0.0001125937487813,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459411621094,0.0,0.0,8.316183811984956e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724792480469,0.0,0.0,0.0001125945345847,291.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421630859375,0.0,0.0,0.0005340875941328,291.1405944824219,294.1499938964844,255.9092254638672,255.0370941162109,266.7684020996094,255.89285278320312,290.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392990127205,2.215341332600929e-08,0.0011392767773941,-0.0570111013948917,0.0,0.0,0.0,-0.0157951824367046,60.0,-27.242549896240234,-0.0,-8.849799115751011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755310058594,0.0,0.0,0.0001069221325451,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65631103515625,0.0,0.0,0.0001125937487813,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459411621094,0.0,0.0,8.316183811984956e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724792480469,0.0,0.0,0.0001125945345847,291.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421630859375,0.0,0.0,0.0005340875941328,291.1405944824219,294.1499938964844,255.9092254638672,255.0370941162109,266.7684020996094,255.89285278320312,290.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392990127205,2.215341332600929e-08,0.0011392767773941,-0.0570111013948917,0.0,0.0,0.0,-0.0157951824367046,60.0,-27.242549896240234,-0.0,-8.849799115751011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
