time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685729980469,0.0,0.0,0.0001065863107214,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,0.0001122401154134,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413024902344,0.0,0.0,8.290063851745799e-05,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,0.0001122408939409,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32623291015625,0.0,0.0,0.0005324101657606,291.14013671875,294.1499938964844,255.917709350586,255.04347229003903,266.6586303710937,255.90103149414065,290.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357202893123,2.173488056200768e-08,0.0011356986360624,-0.0559194944798946,0.0,0.0,0.0,-0.0155877014622092,60.0,-27.146753311157227,-0.0,-8.79428867506249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616760253906,0.0,0.0,0.0001062352748704,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.63427734375,0.0,0.0,0.0001118704603868,291.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367248535156,0.0,0.0,8.262760820798576e-05,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,0.0001118712316383,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0005306567763909,291.1396484375,294.1499938964844,255.92608642578125,255.0497589111328,266.5503845214844,255.9091644287109,290.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319796321913,2.129739762324334e-08,0.0011319583281874,-0.0547782517969608,0.0,0.0,0.0,-0.0153708243742585,60.0,-27.04691505432129,-0.0,-8.736450496371617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480041503906,0.0,0.0,0.0001054936074069,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6125793457031,0.0,0.0,0.0001110894518205,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72760009765625,0.0,0.0,8.205074846046045e-05,290.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,0.0001110902085201,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792663574219,0.0,0.0,0.0005269522080197,291.1385803222656,294.1499938964844,255.9422912597656,255.06187438964844,266.3385009765625,255.92515563964844,290.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240761959925,2.0373095210857173e-08,0.0011240558233112,-0.0523663870990276,0.0,0.0,0.0,-0.0149126145988702,60.0,-26.836641311645508,-0.0,-8.614879476454007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480041503906,0.0,0.0,0.0001054936074069,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6125793457031,0.0,0.0,0.0001110894518205,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72760009765625,0.0,0.0,8.205074846046045e-05,290.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,0.0001110902085201,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792663574219,0.0,0.0,0.0005269522080197,291.1385803222656,294.1499938964844,255.9422912597656,255.06187438964844,266.3385009765625,255.92515563964844,290.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240761959925,2.0373095210857173e-08,0.0011240558233112,-0.0523663870990276,0.0,0.0,0.0,-0.0149126145988702,60.0,-26.836641311645508,-0.0,-8.614879476454007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345458984375,0.0,0.0,0.00010471065616,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,0.0001102649839594,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185974121094,0.0,0.0,8.144178718794137e-05,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523681640625,0.0,0.0,0.0001102657188312,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,0.0005230414681136,291.137451171875,294.1499938964844,255.95738220214844,255.07302856445312,266.13262939453125,255.9404144287109,290.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157329427078,1.939737082068405e-08,0.0011157136177644,-0.0498193614184856,0.0,0.0,0.0,-0.0144289107993245,60.0,-26.61514663696289,-0.0,-8.48746779524845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345458984375,0.0,0.0,0.00010471065616,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,0.0001102649839594,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185974121094,0.0,0.0,8.144178718794137e-05,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523681640625,0.0,0.0,0.0001102657188312,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,0.0005230414681136,291.137451171875,294.1499938964844,255.95738220214844,255.07302856445312,266.13262939453125,255.9404144287109,290.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157329427078,1.939737082068405e-08,0.0011157136177644,-0.0498193614184856,0.0,0.0,0.0,-0.0144289107993245,60.0,-26.61514663696289,-0.0,-8.48746779524845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02130126953125,0.0,0.0,0.0001039013513945,291.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,0.0001094127510441,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,8.081232226686552e-05,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,0.0001094134713639,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,0.0005189990042708,291.13623046875,294.1499938964844,255.97091674804688,255.0828552246093,265.9326477050781,255.95455932617188,290.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071087792515,1.8388808697977765e-08,0.0011070903856307,-0.0471856258809566,0.0,0.0,0.0,-0.013928928412497,60.0,-26.386388778686523,-0.0,-8.356764169548114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02130126953125,0.0,0.0,0.0001039013513945,291.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,0.0001094127510441,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,8.081232226686552e-05,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,0.0001094134713639,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,0.0005189990042708,291.13623046875,294.1499938964844,255.97091674804688,255.0828552246093,265.9326477050781,255.95455932617188,290.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071087792515,1.8388808697977765e-08,0.0011070903856307,-0.0471856258809566,0.0,0.0,0.0,-0.013928928412497,60.0,-26.386388778686523,-0.0,-8.356764169548114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082397460937,0.0,0.0,0.0001030809653457,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497436523437,0.0,0.0,0.0001085488547687,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.700927734375,0.0,0.0,8.017424261197448e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392150878906,0.0,0.0,0.0001085495678125,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,0.0005149012431502,291.1348876953125,294.1499938964844,255.9824676513672,255.09097290039065,265.7383728027344,255.9672393798828,290.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983666870743,1.7366465598911418e-08,0.0010983493411913,-0.0445149093866348,0.0,0.0,0.0,-0.0134221129119396,60.0,-26.15450096130371,-0.0,-8.225308789633345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082397460937,0.0,0.0,0.0001030809653457,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497436523437,0.0,0.0,0.0001085488547687,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.700927734375,0.0,0.0,8.017424261197448e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392150878906,0.0,0.0,0.0001085495678125,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,0.0005149012431502,291.1348876953125,294.1499938964844,255.9824676513672,255.09097290039065,265.7383728027344,255.9672393798828,290.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983666870743,1.7366465598911418e-08,0.0010983493411913,-0.0445149093866348,0.0,0.0,0.0,-0.0134221129119396,60.0,-26.15450096130371,-0.0,-8.225308789633345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018005371094,0.0,0.0,0.0001026712852763,291.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.53961181640625,0.0,0.0,0.0001081174486898,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,7.985559932421893e-05,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359802246094,0.0,0.0,0.0001081181471818,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0005128548946231,291.1342163085937,294.1499938964844,255.98736572265625,255.09425354003903,265.6432800292969,255.9729156494141,290.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940009960904,1.6855931761483592e-08,0.0010939841158688,-0.0431808680295944,0.0,0.0,0.0,-0.0131690213456749,60.0,-26.0387020111084,-0.0,-8.160052544781139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953918457031,0.0,0.0,0.0001022642754833,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.529541015625,0.0,0.0,0.0001076888438547,291.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922607421875,0.0,0.0,7.953903696034104e-05,290.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,0.0001076895423466,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603088378906,0.0,0.0,0.0005108218756504,291.13348388671875,294.1499938964844,255.99159240722656,255.0969696044922,265.549560546875,255.97808837890625,290.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896637104451,1.6348730369486475e-08,0.0010896474123001,-0.0418553054332733,0.0,0.0,0.0,-0.0129175810143351,60.0,-25.923660278320312,-0.0,-8.095479131497997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826965332031,0.0,0.0,0.0001014646913972,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096435546875,0.0,0.0,0.0001068468554876,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68365478515625,0.0,0.0,7.891713175922632e-05,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263061523437,0.0,0.0,0.0001068475321517,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,0.0005068280152045,291.1319885253906,294.1499938964844,255.9978179931641,255.1005096435547,265.36602783203125,255.98678588867188,290.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811431566253,1.5352330962059568e-08,0.0010811279062181,-0.0392506085336208,0.0,0.0,0.0,-0.0124236261472105,60.0,-25.697710037231445,-0.0,-7.969370585669824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826965332031,0.0,0.0,0.0001014646913972,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096435546875,0.0,0.0,0.0001068468554876,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68365478515625,0.0,0.0,7.891713175922632e-05,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263061523437,0.0,0.0,0.0001068475321517,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,0.0005068280152045,291.1319885253906,294.1499938964844,255.9978179931641,255.1005096435547,265.36602783203125,255.98678588867188,290.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811431566253,1.5352330962059568e-08,0.0010811279062181,-0.0392506085336208,0.0,0.0,0.0,-0.0124236261472105,60.0,-25.697710037231445,-0.0,-7.969370585669824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97021484375,0.0,0.0,0.0001006938618957,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901123046875,0.0,0.0,0.0001060351423802,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751708984375,0.0,0.0,7.831760012777522e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,0.0001060358044924,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040344238281,0.0,0.0,0.000502977753058,291.1304016113281,294.1499938964844,256.000732421875,255.1011657714844,265.1874694824219,255.99302673339844,290.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729290079325,1.439177221840282e-08,0.0010729145724326,-0.0367388613522052,0.0,0.0,0.0,-0.0119474390521645,60.0,-25.48011016845703,-0.0,-7.848733929449736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97021484375,0.0,0.0,0.0001006938618957,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901123046875,0.0,0.0,0.0001060351423802,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751708984375,0.0,0.0,7.831760012777522e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,0.0001060358044924,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040344238281,0.0,0.0,0.000502977753058,291.1304016113281,294.1499938964844,256.000732421875,255.1011657714844,265.1874694824219,255.99302673339844,290.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729290079325,1.439177221840282e-08,0.0010729145724326,-0.0367388613522052,0.0,0.0,0.0,-0.0119474390521645,60.0,-25.48011016845703,-0.0,-7.848733929449736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,9.996124572353438e-05,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708557128906,0.0,0.0,0.0001052636653184,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.666748046875,0.0,0.0,7.774778350722045e-05,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,0.0001052643201546,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0766296386719,0.0,0.0,0.0004993183538317,291.12872314453125,294.1499938964844,255.99989318847656,255.0985870361328,265.0136413574219,255.9964904785156,290.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651219636201,1.3478837601610394e-08,0.0010651084594428,-0.0343510098755359,0.0,0.0,0.0,-0.0114948591217398,60.0,-25.27377319335937,-0.0,-7.734930562719455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,9.996124572353438e-05,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708557128906,0.0,0.0,0.0001052636653184,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.666748046875,0.0,0.0,7.774778350722045e-05,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,0.0001052643201546,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0766296386719,0.0,0.0,0.0004993183538317,291.12872314453125,294.1499938964844,255.99989318847656,255.0985870361328,265.0136413574219,255.9964904785156,290.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651219636201,1.3478837601610394e-08,0.0010651084594428,-0.0343510098755359,0.0,0.0,0.0,-0.0114948591217398,60.0,-25.27377319335937,-0.0,-7.734930562719455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456787109375,0.0,0.0,9.927411883836612e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001045401004375,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584167480469,0.0,0.0,7.721334986854345e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,0.0001045407334459,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496826171875,0.0,0.0,0.0004958861973136,291.126953125,294.1499938964844,255.99484252929688,255.0923614501953,264.84423828125,255.9969177246093,290.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577996727079,1.2622599854239525e-08,0.0010577870998531,-0.0321109257638454,0.0,0.0,0.0,-0.011070386506617,60.0,-25.081117630004883,-0.0,-7.628948850424423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456787109375,0.0,0.0,9.927411883836612e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001045401004375,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584167480469,0.0,0.0,7.721334986854345e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,0.0001045407334459,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496826171875,0.0,0.0,0.0004958861973136,291.126953125,294.1499938964844,255.99484252929688,255.0923614501953,264.84423828125,255.9969177246093,290.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577996727079,1.2622599854239525e-08,0.0010577870998531,-0.0321109257638454,0.0,0.0,0.0,-0.011070386506617,60.0,-25.081117630004883,-0.0,-7.628948850424423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,9.894926915876567e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,0.0001041980140144,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,7.696068496443331e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,0.0001041986470227,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,0.0004942635423503,291.1260070800781,294.1499938964844,255.99058532714844,255.08778381347656,264.7611083984375,255.99591064453125,290.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543378302827,1.2217795664071218e-08,0.0010543257230892,-0.0310517139732837,0.0,0.0,0.0,-0.0108697079122066,60.0,-24.99049949645996,-0.0,-7.57909788262623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93365478515625,0.0,0.0,9.863749437499791e-05,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4332275390625,0.0,0.0,0.0001038697009789,290.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.650146484375,0.0,0.0,7.671819184906781e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009460449219,0.0,0.0,0.0001038703267113,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,0.0004927062545903,291.1250915527344,294.1499938964844,255.9851226806641,255.08213806152344,264.6789855957031,255.99403381347656,290.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510154534131,1.1829288659725993e-08,0.0010510035790503,-0.0300350468605756,0.0,0.0,0.0,-0.010677108541131,60.0,-24.903940200805664,-0.0,-7.531407675287485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217529296875,0.0,0.0,9.805426088860258e-05,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4148254394531,0.0,0.0,0.0001032555446727,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64190673828125,0.0,0.0,7.626456499565393e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4946594238281,0.0,0.0,0.0001032561558531,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971008300781,0.0,0.0,0.0004897930775769,291.12310791015625,294.1499938964844,255.9703369140625,255.0675048828125,264.517578125,255.987548828125,290.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448002722114,1.1102524233308486e-08,0.0010447890963405,-0.0281329657882452,0.0,0.0,0.0,-0.010316819883883,60.0,-24.74346923828125,-0.0,-7.442599070373036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217529296875,0.0,0.0,9.805426088860258e-05,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4148254394531,0.0,0.0,0.0001032555446727,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64190673828125,0.0,0.0,7.626456499565393e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4946594238281,0.0,0.0,0.0001032561558531,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971008300781,0.0,0.0,0.0004897930775769,291.12310791015625,294.1499938964844,255.9703369140625,255.0675048828125,264.517578125,255.987548828125,290.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448002722114,1.1102524233308486e-08,0.0010447890963405,-0.0281329657882452,0.0,0.0,0.0,-0.010316819883883,60.0,-24.74346923828125,-0.0,-7.442599070373036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90997314453125,0.0,0.0,9.752233745530248e-05,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.0,0.0,0.0001026954050757,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337585449219,0.0,0.0,7.585083949379623e-05,290.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884033203125,0.0,0.0,0.0001026960017043,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97137451171875,0.0,0.0,0.0004871361306868,291.1210632324219,294.1499938964844,255.9499969482422,255.048095703125,264.3597106933594,255.9771881103516,290.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391316609457,1.043968378411364e-08,0.0010391211835667,-0.0263979211449623,0.0,0.0,0.0,-0.0099882213398814,60.0,-24.600191116333008,-0.0,-7.362060472360099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90997314453125,0.0,0.0,9.752233745530248e-05,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.0,0.0,0.0001026954050757,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337585449219,0.0,0.0,7.585083949379623e-05,290.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884033203125,0.0,0.0,0.0001026960017043,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97137451171875,0.0,0.0,0.0004871361306868,291.1210632324219,294.1499938964844,255.9499969482422,255.048095703125,264.3597106933594,255.9771881103516,290.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391316609457,1.043968378411364e-08,0.0010391211835667,-0.0263979211449623,0.0,0.0,0.0,-0.0099882213398814,60.0,-24.600191116333008,-0.0,-7.362060472360099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8982849121094,0.0,0.0,9.699927613837644e-05,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.37872314453125,0.0,0.0,0.0001021446005324,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256408691406,0.0,0.0,7.544401159975678e-05,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.482177734375,0.0,0.0,0.000102145197161,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,0.0004845235089305,291.118896484375,294.1499938964844,255.92222595214844,255.02218627929688,264.20513916015625,255.9625244140625,290.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335579281672,9.7879029326009e-09,0.0010335481492802,-0.0246915984898805,0.0,0.0,0.0,-0.0096651073545217,60.0,-24.47049140930176,-0.0,-7.283291836301943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8982849121094,0.0,0.0,9.699927613837644e-05,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.37872314453125,0.0,0.0,0.0001021446005324,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256408691406,0.0,0.0,7.544401159975678e-05,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.482177734375,0.0,0.0,0.000102145197161,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,0.0004845235089305,291.118896484375,294.1499938964844,255.92222595214844,255.02218627929688,264.20513916015625,255.9625244140625,290.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335579281672,9.7879029326009e-09,0.0010335481492802,-0.0246915984898805,0.0,0.0,0.0,-0.0096651073545217,60.0,-24.47049140930176,-0.0,-7.283291836301943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88671875,0.0,0.0,9.6448820841033e-05,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609924316406,0.0,0.0,0.0001015649540931,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175842285156,0.0,0.0,7.5015879701823e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0001015655288938,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210510253906,0.0,0.0,0.0004817740118596,291.1166687011719,294.1499938964844,255.8858795166016,254.9887084960937,264.0536499023437,255.9428253173828,290.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276921093463,9.101990272597504e-09,0.0010276830289512,-0.0228956919163465,0.0,0.0,0.0,-0.0093250712379813,60.0,-24.342660903930664,-0.0,-7.200856089184526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88671875,0.0,0.0,9.6448820841033e-05,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609924316406,0.0,0.0,0.0001015649540931,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175842285156,0.0,0.0,7.5015879701823e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0001015655288938,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210510253906,0.0,0.0,0.0004817740118596,291.1166687011719,294.1499938964844,255.8858795166016,254.9887084960937,264.0536499023437,255.9428253173828,290.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276921093463,9.101990272597504e-09,0.0010276830289512,-0.0228956919163465,0.0,0.0,0.0,-0.0093250712379813,60.0,-24.342660903930664,-0.0,-7.200856089184526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,9.617773321224377e-05,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35223388671875,0.0,0.0,0.0001012794891721,290.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6135559082031,0.0,0.0,7.480503700207919e-05,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,0.0001012800639728,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90869140625,0.0,0.0,0.0004804199561476,291.1155090332031,294.1499938964844,255.86471557617188,254.9693145751953,263.9790344238281,255.9309997558593,290.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248033795505,8.764197367838733e-09,0.0010247945319861,-0.022011175751686,0.0,0.0,0.0,-0.0091576129198074,60.0,-24.280139923095703,-0.0,-7.160431181318927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,9.591502748662606e-05,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,0.0001010028499877,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60955810546875,0.0,0.0,7.460070628440008e-05,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,0.0001010034175124,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964233398437,0.0,0.0,0.00047910772264,291.11431884765625,294.1499938964844,255.84165954589844,254.9482879638672,263.9050598144531,255.9178924560547,290.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220038238912,8.436844112225117e-09,0.0010219953255727,-0.021153949201107,0.0,0.0,0.0,-0.0089953299611806,60.0,-24.219932556152344,-0.0,-7.12136341007863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639221191406,0.0,0.0,9.542902262182906e-05,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32623291015625,0.0,0.0,0.000100491066405,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015625,0.0,0.0,7.42226984584704e-05,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,0.0001004916266538,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721618652344,0.0,0.0,0.0004766801721416,291.11187744140625,294.1499938964844,255.790267944336,254.9015350341797,263.7590637207031,255.887924194336,290.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168246226385,7.831249426715203e-09,0.0010168168228119,-0.0195679813623428,0.0,0.0,0.0,-0.0086951097473502,60.0,-24.11017227172852,-0.0,-7.049371220091416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639221191406,0.0,0.0,9.542902262182906e-05,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32623291015625,0.0,0.0,0.000100491066405,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015625,0.0,0.0,7.42226984584704e-05,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,0.0001004916266538,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721618652344,0.0,0.0,0.0004766801721416,291.11187744140625,294.1499938964844,255.790267944336,254.9015350341797,263.7590637207031,255.887924194336,290.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168246226385,7.831249426715203e-09,0.0010168168228119,-0.0195679813623428,0.0,0.0,0.0,-0.0086951097473502,60.0,-24.11017227172852,-0.0,-7.049371220091416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,9.501224849373102e-05,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30914306640625,0.0,0.0,0.0001000521951937,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936279296875,0.0,0.0,7.38985399948433e-05,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,0.0001000527408905,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481750488281,0.0,0.0,0.0004745984624605,291.1093444824219,294.1499938964844,255.732421875,254.8490753173828,263.6153564453125,255.85313415527344,290.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123830288648,7.311917737951035e-09,0.0010123756946995,-0.0182078070938587,0.0,0.0,0.0,-0.0084376530721783,60.0,-24.019432067871094,-0.0,-6.987924905388354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,9.501224849373102e-05,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30914306640625,0.0,0.0,0.0001000521951937,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936279296875,0.0,0.0,7.38985399948433e-05,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,0.0001000527408905,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481750488281,0.0,0.0,0.0004745984624605,291.1093444824219,294.1499938964844,255.732421875,254.8490753173828,263.6153564453125,255.85313415527344,290.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123830288648,7.311917737951035e-09,0.0010123756946995,-0.0182078070938587,0.0,0.0,0.0,-0.0084376530721783,60.0,-24.019432067871094,-0.0,-6.987924905388354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84149169921875,0.0,0.0,9.467722702538596e-05,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.292236328125,0.0,0.0,9.969939856091514e-05,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,7.363796612480655e-05,290.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510803222656,0.0,0.0,9.96999369817786e-05,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8244934082031,0.0,0.0,0.0004729250504169,291.1067199707031,294.1499938964844,255.6688232421875,254.79151916503903,263.4737243652344,255.8136749267578,290.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088125709444,6.894438353555188e-09,0.0010088055860251,-0.017114320769906,0.0,0.0,0.0,-0.0082306889817118,60.0,-23.95172500610352,-0.0,-6.938724794736117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84149169921875,0.0,0.0,9.467722702538596e-05,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.292236328125,0.0,0.0,9.969939856091514e-05,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,7.363796612480655e-05,290.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510803222656,0.0,0.0,9.96999369817786e-05,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8244934082031,0.0,0.0,0.0004729250504169,291.1067199707031,294.1499938964844,255.6688232421875,254.79151916503903,263.4737243652344,255.8136749267578,290.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088125709444,6.894438353555188e-09,0.0010088055860251,-0.017114320769906,0.0,0.0,0.0,-0.0082306889817118,60.0,-23.95172500610352,-0.0,-6.938724794736117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83038330078125,0.0,0.0,9.442787268199028e-05,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27545166015625,0.0,0.0,9.943681652657688e-05,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,7.344401819864288e-05,290.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4448547363281,0.0,0.0,9.943735494744033e-05,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8010559082031,0.0,0.0,0.0004716795810963,291.10400390625,294.1499938964844,255.60015869140625,254.7294921875,263.3338623046875,255.7696075439453,290.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061548091471,6.58370558070942e-09,0.001006148289889,-0.0163003932684659,0.0,0.0,0.0,-0.0080766445025801,60.0,-23.90874671936035,-0.0,-6.902217108972766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
