time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83038330078125,0.0,0.0,9.442787268199028e-05,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27545166015625,0.0,0.0,9.943681652657688e-05,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,7.344401819864288e-05,290.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4448547363281,0.0,0.0,9.943735494744033e-05,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8010559082031,0.0,0.0,0.0004716795810963,291.10400390625,294.1499938964844,255.60015869140625,254.7294921875,263.3338623046875,255.7696075439453,290.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061548091471,6.58370558070942e-09,0.001006148289889,-0.0163003932684659,0.0,0.0,0.0,-0.0080766445025801,60.0,-23.90874671936035,-0.0,-6.902217108972766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248291015625,0.0,0.0,9.433670493308456e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26715087890625,0.0,0.0,9.934081754181534e-05,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738220214844,0.0,0.0,7.337310671573505e-05,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417419433594,0.0,0.0,9.934134141076356e-05,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894287109375,0.0,0.0,0.000471224222565,291.10260009765625,294.1499938964844,255.5641632080078,254.69699096679688,263.2645263671875,255.7458038330078,290.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051830904558,6.470088020904541e-09,0.0010051765711978,-0.0160027779638767,0.0,0.0,0.0,-0.0080203181132674,60.0,-23.896774291992188,-0.0,-6.888892301049054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,9.427504119230434e-05,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25885009765625,0.0,0.0,9.927588689606635e-05,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,7.332515087909997e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386291503906,0.0,0.0,9.92764180409722e-05,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778625488281,0.0,0.0,0.000470916274935,291.1011657714844,294.1499938964844,255.52716064453125,254.66358947753903,263.195556640625,255.72076416015625,290.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045256931334,6.393240603586037e-09,0.0010045192902907,-0.0158014763146638,0.0,0.0,0.0,-0.0079822205007076,60.0,-23.89161872863769,-0.0,-6.879886882416032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,9.426263568457216e-05,291.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423400878906,0.0,0.0,9.92628192761913e-05,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619506835937,0.0,0.0,7.331549568334594e-05,290.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,9.926334314513952e-05,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548828125,0.0,0.0,0.0004708543710876,291.0982360839844,294.1499938964844,255.4505310058593,254.59445190429688,263.0584716796875,255.6666412353516,290.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043923975899,6.377723682504666e-09,0.0010043861111626,-0.0157608315348625,0.0,0.0,0.0,-0.0079745259135961,60.0,-23.90669059753418,-0.0,-6.878069314097959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,9.426263568457216e-05,291.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423400878906,0.0,0.0,9.92628192761913e-05,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619506835937,0.0,0.0,7.331549568334594e-05,290.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,9.926334314513952e-05,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548828125,0.0,0.0,0.0004708543710876,291.0982360839844,294.1499938964844,255.4505310058593,254.59445190429688,263.0584716796875,255.6666412353516,290.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043923975899,6.377723682504666e-09,0.0010043861111626,-0.0157608315348625,0.0,0.0,0.0,-0.0079745259135961,60.0,-23.90669059753418,-0.0,-6.878069314097959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972717285156,0.0,0.0,9.441371366847306e-05,291.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,9.942192264134064e-05,290.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,7.3433002398815e-05,290.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,9.942243923433124e-05,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320556640625,0.0,0.0,0.0004716091207228,291.0951843261719,294.1499938964844,255.37095642089844,254.522689819336,262.9223327636719,255.6060791015625,290.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060012573376,6.565910481981518e-09,0.0010059947380796,-0.0162537805736064,0.0,0.0,0.0,-0.0080678155645728,60.0,-23.962661743164062,-0.0,-6.9001295344151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972717285156,0.0,0.0,9.441371366847306e-05,291.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,9.942192264134064e-05,290.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,7.3433002398815e-05,290.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,9.942243923433124e-05,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320556640625,0.0,0.0,0.0004716091207228,291.0951843261719,294.1499938964844,255.37095642089844,254.522689819336,262.9223327636719,255.6060791015625,290.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060012573376,6.565910481981518e-09,0.0010059947380796,-0.0162537805736064,0.0,0.0,0.0,-0.0080678155645728,60.0,-23.962661743164062,-0.0,-6.9001295344151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862548828125,0.0,0.0,9.472009696764871e-05,291.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095031738281,0.0,0.0,9.974456042982638e-05,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460510253906,0.0,0.0,7.367130456259474e-05,290.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4196472167969,0.0,0.0,9.974506974685936e-05,291.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093200683594,0.0,0.0,0.0004731396620627,291.0920104980469,294.1499938964844,255.2891540527344,254.44891357421875,262.7868347167969,255.537826538086,290.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092650773003,6.947593611528191e-09,0.001009258092381,-0.0172535553574562,0.0,0.0,0.0,-0.0082570305094122,60.0,-24.06122589111328,-0.0,-6.944979702439015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862548828125,0.0,0.0,9.472009696764871e-05,291.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095031738281,0.0,0.0,9.974456042982638e-05,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460510253906,0.0,0.0,7.367130456259474e-05,290.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4196472167969,0.0,0.0,9.974506974685936e-05,291.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093200683594,0.0,0.0,0.0004731396620627,291.0920104980469,294.1499938964844,255.2891540527344,254.44891357421875,262.7868347167969,255.537826538086,290.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092650773003,6.947593611528191e-09,0.001009258092381,-0.0172535553574562,0.0,0.0,0.0,-0.0082570305094122,60.0,-24.06122589111328,-0.0,-6.944979702439015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,9.514942939858884e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,0.000100196673884,290.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380249023437,0.0,0.0,7.400522736134008e-05,290.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132385253906,0.0,0.0,0.0001001971759251,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866760253906,0.0,0.0,0.0004752843233291,291.0887145996094,294.1499938964844,255.20584106445312,254.373764038086,262.6517944335937,255.461166381836,290.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138389188796,7.482465314012643e-09,0.001013831468299,-0.0186544992029666,0.0,0.0,0.0,-0.008522187359631,60.0,-24.197418212890625,-0.0,-7.008074476289039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,9.514942939858884e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,0.000100196673884,290.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380249023437,0.0,0.0,7.400522736134008e-05,290.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132385253906,0.0,0.0,0.0001001971759251,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866760253906,0.0,0.0,0.0004752843233291,291.0887145996094,294.1499938964844,255.20584106445312,254.373764038086,262.6517944335937,255.461166381836,290.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138389188796,7.482465314012643e-09,0.001013831468299,-0.0186544992029666,0.0,0.0,0.0,-0.008522187359631,60.0,-24.197418212890625,-0.0,-7.008074476289039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,9.539603343000636e-05,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849670410156,0.0,0.0,0.0001004563600872,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,7.419702888000757e-05,290.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001004568621283,291.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753845214844,0.0,0.0,0.000476516172057,291.0870361328125,294.1499938964844,255.163818359375,254.3358764648437,262.5843505859375,255.419677734375,290.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164662962779,7.789689782100595e-09,0.0010164584964513,-0.0194591395556926,0.0,0.0,0.0,-0.0086744921281933,60.0,-24.27674865722656,-0.0,-7.044444316761658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,9.565441723680124e-05,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767883300781,0.0,0.0,0.0001007284445222,290.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299377441406,0.0,0.0,7.439799082931131e-05,290.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,0.0001007289465633,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640930175781,0.0,0.0,0.0004778068687301,291.0852966308594,294.1499938964844,255.1217041015625,254.29786682128903,262.5169677734375,255.3764190673828,290.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192190529778,8.11159495128777e-09,0.0010192109039053,-0.0203021876513957,0.0,0.0,0.0,-0.0088340733200311,60.0,-24.360889434814453,-0.0,-7.082653041834419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530212402344,0.0,0.0,9.61606128839776e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1604309082031,0.0,0.0,0.0001012614957289,290.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,7.479170017177239e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,0.000101261990494,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415405273437,0.0,0.0,0.0004803354677278,291.08172607421875,294.1499938964844,255.0374450683593,254.22183227539065,262.3823547363281,255.2857360839844,290.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246123420074,8.742236268233228e-09,0.0010246036108583,-0.021953672170639,0.0,0.0,0.0,-0.0091467099264264,60.0,-24.53550148010254,-0.0,-7.157807146995766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530212402344,0.0,0.0,9.61606128839776e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1604309082031,0.0,0.0,0.0001012614957289,290.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,7.479170017177239e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,0.000101261990494,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415405273437,0.0,0.0,0.0004803354677278,291.08172607421875,294.1499938964844,255.0374450683593,254.22183227539065,262.3823547363281,255.2857360839844,290.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246123420074,8.742236268233228e-09,0.0010246036108583,-0.021953672170639,0.0,0.0,0.0,-0.0091467099264264,60.0,-24.53550148010254,-0.0,-7.157807146995766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418518066406,0.0,0.0,9.65908111538738e-05,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440734863281,0.0,0.0,0.0001017145186779,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136108398437,0.0,0.0,7.512629235861823e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,0.000101715006167,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190185546875,0.0,0.0,0.0004824844363611,291.0780334472656,294.1499938964844,254.95379638671875,254.1463165283203,262.2480163574219,255.1915740966797,290.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029196078889,9.278193324746551e-09,0.0010291868820786,-0.0233570653945207,0.0,0.0,0.0,-0.009412407875061,60.0,-24.701648712158203,-0.0,-7.221988340688767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418518066406,0.0,0.0,9.65908111538738e-05,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440734863281,0.0,0.0,0.0001017145186779,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136108398437,0.0,0.0,7.512629235861823e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,0.000101715006167,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190185546875,0.0,0.0,0.0004824844363611,291.0780334472656,294.1499938964844,254.95379638671875,254.1463165283203,262.2480163574219,255.1915740966797,290.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029196078889,9.278193324746551e-09,0.0010291868820786,-0.0233570653945207,0.0,0.0,0.0,-0.009412407875061,60.0,-24.701648712158203,-0.0,-7.221988340688767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306823730469,0.0,0.0,9.691334707895294e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277160644531,0.0,0.0,0.0001020541749312,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053405761719,0.0,0.0,7.537716010119766e-05,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3867492675781,0.0,0.0,0.0001020546624204,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966186523437,0.0,0.0,0.0004840956826228,291.07421875,294.1499938964844,254.8714294433593,254.0719146728516,262.1141052246094,255.09689331054688,290.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326327756047,9.680018564495184e-09,0.001032623113133,-0.024409145116806,0.0,0.0,0.0,-0.0096116112545132,60.0,-24.844676971435547,-0.0,-7.270295299122155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306823730469,0.0,0.0,9.691334707895294e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277160644531,0.0,0.0,0.0001020541749312,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053405761719,0.0,0.0,7.537716010119766e-05,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3867492675781,0.0,0.0,0.0001020546624204,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966186523437,0.0,0.0,0.0004840956826228,291.07421875,294.1499938964844,254.8714294433593,254.0719146728516,262.1141052246094,255.09689331054688,290.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326327756047,9.680018564495184e-09,0.001032623113133,-0.024409145116806,0.0,0.0,0.0,-0.0096116112545132,60.0,-24.844676971435547,-0.0,-7.270295299122155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7194519042969,0.0,0.0,9.712112660054116e-05,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114196777344,0.0,0.0,0.0001022729775286,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970092773437,0.0,0.0,7.553876639576629e-05,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0001022734577418,291.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57427978515625,0.0,0.0,0.0004851336416322,291.0702819824219,294.1499938964844,254.7910919189453,253.99929809570312,261.98077392578125,255.0039978027344,290.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348466457799,9.938854184099457e-09,0.0010348367504775,-0.0250868014991283,0.0,0.0,0.0,-0.0097399288788437,60.0,-24.95872688293457,-0.0,-7.301497362277588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7194519042969,0.0,0.0,9.712112660054116e-05,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114196777344,0.0,0.0,0.0001022729775286,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970092773437,0.0,0.0,7.553876639576629e-05,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0001022734577418,291.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57427978515625,0.0,0.0,0.0004851336416322,291.0702819824219,294.1499938964844,254.7910919189453,253.99929809570312,261.98077392578125,255.0039978027344,290.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348466457799,9.938854184099457e-09,0.0010348367504775,-0.0250868014991283,0.0,0.0,0.0,-0.0097399288788437,60.0,-24.95872688293457,-0.0,-7.301497362277588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138671875,0.0,0.0,9.718292858451603e-05,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.103271484375,0.0,0.0,0.0001023380536935,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,7.558683137176558e-05,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765563964844,0.0,0.0,0.0001023385339067,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5631408691406,0.0,0.0,0.0004854423750657,291.0682373046875,294.1499938964844,254.7518768310547,253.9638519287109,261.9144287109375,254.9587860107422,290.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355050908401,1.0015828166842766e-08,0.0010354950791224,-0.0252883192151784,0.0,0.0,0.0,-0.009778088890016,60.0,-25.00403594970703,-0.0,-7.310789129633123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.708251953125,0.0,0.0,9.721807145979255e-05,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,0.0001023750592139,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886779785156,0.0,0.0,7.561415986856446e-05,290.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37310791015625,0.0,0.0,0.0001023755394271,291.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,0.0004856179584749,291.0661926269531,294.1499938964844,254.71343994140625,253.92909240722656,261.8482971191406,254.91458129882807,290.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358794825151,1.0059588717581391e-08,0.0010358693543821,-0.025402883067727,0.0,0.0,0.0,-0.0097997840493917,60.0,-25.041976928710938,-0.0,-7.316074146501705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.697021484375,0.0,0.0,9.721452806843443e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789794921875,0.0,0.0,0.0001023713339236,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,7.561140228062868e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662109375,0.0,0.0,0.0001023718068609,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299987792969,0.0,0.0,0.0004856003215536,291.0619812011719,294.1499938964844,254.63922119140625,253.86192321777344,261.7167358398437,254.82948303222656,290.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358415311202,1.0055122068308721e-08,0.0010358315194025,-0.0253911912441253,0.0,0.0,0.0,-0.0097975712269544,60.0,-25.09670066833496,-0.0,-7.315534844565263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.697021484375,0.0,0.0,9.721452806843443e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789794921875,0.0,0.0,0.0001023713339236,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,7.561140228062868e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662109375,0.0,0.0,0.0001023718068609,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299987792969,0.0,0.0,0.0004856003215536,291.0619812011719,294.1499938964844,254.63922119140625,253.86192321777344,261.7167358398437,254.82948303222656,290.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358415311202,1.0055122068308721e-08,0.0010358315194025,-0.0253911912441253,0.0,0.0,0.0,-0.0097975712269544,60.0,-25.09670066833496,-0.0,-7.315534844565263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858215332031,0.0,0.0,9.712523024063556e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628662109375,0.0,0.0,0.0001022772994474,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,7.554194598924369e-05,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,0.0001022777651087,291.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.508056640625,0.0,0.0,0.0004851543635595,291.05767822265625,294.1499938964844,254.56912231445312,253.7984313964844,261.5863342285156,254.74932861328125,290.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348899522796,9.94381288421664e-09,0.0010348799405619,-0.0250997841358184,0.0,0.0,0.0,-0.0097423922270536,60.0,-25.12451362609864,-0.0,-7.302095639261098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858215332031,0.0,0.0,9.712523024063556e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628662109375,0.0,0.0,0.0001022772994474,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,7.554194598924369e-05,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,0.0001022777651087,291.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.508056640625,0.0,0.0,0.0004851543635595,291.05767822265625,294.1499938964844,254.56912231445312,253.7984313964844,261.5863342285156,254.74932861328125,290.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348899522796,9.94381288421664e-09,0.0010348799405619,-0.0250997841358184,0.0,0.0,0.0,-0.0097423922270536,60.0,-25.12451362609864,-0.0,-7.302095639261098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,9.696818597149104e-05,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0001021119314827,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,7.541980448877439e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,0.0001021123898681,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.486328125,0.0,0.0,0.0004843699862249,291.0532531738281,294.1499938964844,254.5038452148437,253.73928833007807,261.45721435546875,254.67462158203125,290.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033216365613,9.7480929994731e-09,0.001033206586726,-0.0245873723179101,0.0,0.0,0.0,-0.0096453661099076,60.0,-25.12883949279785,-0.0,-7.278494962292825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,9.696818597149104e-05,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0001021119314827,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,7.541980448877439e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,0.0001021123898681,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.486328125,0.0,0.0,0.0004843699862249,291.0532531738281,294.1499938964844,254.5038452148437,253.73928833007807,261.45721435546875,254.67462158203125,290.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033216365613,9.7480929994731e-09,0.001033206586726,-0.0245873723179101,0.0,0.0,0.0,-0.0096453661099076,60.0,-25.12883949279785,-0.0,-7.278494962292825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634826660156,0.0,0.0,9.67627711361274e-05,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,0.0001018956245388,290.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,7.526003901148215e-05,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34527587890625,0.0,0.0,0.0001018960756482,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647521972656,0.0,0.0,0.0004833440179936,291.0487060546875,294.1499938964844,254.4441070556641,253.6851043701172,261.32958984375,254.605697631836,290.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310274083167,9.492111097131328e-09,0.0010310178622603,-0.0239171646535396,0.0,0.0,0.0,-0.0095184659585356,60.0,-25.114051818847656,-0.0,-7.247685118727534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634826660156,0.0,0.0,9.67627711361274e-05,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,0.0001018956245388,290.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,7.526003901148215e-05,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34527587890625,0.0,0.0,0.0001018960756482,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647521972656,0.0,0.0,0.0004833440179936,291.0487060546875,294.1499938964844,254.4441070556641,253.6851043701172,261.32958984375,254.605697631836,290.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310274083167,9.492111097131328e-09,0.0010310178622603,-0.0239171646535396,0.0,0.0,0.0,-0.0095184659585356,60.0,-25.114051818847656,-0.0,-7.247685118727534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579284667969,0.0,0.0,9.66478037298657e-05,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229797363281,0.0,0.0,0.0001017745598801,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507751464844,0.0,0.0,7.517061021644622e-05,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.0001017750037135,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540405273437,0.0,0.0,0.000482769741211,291.04638671875,294.1499938964844,254.41651916503903,253.6600799560547,261.26641845703125,254.5735778808593,290.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298021370545,9.34883814807108e-09,0.0010297928238287,-0.0235420335084199,0.0,0.0,0.0,-0.0094474395737051,60.0,-25.100643157958984,-0.0,-7.2304693787828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523742675781,0.0,0.0,9.652784501668066e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150756835937,0.0,0.0,0.00010164824198,290.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,7.507731061195955e-05,290.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,0.0001016486858134,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,0.0004821705806534,291.0440673828125,294.1499938964844,254.39059448242188,253.63653564453125,261.2036437988281,254.54298400878903,290.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285238968208,9.199355943678713e-09,0.0010285147000104,-0.023150635883212,0.0,0.0,0.0,-0.0093733351677656,60.0,-25.084285736083984,-0.0,-7.212529595790329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412658691406,0.0,0.0,9.6281073638238e-05,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9993591308594,0.0,0.0,0.0001013883811538,290.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43804931640625,0.0,0.0,7.4885378126055e-05,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33111572265625,0.0,0.0,0.0001013888177112,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42218017578125,0.0,0.0,0.0004809379752259,291.039306640625,294.1499938964844,254.3440399169922,253.5942230224609,261.07940673828125,254.48619079589844,290.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258940747007,8.891840153069097e-09,0.0010258851107209,-0.0223454181104898,0.0,0.0,0.0,-0.0092208860442042,60.0,-25.04484748840332,-0.0,-7.175692928740318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412658691406,0.0,0.0,9.6281073638238e-05,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9993591308594,0.0,0.0,0.0001013883811538,290.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43804931640625,0.0,0.0,7.4885378126055e-05,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33111572265625,0.0,0.0,0.0001013888177112,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42218017578125,0.0,0.0,0.0004809379752259,291.039306640625,294.1499938964844,254.3440399169922,253.5942230224609,261.07940673828125,254.48619079589844,290.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258940747007,8.891840153069097e-09,0.0010258851107209,-0.0223454181104898,0.0,0.0,0.0,-0.0092208860442042,60.0,-25.04484748840332,-0.0,-7.175692928740318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,9.603644866729157e-05,291.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,0.0001011307831504,290.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,7.46951118344441e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,0.0001011312124319,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.40118408203125,0.0,0.0,0.0004797161382157,291.0344543457031,294.1499938964844,254.3051300048828,253.55880737304688,260.9569396972656,254.435546875,290.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232870699837,8.587006661286978e-09,0.0010232785716652,-0.0215471796691417,0.0,0.0,0.0,-0.0090697668492794,60.0,-24.998682022094727,-0.0,-7.139271218647991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,9.603644866729157e-05,291.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,0.0001011307831504,290.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,7.46951118344441e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,0.0001011312124319,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.40118408203125,0.0,0.0,0.0004797161382157,291.0344543457031,294.1499938964844,254.3051300048828,253.55880737304688,260.9569396972656,254.435546875,290.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232870699837,8.587006661286978e-09,0.0010232785716652,-0.0215471796691417,0.0,0.0,0.0,-0.0090697668492794,60.0,-24.998682022094727,-0.0,-7.139271218647991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.619140625,0.0,0.0,9.58058299147524e-05,291.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682006835937,0.0,0.0,0.0001008879335131,290.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,7.451574492733926e-05,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,0.0001008883555186,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803405761719,0.0,0.0,0.00047856423771,291.02947998046875,294.1499938964844,254.27456665039065,253.53094482421875,260.8363952636719,254.39149475097656,290.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208294261246,8.299627651808805e-09,0.0010208211606368,-0.0207946114242076,0.0,0.0,0.0,-0.0089273005723953,60.0,-24.94875144958496,-0.0,-7.105019506070678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.619140625,0.0,0.0,9.58058299147524e-05,291.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682006835937,0.0,0.0,0.0001008879335131,290.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,7.451574492733926e-05,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,0.0001008883555186,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803405761719,0.0,0.0,0.00047856423771,291.02947998046875,294.1499938964844,254.27456665039065,253.53094482421875,260.8363952636719,254.39149475097656,290.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208294261246,8.299627651808805e-09,0.0010208211606368,-0.0207946114242076,0.0,0.0,0.0,-0.0089273005723953,60.0,-24.94875144958496,-0.0,-7.105019506070678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
