time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6081237792969,0.0,0.0,9.559749742038548e-05,291.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,0.0001006685561151,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,7.435370207531378e-05,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30963134765625,0.0,0.0,0.0001006689708447,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,0.0004775236593559,291.0244140625,294.1499938964844,254.2530670166016,253.51126098632807,260.71783447265625,254.3540802001953,289.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186091531068,8.040013987908878e-09,0.0010186011204496,-0.0201147254556417,0.0,0.0,0.0,-0.008798599243164,60.0,-24.8973331451416,-0.0,-7.074147845287372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6081237792969,0.0,0.0,9.559749742038548e-05,291.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,0.0001006685561151,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,7.435370207531378e-05,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30963134765625,0.0,0.0,0.0001006689708447,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,0.0004775236593559,291.0244140625,294.1499938964844,254.2530670166016,253.51126098632807,260.71783447265625,254.3540802001953,289.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186091531068,8.040013987908878e-09,0.0010186011204496,-0.0201147254556417,0.0,0.0,0.0,-0.008798599243164,60.0,-24.8973331451416,-0.0,-7.074147845287372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,9.550413960823788e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.945068359375,0.0,0.0,0.0001005702433758,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082946777344,0.0,0.0,7.428108801832423e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,0.0001005706581054,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,0.0004770573577843,291.0218505859375,294.1499938964844,254.2459411621093,253.5046844482422,260.6593933105469,254.3382110595703,289.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176141513511,7.923670608533941e-09,0.0010176062351092,-0.0198100302368402,0.0,0.0,0.0,-0.0087409224361181,60.0,-24.87154006958008,-0.0,-7.060334894504194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971069335937,0.0,0.0,9.541746840113774e-05,291.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9373779296875,0.0,0.0,0.0001004789810394,290.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040222167969,0.0,0.0,7.421368354698643e-05,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,0.0001004793884931,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392028808594,0.0,0.0,0.0004766244674101,291.0192565917969,294.1499938964844,254.2413482666016,253.5003967285156,260.6014099121094,254.3238677978516,289.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166905121877,7.815669000876824e-09,0.0010166827123612,-0.0195271763950586,0.0,0.0,0.0,-0.0086873807013034,60.0,-24.84583854675293,-0.0,-7.04752380897844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,9.526892245048656e-05,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220886230469,0.0,0.0,0.0001003225552267,290.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,7.40981413400732e-05,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951354980469,0.0,0.0,0.0001003229554044,291.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,0.0004758825234603,291.01397705078125,294.1499938964844,254.2400817871093,253.4990081787109,260.48712158203125,254.30096435546875,289.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151071473956,7.630544196501887e-09,0.0010150995803996,-0.0190423298627138,0.0,0.0,0.0,-0.0085956063121557,60.0,-24.79508209228516,-0.0,-7.025592907439204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,9.526892245048656e-05,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220886230469,0.0,0.0,0.0001003225552267,290.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,7.40981413400732e-05,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951354980469,0.0,0.0,0.0001003229554044,291.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,0.0004758825234603,291.01397705078125,294.1499938964844,254.2400817871093,253.4990081787109,260.48712158203125,254.30096435546875,289.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151071473956,7.630544196501887e-09,0.0010150995803996,-0.0190423298627138,0.0,0.0,0.0,-0.0085956063121557,60.0,-24.79508209228516,-0.0,-7.025592907439204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751342773437,0.0,0.0,9.515386773273347e-05,291.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068908691406,0.0,0.0,0.0001002013959805,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,7.400865433737636e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,0.0001002017961582,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2986145019531,0.0,0.0,0.0004753078683279,291.0085754394531,294.1499938964844,254.25,253.5077209472656,260.3752136230469,254.28634643554688,289.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138808283954,7.48715311971182e-09,0.0010138733778148,-0.0186667758971452,0.0,0.0,0.0,-0.0085245203226804,60.0,-24.745342254638672,-0.0,-7.008628699622933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751342773437,0.0,0.0,9.515386773273347e-05,291.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068908691406,0.0,0.0,0.0001002013959805,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,7.400865433737636e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,0.0001002017961582,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2986145019531,0.0,0.0,0.0004753078683279,291.0085754394531,294.1499938964844,254.25,253.5077209472656,260.3752136230469,254.28634643554688,289.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138808283954,7.48715311971182e-09,0.0010138733778148,-0.0186667758971452,0.0,0.0,0.0,-0.0085245203226804,60.0,-24.745342254638672,-0.0,-7.008628699622933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,9.50901594478637e-05,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,0.0001001343116513,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782653808594,0.0,0.0,7.395909779006615e-05,290.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.000100134704553,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2785339355469,0.0,0.0,0.0004749897052533,291.00311279296875,294.1499938964844,254.26608276367188,253.5219573974609,260.2655029296875,254.2790679931641,289.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132013121619,7.407733093600654e-09,0.0010131939779967,-0.0184587650001049,0.0,0.0,0.0,-0.008485147729516,60.0,-24.699668884277344,-0.0,-6.999241719540805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,9.50901594478637e-05,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,0.0001001343116513,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782653808594,0.0,0.0,7.395909779006615e-05,290.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.000100134704553,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2785339355469,0.0,0.0,0.0004749897052533,291.00311279296875,294.1499938964844,254.26608276367188,253.5219573974609,260.2655029296875,254.2790679931641,289.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132013121619,7.407733093600654e-09,0.0010131939779967,-0.0184587650001049,0.0,0.0,0.0,-0.008485147729516,60.0,-24.699668884277344,-0.0,-6.999241719540805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531616210937,0.0,0.0,9.509255323791876e-05,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766174316406,0.0,0.0,0.0001001368291326,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,7.396096043521538e-05,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,0.0001001372220343,291.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,0.0004750017251353,290.9974975585937,294.1499938964844,254.28282165527344,253.5367431640625,260.158203125,254.2783050537109,289.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132263414561,7.410676072794331e-09,0.0010132190072908,-0.0184664744883775,0.0,0.0,0.0,-0.0084866061806678,60.0,-24.66801643371582,-0.0,-6.999589174938593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531616210937,0.0,0.0,9.509255323791876e-05,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766174316406,0.0,0.0,0.0001001368291326,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,7.396096043521538e-05,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,0.0001001372220343,291.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,0.0004750017251353,290.9974975585937,294.1499938964844,254.28282165527344,253.5367431640625,260.158203125,254.2783050537109,289.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132263414561,7.410676072794331e-09,0.0010132190072908,-0.0184664744883775,0.0,0.0,0.0,-0.0084866061806678,60.0,-24.66801643371582,-0.0,-6.999589174938593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54766845703125,0.0,0.0,9.511666576145215e-05,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690490722656,0.0,0.0,0.0001001622295007,290.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652648925781,0.0,0.0,7.397971785394475e-05,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.269287109375,0.0,0.0,0.0001001626224024,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24859619140625,0.0,0.0,0.0004751222149934,290.9946594238281,294.1499938964844,254.2914276123047,253.54432678222656,260.1054077148437,254.2798309326172,289.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134831536561,7.440706273342812e-09,0.0010134757030755,-0.0185451265424489,0.0,0.0,0.0,-0.0085014924407005,60.0,-24.658002853393555,-0.0,-7.003138335903716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,9.515343117527664e-05,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8615417480469,0.0,0.0,0.0001002009448711,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,7.400831236736849e-05,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,0.0001002013304969,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386779785156,0.0,0.0,0.0004753058892674,290.9917907714844,294.1499938964844,254.30018615722656,253.55203247070312,260.0531311035156,254.28237915039065,289.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138745419681,7.486490538610724e-09,0.0010138670913875,-0.0186650399118661,0.0,0.0,0.0,-0.0085241887718439,60.0,-24.651456832885746,-0.0,-7.008550539921998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311279296875,0.0,0.0,9.526465873932466e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464660644531,0.0,0.0,0.0001003180732368,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521728515625,0.0,0.0,7.409481622744352e-05,290.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0001003184588626,291.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188720703125,0.0,0.0,0.0004758615687023,290.9859619140625,294.1499938964844,254.318115234375,253.5677795410156,259.9500427246094,254.2899627685547,289.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015059184283,7.625033049407648e-09,0.001015051617287,-0.0190278980880975,0.0,0.0,0.0,-0.0085928700864315,60.0,-24.64784812927246,-0.0,-7.024940629207779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311279296875,0.0,0.0,9.526465873932466e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464660644531,0.0,0.0,0.0001003180732368,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521728515625,0.0,0.0,7.409481622744352e-05,290.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0001003184588626,291.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188720703125,0.0,0.0,0.0004758615687023,290.9859619140625,294.1499938964844,254.318115234375,253.5677795410156,259.9500427246094,254.2899627685547,289.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015059184283,7.625033049407648e-09,0.001015051617287,-0.0190278980880975,0.0,0.0,0.0,-0.0085928700864315,60.0,-24.64784812927246,-0.0,-7.024940629207779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52008056640625,0.0,0.0,9.54198621911928e-05,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314514160156,0.0,0.0,0.0001004815130727,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,7.421553164022043e-05,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,0.0001004818914225,291.75,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991271972656,0.0,0.0,0.0004766368656419,290.9800109863281,294.1499938964844,254.33657836914065,253.5839385986328,259.8490600585937,254.3007202148437,289.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167125146836,7.818364622380614e-09,0.0010167045984417,-0.0195342376828193,0.0,0.0,0.0,-0.0086887124925851,60.0,-24.65678024291992,-0.0,-7.047843553209533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52008056640625,0.0,0.0,9.54198621911928e-05,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314514160156,0.0,0.0,0.0001004815130727,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,7.421553164022043e-05,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,0.0001004818914225,291.75,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991271972656,0.0,0.0,0.0004766368656419,290.9800109863281,294.1499938964844,254.33657836914065,253.5839385986328,259.8490600585937,254.3007202148437,289.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167125146836,7.818364622380614e-09,0.0010167045984417,-0.0195342376828193,0.0,0.0,0.0,-0.0086887124925851,60.0,-24.65678024291992,-0.0,-7.047843553209533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,9.561097976984456e-05,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.81640625,0.0,0.0,0.0001006827733363,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,7.43641794542782e-05,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0001006831444101,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.179443359375,0.0,0.0,0.0004775916168,290.97393798828125,294.1499938964844,254.35552978515625,253.6004943847656,259.7500305175781,254.31396484375,289.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018748502247,8.056452394100688e-09,0.0010187404695898,-0.0201577767729759,0.0,0.0,0.0,-0.0088067417964339,60.0,-24.675426483154297,-0.0,-7.076101127267975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,9.561097976984456e-05,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.81640625,0.0,0.0,0.0001006827733363,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,7.43641794542782e-05,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0001006831444101,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.179443359375,0.0,0.0,0.0004775916168,290.97393798828125,294.1499938964844,254.35552978515625,253.6004943847656,259.7500305175781,254.31396484375,289.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018748502247,8.056452394100688e-09,0.0010187404695898,-0.0201577767729759,0.0,0.0,0.0,-0.0088067417964339,60.0,-24.675426483154297,-0.0,-7.076101127267975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,9.582893835613504e-05,291.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,0.0001009122934192,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255920410156,0.0,0.0,7.453370199073106e-05,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,0.000100912664493,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,0.0004786803910974,290.9677429199219,294.1499938964844,254.3749389648437,253.61740112304688,259.65289306640625,254.32931518554688,289.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210704058408,8.327970313359856e-09,0.001021062140353,-0.0208688378334045,0.0,0.0,0.0,-0.0089413449168205,60.0,-24.70195960998535,-0.0,-7.1083938735228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,9.582893835613504e-05,291.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,0.0001009122934192,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255920410156,0.0,0.0,7.453370199073106e-05,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,0.000100912664493,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,0.0004786803910974,290.9677429199219,294.1499938964844,254.3749389648437,253.61740112304688,259.65289306640625,254.32931518554688,289.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210704058408,8.327970313359856e-09,0.001021062140353,-0.0208688378334045,0.0,0.0,0.0,-0.0089413449168205,60.0,-24.70195960998535,-0.0,-7.1083938735228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4922790527344,0.0,0.0,9.594492439646274e-05,291.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938842773437,0.0,0.0,0.0001010344421956,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32110595703125,0.0,0.0,7.462391658918932e-05,290.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,0.0001010348059935,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1500549316406,0.0,0.0,0.000479259819258,290.964599609375,294.1499938964844,254.38479614257807,253.6259765625,259.6050720214844,254.33770751953125,289.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022306154482,8.472471613174548e-09,0.0010222976561635,-0.021247249096632,0.0,0.0,0.0,-0.0090129803866148,60.0,-24.717464447021484,-0.0,-7.12561032401027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,9.60632532951422e-05,291.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.786376953125,0.0,0.0,0.0001011590429698,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166198730469,0.0,0.0,7.471595017705113e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0001011594067676,291.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402587890625,0.0,0.0,0.0004798509180545,290.96142578125,294.1499938964844,254.39474487304688,253.6346130371093,259.55767822265625,254.34646606445312,289.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235666995868,8.619882585492178e-09,0.0010235580848529,-0.0216332729905843,0.0,0.0,0.0,-0.0090860575437545,60.0,-24.73387908935547,-0.0,-7.143194835634858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754638671875,0.0,0.0,9.630124986870214e-05,291.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713317871094,0.0,0.0,0.0001014096633298,290.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075561523437,0.0,0.0,7.490105053875595e-05,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0001014100271277,291.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207275390625,0.0,0.0,0.0004810398095287,290.9549865722656,294.1499938964844,254.41493225097656,253.6521148681641,259.4642639160156,254.3650054931641,289.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261023417115,8.916371641021215e-09,0.0010260933777317,-0.0224096551537513,0.0,0.0,0.0,-0.0092330398038029,60.0,-24.76803207397461,-0.0,-7.178628180781743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754638671875,0.0,0.0,9.630124986870214e-05,291.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713317871094,0.0,0.0,0.0001014096633298,290.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075561523437,0.0,0.0,7.490105053875595e-05,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0001014100271277,291.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207275390625,0.0,0.0,0.0004810398095287,290.9549865722656,294.1499938964844,254.41493225097656,253.6521148681641,259.4642639160156,254.3650054931641,289.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261023417115,8.916371641021215e-09,0.0010260933777317,-0.0224096551537513,0.0,0.0,0.0,-0.0092330398038029,60.0,-24.76803207397461,-0.0,-7.178628180781743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,9.652857988839968e-05,291.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563171386719,0.0,0.0,0.0001016490568872,290.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,7.507786358473822e-05,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0001016494134091,291.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012268066406,0.0,0.0,0.0004821754409931,290.9483947753906,294.1499938964844,254.43544006347656,253.6698303222656,259.3726806640625,254.38465881347656,289.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285243624821,9.199577988283636e-09,0.0010285151656717,-0.0231512207537889,0.0,0.0,0.0,-0.0093734376132488,60.0,-24.80118560791016,-0.0,-7.212556596414289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,9.652857988839968e-05,291.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563171386719,0.0,0.0,0.0001016490568872,290.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,7.507786358473822e-05,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0001016494134091,291.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012268066406,0.0,0.0,0.0004821754409931,290.9483947753906,294.1499938964844,254.43544006347656,253.6698303222656,259.3726806640625,254.38465881347656,289.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285243624821,9.199577988283636e-09,0.0010285151656717,-0.0231512207537889,0.0,0.0,0.0,-0.0093734376132488,60.0,-24.80118560791016,-0.0,-7.212556596414289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529113769531,0.0,0.0,9.672886517364532e-05,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74127197265625,0.0,0.0,0.0001018599723465,290.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,7.523364183725789e-05,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0001018603215925,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.081787109375,0.0,0.0,0.0004831759433727,290.94171142578125,294.1499938964844,254.4562225341797,253.6877593994141,259.282958984375,254.4051513671875,289.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306581389158,9.449085958124216e-09,0.0010306487092748,-0.0238045137375593,0.0,0.0,0.0,-0.0094971302896738,60.0,-24.82940101623535,-0.0,-7.242513078153935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529113769531,0.0,0.0,9.672886517364532e-05,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74127197265625,0.0,0.0,0.0001018599723465,290.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,7.523364183725789e-05,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0001018603215925,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.081787109375,0.0,0.0,0.0004831759433727,290.94171142578125,294.1499938964844,254.4562225341797,253.6877593994141,259.282958984375,254.4051513671875,289.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306581389158,9.449085958124216e-09,0.0010306487092748,-0.0238045137375593,0.0,0.0,0.0,-0.0094971302896738,60.0,-24.82940101623535,-0.0,-7.242513078153935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,290.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,9.688390127848834e-05,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262268066406,0.0,0.0,0.0001020232302835,290.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,7.535422628279775e-05,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001020235795294,291.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623779296875,0.0,0.0,0.000483950425405,290.93487548828125,294.1499938964844,254.47726440429688,253.7058563232422,259.19512939453125,254.4262084960937,289.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323099559172,9.642215026417489e-09,0.0010323002934455,-0.0243101697415113,0.0,0.0,0.0,-0.009592873044312,60.0,-24.84813690185547,-0.0,-7.265743562356874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,290.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,9.688390127848834e-05,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262268066406,0.0,0.0,0.0001020232302835,290.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,7.535422628279775e-05,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001020235795294,291.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623779296875,0.0,0.0,0.000483950425405,290.93487548828125,294.1499938964844,254.47726440429688,253.7058563232422,259.19512939453125,254.4262084960937,289.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323099559172,9.642215026417489e-09,0.0010323002934455,-0.0243101697415113,0.0,0.0,0.0,-0.009592873044312,60.0,-24.84813690185547,-0.0,-7.265743562356874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,290.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358825683594,0.0,0.0,9.693855827208608e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187194824219,0.0,0.0,0.0001020807903842,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,7.539673242717981e-05,290.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0001020811323542,291.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0527038574219,0.0,0.0,0.0004842234775424,290.9314270019531,294.1499938964844,254.48785400390625,253.71495056152344,259.15191650390625,254.43687438964844,289.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032892265357,9.710294790465925e-09,0.00103288248647,-0.0244884118437767,0.0,0.0,0.0,-0.0096266232430934,60.0,-24.85259246826172,-0.0,-7.27394109389934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,290.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302062988281,0.0,0.0,9.697526547824964e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112121582031,0.0,0.0,0.000102119447547,290.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,7.542528328485787e-05,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.000102119789517,291.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,0.0004844068898819,290.9279479980469,294.1499938964844,254.4984893798828,253.7240753173828,259.1091613769531,254.4475860595703,289.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033283304423,9.756016439155246e-09,0.0010332736419513,-0.0246081184595823,0.0,0.0,0.0,-0.009649290703237,60.0,-24.853090286254883,-0.0,-7.279449931729688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,290.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,9.698452049633488e-05,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961975097656,0.0,0.0,0.0001021291900542,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,7.54324792069383e-05,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0001021295320242,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237731933594,0.0,0.0,0.0004844531358685,290.9208984375,294.1499938964844,254.51988220214844,253.74237060546875,259.0250549316406,254.46905517578125,289.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333819082006,9.767505915192489e-09,0.0010333721293136,-0.0246381983160972,0.0,0.0,0.0,-0.0096549876034259,60.0,-24.83970642089844,-0.0,-7.280834068978947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,290.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,9.698452049633488e-05,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961975097656,0.0,0.0,0.0001021291900542,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,7.54324792069383e-05,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0001021295320242,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237731933594,0.0,0.0,0.0004844531358685,290.9208984375,294.1499938964844,254.51988220214844,253.74237060546875,259.0250549316406,254.46905517578125,289.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333819082006,9.767505915192489e-09,0.0010333721293136,-0.0246381983160972,0.0,0.0,0.0,-0.0096549876034259,60.0,-24.83970642089844,-0.0,-7.280834068978947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,9.689687431091444e-05,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812438964844,0.0,0.0,0.0001020369018078,290.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,7.536431076005101e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001020372365019,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046081542969,0.0,0.0,0.0004840154142584,290.9137268066406,294.1499938964844,254.54139709472656,253.7607269287109,258.9429016113281,254.4904022216797,289.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324481409043,9.658275068602508e-09,0.0010324384784325,-0.0243522152304649,0.0,0.0,0.0,-0.0096008386462926,60.0,-24.8032341003418,-0.0,-7.267676949140879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,9.689687431091444e-05,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812438964844,0.0,0.0,0.0001020369018078,290.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,7.536431076005101e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001020372365019,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046081542969,0.0,0.0,0.0004840154142584,290.9137268066406,294.1499938964844,254.54139709472656,253.7607269287109,258.9429016113281,254.4904022216797,289.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324481409043,9.658275068602508e-09,0.0010324384784325,-0.0243522152304649,0.0,0.0,0.0,-0.0096008386462926,60.0,-24.8032341003418,-0.0,-7.267676949140879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959655761719,0.0,0.0,9.670524741522968e-05,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662902832031,0.0,0.0,0.0001018351103994,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,7.521526276832446e-05,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001018354378174,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,0.0004830582474824,290.9064636230469,294.1499938964844,254.56298828125,253.7790985107422,258.86285400390625,254.511459350586,289.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304062161594,9.419477642325091e-09,0.0010303967865183,-0.0237269904464483,0.0,0.0,0.0,-0.0094824582338333,60.0,-24.7404899597168,-0.0,-7.238954680133247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
