time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959655761719,0.0,0.0,9.670524741522968e-05,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662902832031,0.0,0.0,0.0001018351103994,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,7.521526276832446e-05,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001018354378174,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,0.0004830582474824,290.9064636230469,294.1499938964844,254.56298828125,253.7790985107422,258.86285400390625,254.511459350586,289.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304062161594,9.419477642325091e-09,0.0010303967865183,-0.0237269904464483,0.0,0.0,0.0,-0.0094824582338333,60.0,-24.7404899597168,-0.0,-7.238954680133247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,9.641719952924176e-05,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65142822265625,0.0,0.0,0.0001015317830024,290.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,7.499122875742614e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001015321104205,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665832519531,0.0,0.0,0.0004816194705199,290.8991394042969,294.1499938964844,254.5846099853516,253.7974548339844,258.7847900390625,254.5321044921875,289.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273370426148,9.060554084783234e-09,0.001027328078635,-0.0227871928364038,0.0,0.0,0.0,-0.0093045262619853,60.0,-24.65315628051757,-0.0,-7.195890816547036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,9.641719952924176e-05,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65142822265625,0.0,0.0,0.0001015317830024,290.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,7.499122875742614e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001015321104205,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665832519531,0.0,0.0,0.0004816194705199,290.8991394042969,294.1499938964844,254.5846099853516,253.7974548339844,258.7847900390625,254.5321044921875,289.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273370426148,9.060554084783234e-09,0.001027328078635,-0.0227871928364038,0.0,0.0,0.0,-0.0093045262619853,60.0,-24.65315628051757,-0.0,-7.195890816547036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788452148437,0.0,0.0,9.624646190786734e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440124511719,0.0,0.0,0.0001013519940897,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,7.485843525500968e-05,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001013523142319,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571533203125,0.0,0.0,0.000480766640976,290.8954162597656,294.1499938964844,254.59542846679688,253.80661010742188,258.74658203125,254.542221069336,289.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255178203806,8.847809596090883e-09,0.0010255089728161,-0.0222301222383976,0.0,0.0,0.0,-0.0091990604996681,60.0,-24.600662231445312,-0.0,-7.170426385982864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,9.6068273705896e-05,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366271972656,0.0,0.0,0.0001011643544188,290.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,7.471984281437472e-05,290.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.000101164674561,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477844238281,0.0,0.0,0.000479876587633,290.8916931152344,294.1499938964844,254.60623168945312,253.81573486328125,258.7089233398437,254.55221557617188,289.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236190864816,8.625780090198987e-09,0.0010236104717478,-0.0216487143188714,0.0,0.0,0.0,-0.0090889912098646,60.0,-24.54460334777832,-0.0,-7.143898983485998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,9.571151895215736e-05,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,0.0001007886748993,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,7.444236689480022e-05,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001007889950415,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291076660156,0.0,0.0,0.0004780946183018,290.8841857910156,294.1499938964844,254.62779235839844,253.8339233398437,258.635009765625,254.5718688964844,289.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198175441473,8.181255672923271e-09,0.0010198092786595,-0.0204846188426017,0.0,0.0,0.0,-0.0088686207309365,60.0,-24.428024291992188,-0.0,-7.09093512796244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,9.571151895215736e-05,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,0.0001007886748993,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,7.444236689480022e-05,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001007889950415,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291076660156,0.0,0.0,0.0004780946183018,290.8841857910156,294.1499938964844,254.62779235839844,253.8339233398437,258.635009765625,254.5718688964844,289.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198175441473,8.181255672923271e-09,0.0010198092786595,-0.0204846188426017,0.0,0.0,0.0,-0.0088686207309365,60.0,-24.428024291992188,-0.0,-7.09093512796244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,9.538078302284704e-05,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072692871094,0.0,0.0,0.0001004403966362,290.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.418512541335076e-05,290.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0001004407095024,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105834960937,0.0,0.0,0.0004764425684697,290.8766174316406,294.1499938964844,254.64927673339844,253.8519897460937,258.5630798339844,254.59112548828125,289.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016293070279,7.76914887978819e-09,0.0010162852704524,-0.0194053407758474,0.0,0.0,0.0,-0.008664321154356,60.0,-24.31303977966309,-0.0,-7.042009997348941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,9.538078302284704e-05,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072692871094,0.0,0.0,0.0001004403966362,290.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.418512541335076e-05,290.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0001004407095024,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105834960937,0.0,0.0,0.0004764425684697,290.8766174316406,294.1499938964844,254.64927673339844,253.8519897460937,258.5630798339844,254.59112548828125,289.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016293070279,7.76914887978819e-09,0.0010162852704524,-0.0194053407758474,0.0,0.0,0.0,-0.008664321154356,60.0,-24.31303977966309,-0.0,-7.042009997348941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390808105469,0.0,0.0,9.510496602160856e-05,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,0.0001001499549602,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.397060107905418e-05,290.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0001001502605504,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,0.0004750648804474,290.86895751953125,294.1499938964844,254.67062377929688,253.869873046875,258.4931030273437,254.610107421875,289.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133538162335,7.425470904820486e-09,0.0010133463656529,-0.018505223095417,0.0,0.0,0.0,-0.0084939440712332,60.0,-24.208545684814453,-0.0,-7.0013378206113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390808105469,0.0,0.0,9.510496602160856e-05,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,0.0001001499549602,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.397060107905418e-05,290.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0001001502605504,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,0.0004750648804474,290.86895751953125,294.1499938964844,254.67062377929688,253.869873046875,258.4931030273437,254.610107421875,289.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133538162335,7.425470904820486e-09,0.0010133463656529,-0.018505223095417,0.0,0.0,0.0,-0.0084939440712332,60.0,-24.208545684814453,-0.0,-7.0013378206113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,9.490304364589974e-05,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5781555175781,0.0,0.0,9.993732237489894e-05,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,7.381354953395203e-05,290.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.993762068916112e-05,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738708496094,0.0,0.0,0.0004740563163068,290.8612060546875,294.1499938964844,254.69178771972656,253.88755798339844,258.4248962402344,254.6289978027344,289.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112017625942,7.173861948928106e-09,0.0010111945448443,-0.0178462117910385,0.0,0.0,0.0,-0.0083692101761698,60.0,-24.11992835998535,-0.0,-6.971635713171055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,9.490304364589974e-05,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5781555175781,0.0,0.0,9.993732237489894e-05,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,7.381354953395203e-05,290.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.993762068916112e-05,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738708496094,0.0,0.0,0.0004740563163068,290.8612060546875,294.1499938964844,254.69178771972656,253.88755798339844,258.4248962402344,254.6289978027344,289.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112017625942,7.173861948928106e-09,0.0010111945448443,-0.0178462117910385,0.0,0.0,0.0,-0.0083692101761698,60.0,-24.11992835998535,-0.0,-6.971635713171055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3220520019531,0.0,0.0,9.483427129453048e-05,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,9.986489749280736e-05,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,7.376005669357255e-05,290.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.986519580706954e-05,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86474609375,0.0,0.0,0.0004737127746921,290.8572998046875,294.1499938964844,254.70230102539065,253.89630126953125,258.3915100097656,254.6384735107422,289.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104686953127,7.088153619605464e-09,0.0010104615939781,-0.0176217202097177,0.0,0.0,0.0,-0.0083267195150256,60.0,-24.08360481262207,-0.0,-6.961532506011281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163757324219,0.0,0.0,9.478331776335835e-05,291.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56365966796875,0.0,0.0,9.981124458136036e-05,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,7.37204245524481e-05,290.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.981154289562256e-05,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85565185546875,0.0,0.0,0.0004734582907985,290.8533630371094,294.1499938964844,254.71275329589844,253.9049835205078,258.35845947265625,254.64797973632807,289.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009925501421,7.024659964827151e-09,0.0010099185165017,-0.0174554120749235,0.0,0.0,0.0,-0.0082952426746487,60.0,-24.051664352416992,-0.0,-6.954052622631934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,9.473888349020854e-05,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491943359375,0.0,0.0,9.976445289794356e-05,290.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,7.368586375378072e-05,290.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.976474393624812e-05,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375244140625,0.0,0.0,0.0004732363740913,290.845458984375,294.1499938964844,254.73345947265625,253.92214965820312,258.2935791015625,254.66717529296875,289.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094515746459,6.969264720879664e-09,0.0010094445897266,-0.0173103176057338,0.0,0.0,0.0,-0.0082677798345685,60.0,-24.002784729003903,-0.0,-6.947530550860392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,9.473888349020854e-05,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491943359375,0.0,0.0,9.976445289794356e-05,290.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,7.368586375378072e-05,290.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.976474393624812e-05,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375244140625,0.0,0.0,0.0004732363740913,290.845458984375,294.1499938964844,254.73345947265625,253.92214965820312,258.2935791015625,254.66717529296875,289.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094515746459,6.969264720879664e-09,0.0010094445897266,-0.0173103176057338,0.0,0.0,0.0,-0.0082677798345685,60.0,-24.002784729003903,-0.0,-6.947530550860392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936096191406,0.0,0.0,9.475034312345088e-05,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53472900390625,0.0,0.0,9.977652371162549e-05,290.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.36947768018581e-05,290.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.977681474993004e-05,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,0.0004732936504296,290.8374328613281,294.1499938964844,254.7538604736328,253.93898010253903,258.230224609375,254.6866607666016,289.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095733450725,6.9835133231777036e-09,0.0010095663601532,-0.017347639426589,0.0,0.0,0.0,-0.0082748429849743,60.0,-23.97132873535156,-0.0,-6.949207431716786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936096191406,0.0,0.0,9.475034312345088e-05,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53472900390625,0.0,0.0,9.977652371162549e-05,290.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.36947768018581e-05,290.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.977681474993004e-05,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,0.0004732936504296,290.8374328613281,294.1499938964844,254.7538604736328,253.93898010253903,258.230224609375,254.6866607666016,289.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095733450725,6.9835133231777036e-09,0.0010095663601532,-0.017347639426589,0.0,0.0,0.0,-0.0082748429849743,60.0,-23.97132873535156,-0.0,-6.949207431716786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,9.478884021518752e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202941894531,0.0,0.0,9.981706534745172e-05,290.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.372471736744046e-05,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.981734910979868e-05,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80145263671875,0.0,0.0,0.000473486026749,290.8293151855469,294.1499938964844,254.77394104003903,253.9554748535156,258.1683349609375,254.70643615722656,289.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099832434207,7.0314531974702285e-09,0.001009976142086,-0.0174732059240341,0.0,0.0,0.0,-0.0082986084744334,60.0,-23.95074844360352,-0.0,-6.9548526937524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,9.478884021518752e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202941894531,0.0,0.0,9.981706534745172e-05,290.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.372471736744046e-05,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.981734910979868e-05,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80145263671875,0.0,0.0,0.000473486026749,290.8293151855469,294.1499938964844,254.77394104003903,253.9554748535156,258.1683349609375,254.70643615722656,289.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099832434207,7.0314531974702285e-09,0.001009976142086,-0.0174732059240341,0.0,0.0,0.0,-0.0082986084744334,60.0,-23.95074844360352,-0.0,-6.9548526937524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,9.484050679020584e-05,291.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,9.987147495849058e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,7.37649024813436e-05,290.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.987175872083752e-05,291.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834777832031,0.0,0.0,0.0004737441486213,290.8210754394531,294.1499938964844,254.7936248779297,253.97157287597656,258.10797119140625,254.72637939453125,289.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105334222316,7.095796838996193e-09,0.001010526320897,-0.0176417399197816,0.0,0.0,0.0,-0.008330506272614,60.0,-23.93580818176269,-0.0,-6.962433474200226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,9.484050679020584e-05,291.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,9.987147495849058e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,7.37649024813436e-05,290.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.987175872083752e-05,291.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834777832031,0.0,0.0,0.0004737441486213,290.8210754394531,294.1499938964844,254.7936248779297,253.97157287597656,258.10797119140625,254.72637939453125,289.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105334222316,7.095796838996193e-09,0.001010526320897,-0.0176417399197816,0.0,0.0,0.0,-0.008330506272614,60.0,-23.93580818176269,-0.0,-6.962433474200226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,9.487113857176156e-05,291.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986267089844,0.0,0.0,9.990373655455188e-05,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,7.378872396657243e-05,290.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.99040130409412e-05,291.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745056152344,0.0,0.0,0.0004738972056657,290.8169250488281,294.1499938964844,254.8033142089844,253.97946166992188,258.07830810546875,254.73638916015625,289.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108597343787,7.133947654835992e-09,0.0010108525166288,-0.0177416671067476,0.0,0.0,0.0,-0.0083494186401367,60.0,-23.929786682128903,-0.0,-6.966929788632116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,9.490411321166904e-05,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,9.993845014832914e-05,290.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,7.381437171716243e-05,290.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,9.993873391067608e-05,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655334472656,0.0,0.0,0.0004740619042422,290.812744140625,294.1499938964844,254.8128967285156,253.9872436523437,258.0489807128906,254.7463836669922,289.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112108429893,7.175012139981618e-09,0.0010112036252394,-0.0178492255508899,0.0,0.0,0.0,-0.0083697764202952,60.0,-23.92448616027832,-0.0,-6.971771426833584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,9.497859718976542e-05,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,0.0001000168922473,290.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,7.387230289168656e-05,290.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0001000171687337,291.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476501464844,0.0,0.0,0.0004744340258184,290.8043212890625,294.1499938964844,254.83169555664065,254.00244140625,257.9913024902344,254.7663726806641,289.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120043298229,7.2677894813466545e-09,0.0010119969956576,-0.0180922280997037,0.0,0.0,0.0,-0.0084157697856426,60.0,-23.916336059570312,-0.0,-6.982716627135235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,9.497859718976542e-05,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,0.0001000168922473,290.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,7.387230289168656e-05,290.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0001000171687337,291.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476501464844,0.0,0.0,0.0004744340258184,290.8043212890625,294.1499938964844,254.83169555664065,254.00244140625,257.9913024902344,254.7663726806641,289.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120043298229,7.2677894813466545e-09,0.0010119969956576,-0.0180922280997037,0.0,0.0,0.0,-0.0084157697856426,60.0,-23.916336059570312,-0.0,-6.982716627135235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,9.506306378170848e-05,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624938964844,0.0,0.0,0.0001001058408292,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.393799751298502e-05,290.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0001001061173155,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,0.0004748560022562,290.7957763671875,294.1499938964844,254.8500061035156,254.01715087890625,257.9349670410156,254.7862091064453,289.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101290398743,7.372999544230652e-09,0.0010128966532647,-0.0183677934110164,0.0,0.0,0.0,-0.0084679266437888,60.0,-23.91116523742676,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,9.506306378170848e-05,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624938964844,0.0,0.0,0.0001001058408292,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.393799751298502e-05,290.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0001001061173155,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,0.0004748560022562,290.7957763671875,294.1499938964844,254.8500061035156,254.01715087890625,257.9349670410156,254.7862091064453,289.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101290398743,7.372999544230652e-09,0.0010128966532647,-0.0183677934110164,0.0,0.0,0.0,-0.0084679266437888,60.0,-23.91116523742676,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,9.51675756368786e-05,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44805908203125,0.0,0.0,0.00010021590424,290.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,7.401928451145068e-05,290.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0001002161734504,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,0.0004753781249746,290.7871398925781,294.1499938964844,254.8680877685547,254.03155517578125,257.8798217773437,254.8059234619141,289.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140172671526,7.503189181079506e-09,0.0010140097001567,-0.0187087766826152,0.0,0.0,0.0,-0.008532466366887,60.0,-23.90968513488769,-0.0,-7.010525138184678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,9.51675756368786e-05,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44805908203125,0.0,0.0,0.00010021590424,290.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,7.401928451145068e-05,290.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0001002161734504,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,0.0004753781249746,290.7871398925781,294.1499938964844,254.8680877685547,254.03155517578125,257.8798217773437,254.8059234619141,289.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140172671526,7.503189181079506e-09,0.0010140097001567,-0.0187087766826152,0.0,0.0,0.0,-0.008532466366887,60.0,-23.90968513488769,-0.0,-7.010525138184678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.530787792755292e-05,291.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,0.0001003636425593,290.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,7.41284093237482e-05,290.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001003639117698,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,0.0004760789743158,290.7784118652344,294.1499938964844,254.8862762451172,254.0458526611328,257.82598876953125,254.8255920410156,289.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155118070542,7.677961377794418e-09,0.001015504123643,-0.0191665198653936,0.0,0.0,0.0,-0.0086191082373261,60.0,-23.915651321411133,-0.0,-7.031206905594446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.530787792755292e-05,291.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,0.0001003636425593,290.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,7.41284093237482e-05,290.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001003639117698,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,0.0004760789743158,290.7784118652344,294.1499938964844,254.8862762451172,254.0458526611328,257.82598876953125,254.8255920410156,289.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155118070542,7.677961377794418e-09,0.001015504123643,-0.0191665198653936,0.0,0.0,0.0,-0.0086191082373261,60.0,-23.915651321411133,-0.0,-7.031206905594446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.539361053612085e-05,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,0.0001004539299174,290.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.419508619932458e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0001004541918518,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.685302734375,0.0,0.0,0.0004765072662848,290.77398681640625,294.1499938964844,254.8953857421875,254.052963256836,257.799560546875,254.83544921875,289.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016425085254,7.784765720941778e-09,0.0010164172854274,-0.0194462426006793,0.0,0.0,0.0,-0.0086720557883381,60.0,-23.922080993652344,-0.0,-7.043860961175596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.548866364639252e-05,291.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190979003906,0.0,0.0,0.0001005540252663,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,7.42690172046423e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0001005542872007,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764221191406,0.0,0.0,0.0004769820952787,290.7695617675781,294.1499938964844,254.904525756836,254.06005859375,257.7733459472656,254.8453521728516,289.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174377821385,7.903182108748297e-09,0.0010174298658967,-0.0197563730180263,0.0,0.0,0.0,-0.0087307598441839,60.0,-23.930543899536133,-0.0,-7.057904127805159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.571360715199262e-05,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,0.0001007909013424,290.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,7.444397488143295e-05,290.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0001007911632768,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586608886719,0.0,0.0,0.0004781057650689,290.7605895996094,294.1499938964844,254.9228363037109,254.0741577148437,257.7218322753906,254.8652801513672,289.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198341915383,8.183421940088921e-09,0.0010198260424658,-0.0204902924597263,0.0,0.0,0.0,-0.0088696852326393,60.0,-23.95584487915039,-0.0,-7.09119305497552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.571360715199262e-05,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,0.0001007909013424,290.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,7.444397488143295e-05,290.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0001007911632768,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586608886719,0.0,0.0,0.0004781057650689,290.7605895996094,294.1499938964844,254.9228363037109,254.0741577148437,257.7218322753906,254.8652801513672,289.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198341915383,8.183421940088921e-09,0.0010198260424658,-0.0204902924597263,0.0,0.0,0.0,-0.0088696852326393,60.0,-23.95584487915039,-0.0,-7.09119305497552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.598566975910217e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900451660156,0.0,0.0,0.0001010773994494,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,7.465558155672625e-05,290.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001010776613838,291.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.640869140625,0.0,0.0,0.0004794648266397,290.7514953613281,294.1499938964844,254.941162109375,254.088134765625,257.6715087890625,254.8854522705078,289.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227327002212,8.522365924079622e-09,0.0010227240854874,-0.0213779080659151,0.0,0.0,0.0,-0.0090377135202288,60.0,-23.992816925048828,-0.0,-7.131559698336788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.598566975910217e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900451660156,0.0,0.0,0.0001010773994494,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,7.465558155672625e-05,290.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001010776613838,291.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.640869140625,0.0,0.0,0.0004794648266397,290.7514953613281,294.1499938964844,254.941162109375,254.088134765625,257.6715087890625,254.8854522705078,289.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227327002212,8.522365924079622e-09,0.0010227240854874,-0.0213779080659151,0.0,0.0,0.0,-0.0090377135202288,60.0,-23.992816925048828,-0.0,-7.131559698336788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
