time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.630574641050772e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,0.0001014144509099,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,7.490452844649553e-05,290.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.0001014147128444,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62310791015625,0.0,0.0,0.0004810636746697,290.7423095703125,294.1499938964844,254.9595184326172,254.1020050048828,257.62225341796875,254.90586853027344,289.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261426214128,8.921127836458709e-09,0.0010261337738484,-0.0224221106618642,0.0,0.0,0.0,-0.0092353960499167,60.0,-24.041259765625,-0.0,-7.179197325513087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.630574641050772e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,0.0001014144509099,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,7.490452844649553e-05,290.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.0001014147128444,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62310791015625,0.0,0.0,0.0004810636746697,290.7423095703125,294.1499938964844,254.9595184326172,254.1020050048828,257.62225341796875,254.90586853027344,289.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261426214128,8.921127836458709e-09,0.0010261337738484,-0.0224221106618642,0.0,0.0,0.0,-0.0092353960499167,60.0,-24.041259765625,-0.0,-7.179197325513087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.667356789577752e-05,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,0.0001018017937894,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,7.519061182392761e-05,290.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.000101802048448,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,0.0004829010576941,290.73297119140625,294.1499938964844,254.9778594970703,254.11573791503903,257.5740661621094,254.9265289306641,289.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300615103915,9.379388821173508e-09,0.0010300520807504,-0.023622028529644,0.0,0.0,0.0,-0.0094625754281878,60.0,-24.10149002075196,-0.0,-7.234138621470265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.667356789577752e-05,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,0.0001018017937894,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,7.519061182392761e-05,290.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.000101802048448,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,0.0004829010576941,290.73297119140625,294.1499938964844,254.9778594970703,254.11573791503903,257.5740661621094,254.9265289306641,289.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300615103915,9.379388821173508e-09,0.0010300520807504,-0.023622028529644,0.0,0.0,0.0,-0.0094625754281878,60.0,-24.10149002075196,-0.0,-7.234138621470265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.687607962405308e-05,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,0.0001020150448312,290.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,7.534812175435945e-05,290.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001020152994897,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964050292969,0.0,0.0,0.0004839126777369,290.7282409667969,294.1499938964844,254.9870147705078,254.12255859375,257.5503845214844,254.9369201660156,289.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322191519662,9.631694553036141e-09,0.0010322094894945,-0.0242826249450445,0.0,0.0,0.0,-0.0095876529812812,60.0,-24.136213302612305,-0.0,-7.26447737520175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.708763536764307e-05,291.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460998535156,0.0,0.0,0.0001022378201014,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,7.55126602598466e-05,290.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0001022380747599,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58746337890625,0.0,0.0,0.0004849694378208,290.7235107421875,294.1499938964844,254.9961700439453,254.1293487548828,257.52691650390625,254.9473571777344,289.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344729525968,9.895263275438992e-09,0.0010344630572944,-0.0249726809561252,0.0,0.0,0.0,-0.0097183147445321,60.0,-24.17328643798828,-0.0,-7.296237924947492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.754488564794884e-05,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33135986328125,0.0,0.0,0.0001027193284244,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,7.586830179207027e-05,290.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,0.0001027195830829,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,0.0004872535355389,290.7138977050781,294.1499938964844,255.01443481445312,254.1428375244141,257.4806823730469,254.96829223632807,289.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393447009846,1.0464946242905173e-08,0.0010393342236056,-0.0264640562236309,0.0,0.0,0.0,-0.010000729933381,60.0,-24.255897521972656,-0.0,-7.36512220100849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.754488564794884e-05,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33135986328125,0.0,0.0,0.0001027193284244,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,7.586830179207027e-05,290.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,0.0001027195830829,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,0.0004872535355389,290.7138977050781,294.1499938964844,255.01443481445312,254.1428375244141,257.4806823730469,254.96829223632807,289.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393447009846,1.0464946242905173e-08,0.0010393342236056,-0.0264640562236309,0.0,0.0,0.0,-0.010000729933381,60.0,-24.255897521972656,-0.0,-7.36512220100849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.804191358853132e-05,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,0.0001032427244354,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,7.625487342011184e-05,290.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0001032429718179,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,0.0004897363251075,290.70416259765625,294.1499938964844,255.0326232910156,254.1561737060547,257.4354858398437,254.9892578125,289.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446402011439,1.1084196671617974e-08,0.0010446291416883,-0.028084997087717,0.0,0.0,0.0,-0.0103077180683612,60.0,-24.349098205566406,-0.0,-7.440366545097278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.804191358853132e-05,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,0.0001032427244354,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,7.625487342011184e-05,290.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0001032429718179,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,0.0004897363251075,290.70416259765625,294.1499938964844,255.0326232910156,254.1561737060547,257.4354858398437,254.9892578125,289.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446402011439,1.1084196671617974e-08,0.0010446291416883,-0.028084997087717,0.0,0.0,0.0,-0.0103077180683612,60.0,-24.349098205566406,-0.0,-7.440366545097278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.85727019724436e-05,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,0.0001038016780512,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,7.66677112551406e-05,290.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.0001038019181578,291.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0004923877422697,290.6942749023437,294.1499938964844,255.0507202148437,254.1693725585937,257.3911437988281,255.0101623535156,289.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502954246476,1.1745514783001454e-08,0.0010502836667001,-0.0298158135265111,0.0,0.0,0.0,-0.0106355603784322,60.0,-24.45069122314453,-0.0,-7.521143885469429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.85727019724436e-05,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,0.0001038016780512,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,7.66677112551406e-05,290.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.0001038019181578,291.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0004923877422697,290.6942749023437,294.1499938964844,255.0507202148437,254.1693725585937,257.3911437988281,255.0101623535156,289.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502954246476,1.1745514783001454e-08,0.0010502836667001,-0.0298158135265111,0.0,0.0,0.0,-0.0106355603784322,60.0,-24.45069122314453,-0.0,-7.521143885469429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.913256508298218e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28662109375,0.0,0.0,0.0001043912343448,290.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,7.710316276643425e-05,289.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0001043914817273,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,0.000495184387546,290.6842346191406,294.1499938964844,255.06871032714844,254.1824188232422,257.3477783203125,255.0308990478516,289.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056260545738,1.2443057251232405e-08,0.0010562480892986,-0.0316411517560482,0.0,0.0,0.0,-0.010981360450387,60.0,-24.56069564819336,-0.0,-7.606818996919176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.913256508298218e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28662109375,0.0,0.0,0.0001043912343448,290.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,7.710316276643425e-05,289.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0001043914817273,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,0.000495184387546,290.6842346191406,294.1499938964844,255.06871032714844,254.1824188232422,257.3477783203125,255.0308990478516,289.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056260545738,1.2443057251232405e-08,0.0010562480892986,-0.0316411517560482,0.0,0.0,0.0,-0.010981360450387,60.0,-24.56069564819336,-0.0,-7.606818996919176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.942096221493556e-05,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001046949328156,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,7.732747326372191e-05,289.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,0.0001046951801981,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50665283203125,0.0,0.0,0.0004966250271536,290.6791687011719,294.1499938964844,255.07765197753903,254.1888885498047,257.3264465332031,255.0411834716797,289.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593332117423,1.2802383153598385e-08,0.0010593204060569,-0.0325813218951225,0.0,0.0,0.0,-0.0111594926565885,60.0,-24.617904663085938,-0.0,-7.651141231690417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.971435065381228e-05,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27154541015625,0.0,0.0,0.0001050038845278,290.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,7.755566184641793e-05,289.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,0.0001050041319103,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975891113281,0.0,0.0,0.0004980905796401,290.674072265625,294.1499938964844,255.0865631103516,254.19532775878903,257.3053283691406,255.0514068603516,289.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062459195964,1.3167924528545429e-08,0.0010624459246173,-0.0335376635193824,0.0,0.0,0.0,-0.0113407066091895,60.0,-24.676551818847656,-0.0,-7.696363013565134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.000100311175629,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,0.0001056323744705,290.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,7.801985339028761e-05,289.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.0001056326145771,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794311523437,0.0,0.0,0.0005010718596167,290.6637268066406,294.1499938964844,255.1042633056641,254.20806884765625,257.2637023925781,255.0716247558593,289.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688180336728,1.3911534146870965e-08,0.0010688041802495,-0.0354828387498855,0.0,0.0,0.0,-0.0117093436419963,60.0,-24.79678535461425,-0.0,-7.788766254179792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.000100311175629,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,0.0001056323744705,290.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,7.801985339028761e-05,289.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.0001056326145771,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794311523437,0.0,0.0,0.0005010718596167,290.6637268066406,294.1499938964844,255.1042633056641,254.20806884765625,257.2637023925781,255.0716247558593,289.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688180336728,1.3911534146870965e-08,0.0010688041802495,-0.0354828387498855,0.0,0.0,0.0,-0.0117093436419963,60.0,-24.79678535461425,-0.0,-7.788766254179792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0001009164770948,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411193847656,0.0,0.0,0.0001062697847373,290.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,7.849064422771335e-05,289.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,0.0001062700248439,291.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612121582031,0.0,0.0,0.0005040955147705,290.6532287597656,294.1499938964844,255.12179565429688,254.2206420898437,257.2229919433594,255.0914764404297,289.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752673260867,1.466571220021251e-08,0.0010752526577562,-0.0374552607536315,0.0,0.0,0.0,-0.012083220295608,60.0,-24.92007064819336,-0.0,-7.88304461707412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0001009164770948,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411193847656,0.0,0.0,0.0001062697847373,290.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,7.849064422771335e-05,289.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,0.0001062700248439,291.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612121582031,0.0,0.0,0.0005040955147705,290.6532287597656,294.1499938964844,255.12179565429688,254.2206420898437,257.2229919433594,255.0914764404297,289.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752673260867,1.466571220021251e-08,0.0010752526577562,-0.0374552607536315,0.0,0.0,0.0,-0.012083220295608,60.0,-24.92007064819336,-0.0,-7.88304461707412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001015228408505,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0001069083155016,290.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,7.89622645243071e-05,289.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0001069085556082,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.0005071244086138,290.642578125,294.1499938964844,255.13912963867188,254.23306274414065,257.1831359863281,255.11094665527344,289.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817279107868,1.542121630393467e-08,0.0010817125439643,-0.0394307151436805,0.0,0.0,0.0,-0.0124577544629573,60.0,-25.04436492919922,-0.0,-7.978057681157227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001015228408505,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0001069083155016,290.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,7.89622645243071e-05,289.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0001069085556082,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.0005071244086138,290.642578125,294.1499938964844,255.13912963867188,254.23306274414065,257.1831359863281,255.11094665527344,289.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817279107868,1.542121630393467e-08,0.0010817125439643,-0.0394307151436805,0.0,0.0,0.0,-0.0124577544629573,60.0,-25.04436492919922,-0.0,-7.978057681157227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0001020040726871,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,0.0001074150786735,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,7.933655433589593e-05,289.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0001074153115041,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,0.0005095282685942,290.6339416503906,294.1499938964844,255.15284729003903,254.2428741455078,257.1518249511719,255.12625122070312,289.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868553072214,1.6020813120576353e-08,0.001086839241907,-0.0409981906414032,0.0,0.0,0.0,-0.0127549981698393,60.0,-25.1434326171875,-0.0,-8.053867617263678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0001021233765641,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0001075407126336,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,7.942934462334961e-05,289.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0001075409527402,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245300292969,0.0,0.0,0.0005101242568343,290.6317749023437,294.1499938964844,255.15625,254.2453155517578,257.1440734863281,255.13003540039065,289.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881264461204,1.61694693190384e-08,0.0010881102643907,-0.0413867607712745,0.0,0.0,0.0,-0.0128286927938461,60.0,-25.16803741455078,-0.0,-8.072718316043392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.0001024192533805,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001078522836905,290.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,7.9659468610771e-05,289.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.0001078525165212,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,0.0005116022075526,290.6263122558594,294.1499938964844,255.1647186279297,254.2513732910156,257.1249084472656,255.139404296875,289.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912789730355,1.6538118430275972e-08,0.0010912624420598,-0.0423502996563911,0.0,0.0,0.0,-0.0130114471539855,60.0,-25.229040145874023,-0.0,-8.119560845898378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0001027113976306,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001081599257304,290.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,7.988668949110433e-05,289.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.000108160158561,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060974121094,0.0,0.0,0.0005130615318194,290.6208190917969,294.1499938964844,255.1731414794922,254.25738525390625,257.1059265136719,255.148666381836,289.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943916859105,1.6902120592021674e-08,0.0010943746892735,-0.0433015748858451,0.0,0.0,0.0,-0.0131918974220752,60.0,-25.28929328918457,-0.0,-8.165945786231532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0001032809959724,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001087597484001,290.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,8.032971527427435e-05,289.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,0.0001087599739548,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876037597656,0.0,0.0,0.0005159068387001,290.6097106933594,294.1499938964844,255.1897735595703,254.269287109375,257.068603515625,255.16688537597656,289.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004605330526,1.7611837321851453e-08,0.001100442954339,-0.0451560020446777,0.0,0.0,0.0,-0.0135437324643135,60.0,-25.40678596496582,-0.0,-8.256765227088182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0001032809959724,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001087597484001,290.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,8.032971527427435e-05,289.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,0.0001087599739548,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876037597656,0.0,0.0,0.0005159068387001,290.6097106933594,294.1499938964844,255.1897735595703,254.269287109375,257.068603515625,255.16688537597656,289.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004605330526,1.7611837321851453e-08,0.001100442954339,-0.0451560020446777,0.0,0.0,0.0,-0.0135437324643135,60.0,-25.40678596496582,-0.0,-8.256765227088182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0001038265399984,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001093342289095,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,8.075402729446068e-05,289.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,0.0001093344544642,291.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690185546875,0.0,0.0,0.0005186319467611,290.59844970703125,294.1499938964844,255.2061309814453,254.281005859375,257.0321655273437,255.1846466064453,289.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062731500715,1.829157625365952e-08,0.0011062548728659,-0.0469316691160202,0.0,0.0,0.0,-0.0138807063922286,60.0,-25.518888473510746,-0.0,-8.344218116462798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0001038265399984,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001093342289095,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,8.075402729446068e-05,289.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,0.0001093344544642,291.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690185546875,0.0,0.0,0.0005186319467611,290.59844970703125,294.1499938964844,255.2061309814453,254.281005859375,257.0321655273437,255.1846466064453,289.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062731500715,1.829157625365952e-08,0.0011062548728659,-0.0469316691160202,0.0,0.0,0.0,-0.0138807063922286,60.0,-25.518888473510746,-0.0,-8.344218116462798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0001043434240273,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001098785287467,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,8.115604578051716e-05,289.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,0.0001098787615774,291.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,0.0005212139221839,290.5870361328125,294.1499938964844,255.22218322753903,254.29254150390625,256.99658203125,255.2019805908203,289.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117804097011,1.893561041299564e-08,0.0011117614340037,-0.0486136600375175,0.0,0.0,0.0,-0.0141999786719679,60.0,-25.62453269958496,-0.0,-8.427501541063975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0001043434240273,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001098785287467,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,8.115604578051716e-05,289.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,0.0001098787615774,291.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,0.0005212139221839,290.5870361328125,294.1499938964844,255.22218322753903,254.29254150390625,256.99658203125,255.2019805908203,289.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117804097011,1.893561041299564e-08,0.0011117614340037,-0.0486136600375175,0.0,0.0,0.0,-0.0141999786719679,60.0,-25.62453269958496,-0.0,-8.427501541063975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0001048278718371,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001103886752389,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,8.153283852152526e-05,289.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0001103889007936,291.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33172607421875,0.0,0.0,0.0005236338474787,290.5754699707031,294.1499938964844,255.2379302978516,254.3038787841797,256.9618225097656,255.21885681152344,289.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169420322403,1.953923067787856e-08,0.0011169224744662,-0.0501897409558296,0.0,0.0,0.0,-0.0144992172718048,60.0,-25.722637176513672,-0.0,-8.505934090408118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0001048278718371,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001103886752389,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,8.153283852152526e-05,289.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0001103889007936,291.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33172607421875,0.0,0.0,0.0005236338474787,290.5754699707031,294.1499938964844,255.2379302978516,254.3038787841797,256.9618225097656,255.21885681152344,289.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169420322403,1.953923067787856e-08,0.0011169224744662,-0.0501897409558296,0.0,0.0,0.0,-0.0144992172718048,60.0,-25.722637176513672,-0.0,-8.505934090408118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0001050560531439,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0001106289710151,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,8.171031367965043e-05,289.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,0.0001106291965697,291.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3223571777344,0.0,0.0,0.0005247737281024,290.5696105957031,294.1499938964844,255.24566650390625,254.3094787597656,256.9447937011719,255.2271270751953,289.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193733662366,1.982355257723612e-08,0.0011193534592166,-0.0509319864213466,0.0,0.0,0.0,-0.0146401664242148,60.0,-25.76841926574707,-0.0,-8.543003104932725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.000105276965769,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0001108615979319,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,8.188213541870937e-05,289.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80419921875,0.0,0.0,0.0001108618234866,291.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,0.000525877228938,290.5637512207031,294.1499938964844,255.2533264160156,254.3150329589844,256.9279479980469,255.2353057861328,289.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217270512133,2.0098809727642223e-08,0.001121707027778,-0.0516504943370819,0.0,0.0,0.0,-0.0147766219452023,60.0,-25.812400817871094,-0.0,-8.578967936045957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351501464844,0.0,0.0,0.0001056896653608,290.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001112961981561,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,8.22031288407743e-05,289.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.0001112964164349,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,0.0005279388278722,290.5519104003906,294.1499938964844,255.2683868408203,254.32598876953125,256.8948669433594,255.2513122558593,288.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261242907494,2.061303661093916e-08,0.0011261036852374,-0.0529925785958766,0.0,0.0,0.0,-0.0150315444916486,60.0,-25.89374351501465,-0.0,-8.646357230190915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351501464844,0.0,0.0,0.0001056896653608,290.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001112961981561,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,8.22031288407743e-05,289.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.0001112964164349,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,0.0005279388278722,290.5519104003906,294.1499938964844,255.2683868408203,254.32598876953125,256.8948669433594,255.2513122558593,288.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261242907494,2.061303661093916e-08,0.0011261036852374,-0.0529925785958766,0.0,0.0,0.0,-0.0150315444916486,60.0,-25.89374351501465,-0.0,-8.646357230190915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,0.0001060646318364,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.000111691049824,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,8.2494763773866e-05,289.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0001116912681027,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,0.0005298118339851,290.5399169921875,294.1499938964844,255.2830505371093,254.3367614746093,256.8626708984375,255.266845703125,288.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301194317638,2.1080243328697186e-08,0.0011300983605906,-0.0542116984724998,0.0,0.0,0.0,-0.0152631569653749,60.0,-25.96552085876465,-0.0,-8.707813492492279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
