time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,0.0001060646318364,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.000111691049824,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,8.2494763773866e-05,289.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0001116912681027,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,0.0005298118339851,290.5399169921875,294.1499938964844,255.2830505371093,254.3367614746093,256.8626708984375,255.266845703125,288.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301194317638,2.1080243328697186e-08,0.0011300983605906,-0.0542116984724998,0.0,0.0,0.0,-0.0152631569653749,60.0,-25.96552085876465,-0.0,-8.707813492492279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.000106404244434,290.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.0001120486849686,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.816650390625,0.0,0.0,8.275891013909131e-05,289.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0001120489032473,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,0.0005315083544701,290.52783203125,294.1499938964844,255.2973175048828,254.34732055664065,256.83123779296875,255.28195190429688,288.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337378527969,2.1503403502265428e-08,0.0011337163159623,-0.0553156770765781,0.0,0.0,0.0,-0.0154729336500167,60.0,-26.029142379760746,-0.0,-8.76366286206576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.000106404244434,290.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.0001120486849686,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.816650390625,0.0,0.0,8.275891013909131e-05,289.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0001120489032473,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,0.0005315083544701,290.52783203125,294.1499938964844,255.2973175048828,254.34732055664065,256.83123779296875,255.28195190429688,288.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337378527969,2.1503403502265428e-08,0.0011337163159623,-0.0553156770765781,0.0,0.0,0.0,-0.0154729336500167,60.0,-26.029142379760746,-0.0,-8.76366286206576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0001067098564817,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001123705078498,290.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,8.299660112243146e-05,289.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0001123707261285,291.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,0.0005330349667929,290.5155944824219,294.1499938964844,255.3111724853516,254.357666015625,256.8006591796875,255.29653930664065,288.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369939893484,2.1884194012500305e-08,0.0011369721032679,-0.0563089549541473,0.0,0.0,0.0,-0.0156617071479558,60.0,-26.083675384521484,-0.0,-8.814072316454259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0001067098564817,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001123705078498,290.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,8.299660112243146e-05,289.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0001123707261285,291.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,0.0005330349667929,290.5155944824219,294.1499938964844,255.3111724853516,254.357666015625,256.8006591796875,255.29653930664065,288.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369939893484,2.1884194012500305e-08,0.0011369721032679,-0.0563089549541473,0.0,0.0,0.0,-0.0156617071479558,60.0,-26.083675384521484,-0.0,-8.814072316454259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,0.000106850566226,290.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0001125186827266,290.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,8.3106046076864e-05,289.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0001125188937294,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,0.0005337378242984,290.5094299316406,294.1499938964844,255.31793212890625,254.36276245117188,256.78570556640625,255.3036499023437,288.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384931858628,2.2059515103478592e-08,0.0011384710669517,-0.056766215711832,0.0,0.0,0.0,-0.0157486200332641,60.0,-26.107887268066406,-0.0,-8.837330511823893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,0.00010698515689,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001126604183809,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,8.321072527905926e-05,289.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,0.0001126606293837,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,0.0005344101809896,290.50323486328125,294.1499938964844,255.3245849609375,254.3678131103516,256.7709350585937,255.31065368652344,288.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399271897971,2.2227217399972687e-08,0.0011399049544706,-0.057203572243452,0.0,0.0,0.0,-0.0158317554742097,60.0,-26.130504608154297,-0.0,-8.859606026589972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,0.0001072359809768,290.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,0.0001129245429183,290.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,8.340580825461075e-05,289.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0001129247539211,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0005356631008908,290.4907531738281,294.1499938964844,255.3375244140625,254.37774658203125,256.741943359375,255.3242950439453,288.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425995035097,2.253973541144205e-08,0.0011425769189372,-0.0580185204744339,0.0,0.0,0.0,-0.0159866828471422,60.0,-26.171201705932617,-0.0,-8.90119267182854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,0.0001072359809768,290.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,0.0001129245429183,290.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,8.340580825461075e-05,289.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0001129247539211,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0005356631008908,290.4907531738281,294.1499938964844,255.3375244140625,254.37774658203125,256.741943359375,255.3242950439453,288.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425995035097,2.253973541144205e-08,0.0011425769189372,-0.0580185204744339,0.0,0.0,0.0,-0.0159866828471422,60.0,-26.171201705932617,-0.0,-8.90119267182854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.0001074680112651,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001131688841269,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,8.358628110727295e-05,289.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,0.0001131690951297,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0005368221900425,290.4781799316406,294.1499938964844,255.3500061035156,254.3874664306641,256.7137756347656,255.3373870849609,288.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011450715828686,2.2828846368838643e-08,0.0011450487654656,-0.0587723217904567,0.0,0.0,0.0,-0.0161300059407949,60.0,-26.206472396850582,-0.0,-8.939750983927298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.0001074680112651,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001131688841269,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,8.358628110727295e-05,289.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,0.0001131690951297,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0005368221900425,290.4781799316406,294.1499938964844,255.3500061035156,254.3874664306641,256.7137756347656,255.3373870849609,288.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011450715828686,2.2828846368838643e-08,0.0011450487654656,-0.0587723217904567,0.0,0.0,0.0,-0.0161300059407949,60.0,-26.206472396850582,-0.0,-8.939750983927298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,0.0001076897751772,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001134024132625,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,8.375875768251717e-05,289.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079467773437,0.0,0.0,0.0001134026169893,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.000537929998245,290.4654541015625,294.1499938964844,255.35812377929688,254.3935089111328,256.6863098144531,255.3486175537109,288.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011474342318251,2.310515689885052e-08,0.0011474111815914,-0.0594926625490188,0.0,0.0,0.0,-0.0162669830024242,60.0,-26.23990631103516,-0.0,-8.97668002153296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,0.0001076897751772,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001134024132625,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,8.375875768251717e-05,289.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079467773437,0.0,0.0,0.0001134026169893,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.000537929998245,290.4654541015625,294.1499938964844,255.35812377929688,254.3935089111328,256.6863098144531,255.3486175537109,288.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011474342318251,2.310515689885052e-08,0.0011474111815914,-0.0594926625490188,0.0,0.0,0.0,-0.0162669830024242,60.0,-26.23990631103516,-0.0,-8.97668002153296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001079086287063,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0001136328792199,290.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,8.392897871090099e-05,289.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69549560546875,0.0,0.0,0.0001136330756708,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0005390231963247,290.4526672363281,294.1499938964844,255.35836791992188,254.39273071289065,256.6593933105469,255.35446166992188,288.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149765914306,2.3377841884553163e-08,0.0011497425148263,-0.0602034591138362,0.0,0.0,0.0,-0.0164021626114845,60.0,-26.276517868041992,-0.0,-9.013198365437348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001079086287063,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0001136328792199,290.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,8.392897871090099e-05,289.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69549560546875,0.0,0.0,0.0001136330756708,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0005390231963247,290.4526672363281,294.1499938964844,255.35836791992188,254.39273071289065,256.6593933105469,255.35446166992188,288.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149765914306,2.3377841884553163e-08,0.0011497425148263,-0.0602034591138362,0.0,0.0,0.0,-0.0164021626114845,60.0,-26.276517868041992,-0.0,-9.013198365437348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,0.0001080182773876,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0001137483413913,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327880859375,0.0,0.0,8.401426021009684e-05,289.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6892395019531,0.0,0.0,0.0001137485451181,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0005395709886215,290.4461975097656,294.1499938964844,255.355697631836,254.38992309570312,256.6461181640625,255.35501098632807,288.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509341420605,2.3514465041785115e-08,0.0011509106261655,-0.0605595596134662,0.0,0.0,0.0,-0.0164698921144008,60.0,-26.296667098999023,-0.0,-9.0315232625926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,0.0001081281370716,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0001138640291173,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,8.40997090563178e-05,289.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001138642328442,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0005401197704486,290.4397277832031,294.1499938964844,255.35125732421875,254.3855743408203,256.6329040527344,255.3538055419922,288.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011521045817062,2.3651349323472466e-08,0.0011520808329805,-0.0609163120388984,0.0,0.0,0.0,-0.0165377501398324,60.0,-26.31821823120117,-0.0,-9.049902160995772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0001083476672647,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001140952081186,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,8.427045395364985e-05,289.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0001140954045695,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0005412164027802,290.4266967773437,294.1499938964844,255.3373107910156,254.3724670410156,256.6066589355469,255.34640502929688,288.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011544433655217,2.3924879855030667e-08,0.0011544193839654,-0.0616291351616382,0.0,0.0,0.0,-0.0166733507066965,60.0,-26.365259170532227,-0.0,-9.086682695169657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0001083476672647,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001140952081186,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,8.427045395364985e-05,289.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0001140954045695,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0005412164027802,290.4266967773437,294.1499938964844,255.3373107910156,254.3724670410156,256.6066589355469,255.34640502929688,288.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011544433655217,2.3924879855030667e-08,0.0011544193839654,-0.0616291351616382,0.0,0.0,0.0,-0.0166733507066965,60.0,-26.365259170532227,-0.0,-9.086682695169657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.000108565975097,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0001143250992754,290.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,8.444024570053443e-05,289.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0001143252884503,291.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.0005423069233074,290.41357421875,294.1499938964844,255.3170166015625,254.35386657714844,256.5805053710937,255.3321685791016,288.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567692272365,2.419688804877752e-08,0.0011567450128495,-0.0623378977179527,0.0,0.0,0.0,-0.0168081950396299,60.0,-26.417375564575195,-0.0,-9.123332489480165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.000108565975097,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0001143250992754,290.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,8.444024570053443e-05,289.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0001143252884503,291.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.0005423069233074,290.41357421875,294.1499938964844,255.3170166015625,254.35386657714844,256.5805053710937,255.3321685791016,288.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567692272365,2.419688804877752e-08,0.0011567450128495,-0.0623378977179527,0.0,0.0,0.0,-0.0168081950396299,60.0,-26.417375564575195,-0.0,-9.123332489480165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,0.0001087817872758,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001145523638115,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,8.460810204269364e-05,289.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,0.0001145525529864,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0005433849873952,290.4003295898437,294.1499938964844,255.29090881347656,254.3302154541016,256.5543518066406,255.3115081787109,288.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590685462579,2.44657964998396e-08,0.001159043982625,-0.0630384907126426,0.0,0.0,0.0,-0.0169415026903152,60.0,-26.47388458251953,-0.0,-9.159637670563825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,0.0001087817872758,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001145523638115,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,8.460810204269364e-05,289.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,0.0001145525529864,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0005433849873952,290.4003295898437,294.1499938964844,255.29090881347656,254.3302154541016,256.5543518066406,255.3115081787109,288.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590685462579,2.44657964998396e-08,0.001159043982625,-0.0630384907126426,0.0,0.0,0.0,-0.0169415026903152,60.0,-26.47388458251953,-0.0,-9.159637670563825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.0001089938814402,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.0001147757066064,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,8.47730552777648e-05,289.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,0.0001147758957813,291.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0005444444250315,290.3869934082031,294.1499938964844,255.259506225586,254.3019561767578,256.5281066894531,255.2849578857422,288.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613280512392,2.4730059777766652e-08,0.001161303371191,-0.063726894557476,0.0,0.0,0.0,-0.0170725062489509,60.0,-26.5340518951416,-0.0,-9.195385075599917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.0001089938814402,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.0001147757066064,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,8.47730552777648e-05,289.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,0.0001147758957813,291.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0005444444250315,290.3869934082031,294.1499938964844,255.259506225586,254.3019561767578,256.5281066894531,255.2849578857422,288.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613280512392,2.4730059777766652e-08,0.001161303371191,-0.063726894557476,0.0,0.0,0.0,-0.0170725062489509,60.0,-26.5340518951416,-0.0,-9.195385075599917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.000109098109533,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.000114885464427,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659545898437,0.0,0.0,8.485412399750203e-05,289.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,0.000114885646326,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0005449650925584,290.3802795410156,294.1499938964844,255.2419586181641,254.2862243652344,256.5148620605469,255.2695770263672,288.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624385369941,2.4859929226295208e-08,0.0011624136241152,-0.0640651732683181,0.0,0.0,0.0,-0.0171368885785341,60.0,-26.565338134765625,-0.0,-9.212978113737337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,0.0001092009770218,290.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,0.000114993788884,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,8.493413042742759e-05,289.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,0.0001149939780589,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0005454789497889,290.37353515625,294.1499938964844,255.22329711914065,254.2695159912109,256.5015869140625,255.25296020507807,288.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635344708338,2.498810403039897e-08,0.0011635095579549,-0.0643990114331245,0.0,0.0,0.0,-0.0172004289925098,60.0,-26.597251892089844,-0.0,-9.230358699596765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0001094019244192,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,0.0001152053955593,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,8.509042527293786e-05,289.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,0.0001152055847342,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.000546482799109,290.3599853515625,294.1499938964844,255.18280029296875,254.2333374023437,256.47479248046875,255.21630859375,288.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656753486022,2.5238485079626123e-08,0.0011656500864773,-0.0650510936975479,0.0,0.0,0.0,-0.0173245519399642,60.0,-26.66265296936035,-0.0,-9.264356748417413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0001094019244192,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,0.0001152053955593,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,8.509042527293786e-05,289.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,0.0001152055847342,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.000546482799109,290.3599853515625,294.1499938964844,255.18280029296875,254.2333374023437,256.47479248046875,255.21630859375,288.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656753486022,2.5238485079626123e-08,0.0011656500864773,-0.0650510936975479,0.0,0.0,0.0,-0.0173245519399642,60.0,-26.66265296936035,-0.0,-9.264356748417413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,0.0001095954430638,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0001154091878561,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,8.524094300810248e-05,289.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.000115409369755,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0005474495119415,290.3463439941406,294.1499938964844,255.13853454589844,254.19387817382807,256.4476013183594,255.1752777099609,288.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011677371803671,2.5479614862433664e-08,0.0011677116854116,-0.0656789988279342,0.0,0.0,0.0,-0.0174440890550613,60.0,-26.729721069335938,-0.0,-9.297158243271045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,0.0001095954430638,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0001154091878561,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,8.524094300810248e-05,289.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.000115409369755,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0005474495119415,290.3463439941406,294.1499938964844,255.13853454589844,254.19387817382807,256.4476013183594,255.1752777099609,288.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011677371803671,2.5479614862433664e-08,0.0011677116854116,-0.0656789988279342,0.0,0.0,0.0,-0.0174440890550613,60.0,-26.729721069335938,-0.0,-9.297158243271045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,0.0001097804415621,290.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,0.0001156040016212,290.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,8.538483234588057e-05,289.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,0.0001156041835201,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0005483736167661,290.33258056640625,294.1499938964844,255.0910186767578,254.15155029296875,256.41998291015625,255.13040161132807,288.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697080917656,2.571012380769844e-08,0.0011696823639795,-0.0662791803479194,0.0,0.0,0.0,-0.0175583604723215,60.0,-26.79774284362793,-0.0,-9.328568495448053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,0.0001097804415621,290.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,0.0001156040016212,290.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,8.538483234588057e-05,289.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,0.0001156041835201,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0005483736167661,290.33258056640625,294.1499938964844,255.0910186767578,254.15155029296875,256.41998291015625,255.13040161132807,288.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697080917656,2.571012380769844e-08,0.0011696823639795,-0.0662791803479194,0.0,0.0,0.0,-0.0175583604723215,60.0,-26.79774284362793,-0.0,-9.328568495448053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,0.0001099562068702,290.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0001157890947069,290.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,8.552153303753585e-05,289.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661315917969,0.0,0.0,0.0001157892693299,291.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0005492516211234,290.3187561035156,294.1499938964844,255.04074096679688,254.10682678222656,256.3918762207031,255.0825653076172,288.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715806322172,2.5929125513357576e-08,0.0011715547880157,-0.0668493285775184,0.0,0.0,0.0,-0.0176669266074895,60.0,-26.866043090820312,-0.0,-9.358459607256009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,0.0001099562068702,290.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0001157890947069,290.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,8.552153303753585e-05,289.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661315917969,0.0,0.0,0.0001157892693299,291.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0005492516211234,290.3187561035156,294.1499938964844,255.04074096679688,254.10682678222656,256.3918762207031,255.0825653076172,288.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715806322172,2.5929125513357576e-08,0.0011715547880157,-0.0668493285775184,0.0,0.0,0.0,-0.0176669266074895,60.0,-26.866043090820312,-0.0,-9.358459607256009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,0.0001100401568692,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.000115877490316,290.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971374511719,0.0,0.0,8.558682748116553e-05,289.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594482421875,0.0,0.0,0.000115877664939,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0005496710073202,290.3117980957031,294.1499938964844,255.0147399902344,254.0836944580078,256.37762451171875,255.0574493408203,288.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724750511348,2.603372095677514e-08,0.0011724489741027,-0.067121610045433,0.0,0.0,0.0,-0.0177187789231538,60.0,-26.90007972717285,-0.0,-9.37275288492856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.0001101212983485,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0001159629391622,290.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,8.564993913751096e-05,289.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0001159631137852,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.0005500763072632,290.3048095703125,294.1499938964844,254.9882354736328,254.06011962890625,256.3632202148437,255.03175354003903,288.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733394348993,2.613482585900329e-08,0.0011733133578673,-0.0673847943544387,0.0,0.0,0.0,-0.0177688989788293,60.0,-26.93393898010254,-0.0,-9.38657862548098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.0001102748356061,290.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.0001161246182164,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,8.576935215387493e-05,289.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,0.0001161247928394,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,0.000550843309611,290.290771484375,294.1499938964844,254.9340057373047,254.0118865966797,256.3340148925781,254.97889709472656,288.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749751865863,2.6326128832465656e-08,0.0011749488767236,-0.0678827315568924,0.0,0.0,0.0,-0.0178637355566024,60.0,-27.000825881958008,-0.0,-9.412767809635625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.0001102748356061,290.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.0001161246182164,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,8.576935215387493e-05,289.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,0.0001161247928394,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,0.000550843309611,290.290771484375,294.1499938964844,254.9340057373047,254.0118865966797,256.3340148925781,254.97889709472656,288.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749751865863,2.6326128832465656e-08,0.0011749488767236,-0.0678827315568924,0.0,0.0,0.0,-0.0178637355566024,60.0,-27.000825881958008,-0.0,-9.412767809635625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
