time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310729980469,0.0,0.0,0.0001104153852793,290.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,0.0001162726257462,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,8.587866614107043e-05,289.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257263183594,0.0,0.0,0.0001162728003691,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.000551545410417,290.2766418457031,294.1499938964844,254.87857055664065,253.96258544921875,256.3042297363281,254.9243927001953,288.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176472636871,2.6501249195121094e-08,0.0011764460941776,-0.0683384984731674,0.0,0.0,0.0,-0.0179505497217178,60.0,-27.066030502319336,-0.0,-9.43677349596328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310729980469,0.0,0.0,0.0001104153852793,290.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,0.0001162726257462,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,8.587866614107043e-05,289.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257263183594,0.0,0.0,0.0001162728003691,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.000551545410417,290.2766418457031,294.1499938964844,254.87857055664065,253.96258544921875,256.3042297363281,254.9243927001953,288.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176472636871,2.6501249195121094e-08,0.0011764460941776,-0.0683384984731674,0.0,0.0,0.0,-0.0179505497217178,60.0,-27.066030502319336,-0.0,-9.43677349596328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.0001105434494093,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0001164074928965,290.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,8.597828127676621e-05,289.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121154785156,0.0,0.0,0.0001164076602435,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0005521851708181,290.2624206542969,294.1499938964844,254.8224334716797,253.91262817382807,256.2738647460937,254.8687286376953,288.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778370244428,2.666081933000441e-08,0.0011778103653341,-0.0687537640333175,0.0,0.0,0.0,-0.0180296543985605,60.0,-27.128870010375977,-0.0,-9.45867384416488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.0001105434494093,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0001164074928965,290.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,8.597828127676621e-05,289.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121154785156,0.0,0.0,0.0001164076602435,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0005521851708181,290.2624206542969,294.1499938964844,254.8224334716797,253.91262817382807,256.2738647460937,254.8687286376953,288.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778370244428,2.666081933000441e-08,0.0011778103653341,-0.0687537640333175,0.0,0.0,0.0,-0.0180296543985605,60.0,-27.128870010375977,-0.0,-9.45867384416488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,0.0001106554918806,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,0.0001165254725492,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,8.606541814515367e-05,289.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,0.0001165256398962,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0005527448374778,290.24810791015625,294.1499938964844,254.76611328125,253.86248779296875,256.2428894042969,254.81253051757807,288.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790305143222,2.6800410779515005e-08,0.0011790037387982,-0.0691170021891594,0.0,0.0,0.0,-0.0180988535284996,60.0,-27.18836212158203,-0.0,-9.47785352423125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,0.0001106554918806,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,0.0001165254725492,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,8.606541814515367e-05,289.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,0.0001165256398962,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0005527448374778,290.24810791015625,294.1499938964844,254.76611328125,253.86248779296875,256.2428894042969,254.81253051757807,288.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790305143222,2.6800410779515005e-08,0.0011790037387982,-0.0691170021891594,0.0,0.0,0.0,-0.0180988535284996,60.0,-27.18836212158203,-0.0,-9.47785352423125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59307861328125,0.0,0.0,0.000110706743726,290.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,0.0001165794456028,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,8.610528311692178e-05,289.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,0.0001165796129498,291.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0005530008929781,290.2409362792969,294.1499938964844,254.738037109375,253.8374786376953,256.2271728515625,254.7843475341797,288.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795766185969,2.6864269031534604e-08,0.0011795497266575,-0.0692831724882125,0.0,0.0,0.0,-0.0181305110454559,60.0,-27.216949462890625,-0.0,-9.48663370081704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,0.0001107536736526,290.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,0.0001166288711829,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,8.614178659627214e-05,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,0.0001166290312539,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0005532353534363,290.2337341308594,294.1499938964844,254.71011352539065,253.8125915527344,256.2113647460937,254.7562255859375,288.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800766224041,2.6922739593260303e-08,0.0011800496140494,-0.0694353058934211,0.0,0.0,0.0,-0.0181594975292682,60.0,-27.24456787109375,-0.0,-9.494677044585845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,0.0001108346405089,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.0001167141308542,290.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,8.620475273346528e-05,289.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707946777344,0.0,0.0,0.0001167142909253,291.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,0.0005536397802643,290.2192687988281,294.1499938964844,254.6549530029297,253.763412475586,256.1793212890625,254.70040893554688,288.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011809390271082,2.7023610016385653e-08,0.0011809120187535,-0.0696977600455284,0.0,0.0,0.0,-0.0182095021009445,60.0,-27.29634666442871,-0.0,-9.508560339099861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,0.0001108346405089,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.0001167141308542,290.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,8.620475273346528e-05,289.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707946777344,0.0,0.0,0.0001167142909253,291.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,0.0005536397802643,290.2192687988281,294.1499938964844,254.6549530029297,253.763412475586,256.1793212890625,254.70040893554688,288.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011809390271082,2.7023610016385653e-08,0.0011809120187535,-0.0696977600455284,0.0,0.0,0.0,-0.0182095021009445,60.0,-27.29634666442871,-0.0,-9.508560339099861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547790527344,0.0,0.0,0.0001108980941353,290.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,0.0001167809532489,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906311035156,0.0,0.0,8.62541128299199e-05,289.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,0.00011678111332,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,0.0005539567791856,290.2047119140625,294.1499938964844,254.6011505126953,253.71539306640625,256.14678955078125,254.64556884765625,288.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816150508821,2.710266322480948e-08,0.0011815879261121,-0.0699034333229065,0.0,0.0,0.0,-0.0182486921548843,60.0,-27.34307289123535,-0.0,-9.51944798543991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547790527344,0.0,0.0,0.0001108980941353,290.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,0.0001167809532489,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906311035156,0.0,0.0,8.62541128299199e-05,289.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,0.00011678111332,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,0.0005539567791856,290.2047119140625,294.1499938964844,254.6011505126953,253.71539306640625,256.14678955078125,254.64556884765625,288.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816150508821,2.710266322480948e-08,0.0011815879261121,-0.0699034333229065,0.0,0.0,0.0,-0.0182486921548843,60.0,-27.34307289123535,-0.0,-9.51944798543991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,0.000110942943138,290.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,0.0001168281814898,290.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,8.628898649476469e-05,289.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,0.0001168283342849,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0005541808786801,290.19012451171875,294.1499938964844,254.5491943359375,253.66897583007807,256.11383056640625,254.5922088623047,288.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820927029475,2.7158524318338092e-08,0.0011820655781775,-0.07004876434803,0.0,0.0,0.0,-0.0182763841003179,60.0,-27.38407516479492,-0.0,-9.5271452948964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,0.000110942943138,290.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,0.0001168281814898,290.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,8.628898649476469e-05,289.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,0.0001168283342849,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0005541808786801,290.19012451171875,294.1499938964844,254.5491943359375,253.66897583007807,256.11383056640625,254.5922088623047,288.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820927029475,2.7158524318338092e-08,0.0011820655781775,-0.07004876434803,0.0,0.0,0.0,-0.0182763841003179,60.0,-27.38407516479492,-0.0,-9.5271452948964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0001109680306399,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0001168546004919,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.461669921875,0.0,0.0,8.630850061308593e-05,289.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,0.000116854753287,291.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,0.0005543061997741,290.1754150390625,294.1499938964844,254.4996337890625,253.62461853027344,256.0805053710937,254.5408630371093,288.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823598761111,2.7189761553358952e-08,0.0011823327513411,-0.0701300278306007,0.0,0.0,0.0,-0.0182918719947338,60.0,-27.41866111755371,-0.0,-9.531451183875109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0001109680306399,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0001168546004919,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.461669921875,0.0,0.0,8.630850061308593e-05,289.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,0.000116854753287,291.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,0.0005543061997741,290.1754150390625,294.1499938964844,254.4996337890625,253.62461853027344,256.0805053710937,254.5408630371093,288.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823598761111,2.7189761553358952e-08,0.0011823327513411,-0.0701300278306007,0.0,0.0,0.0,-0.0182918719947338,60.0,-27.41866111755371,-0.0,-9.531451183875109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,0.000110972992843,290.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251220703125,0.0,0.0,0.0001168598319054,290.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,8.631236414657906e-05,289.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0001168599847005,291.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,0.0005543309962376,290.1680603027344,294.1499938964844,254.47589111328125,253.6033630371093,256.063720703125,254.5160980224609,288.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824127286672,2.7195941498803226e-08,0.0011823856038972,-0.0701461061835289,0.0,0.0,0.0,-0.0182949341833591,60.0,-27.433368682861328,-0.0,-9.532302414072549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084533691406,0.0,0.0,0.0001109726217691,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165771484375,0.0,0.0,0.0001168594390037,290.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44708251953125,0.0,0.0,8.631207310827449e-05,289.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,0.0001168595917988,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0005543291918002,290.1606750488281,294.1499938964844,254.45294189453125,253.5827789306641,256.0469055175781,254.49200439453125,288.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824087705463,2.7195467211527106e-08,0.001182381529361,-0.0701448693871498,0.0,0.0,0.0,-0.0182946994900703,60.0,-27.446212768554688,-0.0,-9.532237044140857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4929504394531,0.0,0.0,0.0001109554505092,290.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,0.000116841358249,290.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324951171875,0.0,0.0,8.629872172605246e-05,289.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006652832031,0.0,0.0,0.0001168415037682,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,0.0005542434519156,290.1458740234375,294.1499938964844,254.4096527099609,253.5438995361328,256.0130615234375,254.44615173339844,288.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182225649245,2.7174042571687096e-08,0.0011821984080597,-0.0700891390442848,0.0,0.0,0.0,-0.0182840786874294,60.0,-27.466053009033203,-0.0,-9.52928402853104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4929504394531,0.0,0.0,0.0001109554505092,290.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,0.000116841358249,290.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324951171875,0.0,0.0,8.629872172605246e-05,289.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006652832031,0.0,0.0,0.0001168415037682,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,0.0005542434519156,290.1458740234375,294.1499938964844,254.4096527099609,253.5438995361328,256.0130615234375,254.44615173339844,288.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182225649245,2.7174042571687096e-08,0.0011821984080597,-0.0700891390442848,0.0,0.0,0.0,-0.0182840786874294,60.0,-27.466053009033203,-0.0,-9.52928402853104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,0.0001109157892642,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,0.0001167995942523,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178466796875,0.0,0.0,8.626787166576833e-05,289.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,0.0001167997397715,291.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,0.0005540453712455,290.1310119628906,294.1499938964844,254.3702850341797,253.50845336914065,255.97911071777344,254.40377807617188,288.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011818029452115,2.712459590270556e-08,0.0011817758204415,-0.0699604973196983,0.0,0.0,0.0,-0.0182595662772655,60.0,-27.477521896362305,-0.0,-9.522469923695098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,0.0001109157892642,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,0.0001167995942523,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178466796875,0.0,0.0,8.626787166576833e-05,289.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,0.0001167997397715,291.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,0.0005540453712455,290.1310119628906,294.1499938964844,254.3702850341797,253.50845336914065,255.97911071777344,254.40377807617188,288.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011818029452115,2.712459590270556e-08,0.0011817758204415,-0.0699604973196983,0.0,0.0,0.0,-0.0182595662772655,60.0,-27.477521896362305,-0.0,-9.522469923695098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618530273437,0.0,0.0,0.0001108515789383,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,0.0001167319715023,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031677246094,0.0,0.0,8.621792221674696e-05,289.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,0.0001167321170214,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,0.0005537245888262,290.1160888671875,294.1499938964844,254.3353271484375,253.4768829345703,255.9451141357422,254.36526489257807,288.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811186559498,2.7044553263522172e-08,0.0011810915311798,-0.0697522461414337,0.0,0.0,0.0,-0.0182198863476514,60.0,-27.48021507263184,-0.0,-9.511443721521573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618530273437,0.0,0.0,0.0001108515789383,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,0.0001167319715023,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031677246094,0.0,0.0,8.621792221674696e-05,289.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,0.0001167321170214,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,0.0005537245888262,290.1160888671875,294.1499938964844,254.3353271484375,253.4768829345703,255.9451141357422,254.36526489257807,288.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811186559498,2.7044553263522172e-08,0.0011810915311798,-0.0697522461414337,0.0,0.0,0.0,-0.0182198863476514,60.0,-27.48021507263184,-0.0,-9.511443721521573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0001107633361243,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482177734375,0.0,0.0,0.0001166390502476,290.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,8.614928810857236e-05,289.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580017089844,0.0,0.0,0.0001166391957667,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0005532838404178,290.1011047363281,294.1499938964844,254.3053131103516,253.4496459960937,255.91119384765625,254.33164978027344,288.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801782529801,2.69345648007402e-08,0.0011801513610407,-0.0694660767912864,0.0,0.0,0.0,-0.0181653629988431,60.0,-27.47224807739257,-0.0,-9.496303476907997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0001107633361243,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482177734375,0.0,0.0,0.0001166390502476,290.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,8.614928810857236e-05,289.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580017089844,0.0,0.0,0.0001166391957667,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0005532838404178,290.1011047363281,294.1499938964844,254.3053131103516,253.4496459960937,255.91119384765625,254.33164978027344,288.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801782529801,2.69345648007402e-08,0.0011801513610407,-0.0694660767912864,0.0,0.0,0.0,-0.0181653629988431,60.0,-27.47224807739257,-0.0,-9.496303476907997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384765625,0.0,0.0,0.0001107098723878,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,0.0001165827488875,290.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,8.61077060108073e-05,289.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,0.0001165828944067,291.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,0.0005530167836695,290.0935974121094,294.1499938964844,254.2923126220703,253.4377899169922,255.8943023681641,254.31661987304688,288.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011796086328104,2.6867931879337448e-08,0.001179581740871,-0.0692926943302154,0.0,0.0,0.0,-0.0181323308497667,60.0,-27.464618682861328,-0.0,-9.487137475616693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,0.000110649234557,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311279296875,0.0,0.0,0.0001165189023595,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,8.606055052950978e-05,289.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436889648437,0.0,0.0,0.0001165190406027,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,0.0005527139292098,290.0860900878906,294.1499938964844,254.2807464599609,253.4272003173828,255.87747192382807,254.3029327392578,288.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789625277742,2.679236210667568e-08,0.0011789357522502,-0.0690960586071014,0.0,0.0,0.0,-0.0180948674678802,60.0,-27.45420837402344,-0.0,-9.476746498648937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,0.0001105077171814,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,0.0001163698761956,290.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,8.59504725667648e-05,289.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.329345703125,0.0,0.0,0.0001163700144388,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63092041015625,0.0,0.0,0.0005520070553757,290.071044921875,294.1499938964844,254.2621307373047,253.4099884033203,255.8440093994141,254.2794189453125,288.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774544836953,2.6615980530664284e-08,0.0011774278245866,-0.0686370804905891,0.0,0.0,0.0,-0.018007431179285,60.0,-27.425586700439453,-0.0,-9.452517701902252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,0.0001105077171814,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,0.0001163698761956,290.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,8.59504725667648e-05,289.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.329345703125,0.0,0.0,0.0001163700144388,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63092041015625,0.0,0.0,0.0005520070553757,290.071044921875,294.1499938964844,254.2621307373047,253.4099884033203,255.8440093994141,254.2794189453125,288.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774544836953,2.6615980530664284e-08,0.0011774278245866,-0.0686370804905891,0.0,0.0,0.0,-0.018007431179285,60.0,-27.425586700439453,-0.0,-9.452517701902252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994445800781,0.0,0.0,0.0001103386530303,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969787597656,0.0,0.0,0.0001161918480647,290.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441162109375,0.0,0.0,8.581898146076128e-05,289.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,0.000116191979032,291.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,0.0005511625786311,290.0559387207031,294.1499938964844,254.25,253.3984832763672,255.8109893798828,254.26210021972656,288.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756530730053,2.640528506958617e-08,0.0011756266467273,-0.0680887475609779,0.0,0.0,0.0,-0.0179029814898967,60.0,-27.384721755981445,-0.0,-9.423614955039741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994445800781,0.0,0.0,0.0001103386530303,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969787597656,0.0,0.0,0.0001161918480647,290.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441162109375,0.0,0.0,8.581898146076128e-05,289.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,0.000116191979032,291.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,0.0005511625786311,290.0559387207031,294.1499938964844,254.25,253.3984832763672,255.8109893798828,254.26210021972656,288.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756530730053,2.640528506958617e-08,0.0011756266467273,-0.0680887475609779,0.0,0.0,0.0,-0.0179029814898967,60.0,-27.384721755981445,-0.0,-9.423614955039741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838195800781,0.0,0.0,0.000110147309897,290.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799194335937,0.0,0.0,0.0001159903549705,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,8.567015902372077e-05,289.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,0.0001159904859378,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934143066406,0.0,0.0,0.0005502068088389,290.04083251953125,294.1499938964844,254.24234008789065,253.39083862304688,255.778549194336,254.2506256103516,288.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736141750589,2.61668233747514e-08,0.0011735879816114,-0.0674680769443512,0.0,0.0,0.0,-0.0177847668528556,60.0,-27.332624435424805,-0.0,-9.390956989818733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838195800781,0.0,0.0,0.000110147309897,290.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799194335937,0.0,0.0,0.0001159903549705,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,8.567015902372077e-05,289.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,0.0001159904859378,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934143066406,0.0,0.0,0.0005502068088389,290.04083251953125,294.1499938964844,254.24234008789065,253.39083862304688,255.778549194336,254.2506256103516,288.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736141750589,2.61668233747514e-08,0.0011735879816114,-0.0674680769443512,0.0,0.0,0.0,-0.0177847668528556,60.0,-27.332624435424805,-0.0,-9.390956989818733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681945800781,0.0,0.0,0.0001099410437745,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,0.0001157731458079,290.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144226074219,0.0,0.0,8.550973143428564e-05,289.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861633300781,0.0,0.0,0.0001157732767751,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,0.0005491764750331,290.0256652832031,294.1499938964844,254.2366943359375,253.38487243652344,255.7467193603516,254.24269104003903,288.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714162537828,2.590975967109444e-08,0.0011713904095813,-0.066798910498619,0.0,0.0,0.0,-0.0176573321223258,60.0,-27.273632049560547,-0.0,-9.355814256650777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681945800781,0.0,0.0,0.0001099410437745,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,0.0001157731458079,290.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144226074219,0.0,0.0,8.550973143428564e-05,289.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861633300781,0.0,0.0,0.0001157732767751,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,0.0005491764750331,290.0256652832031,294.1499938964844,254.2366943359375,253.38487243652344,255.7467193603516,254.24269104003903,288.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714162537828,2.590975967109444e-08,0.0011713904095813,-0.066798910498619,0.0,0.0,0.0,-0.0176573321223258,60.0,-27.273632049560547,-0.0,-9.355814256650777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,0.0001098328793887,290.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0001156592479674,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,8.542560681235045e-05,289.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789306640625,0.0,0.0,0.0001156593789346,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653991699219,0.0,0.0,0.0005486361915245,290.0180969238281,294.1499938964844,254.2345733642578,253.38247680664065,255.7310333251953,254.23960876464844,288.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170263858512,2.5774966161407065e-08,0.0011702380143105,-0.0664479956030845,0.0,0.0,0.0,-0.0175905115902423,60.0,-27.24224090576172,-0.0,-9.337413331422797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525390625,0.0,0.0,0.000109720378532,290.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458923339844,0.0,0.0,0.0001155407735495,290.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995910644531,0.0,0.0,8.533809887012467e-05,289.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716979980469,0.0,0.0,0.0001155409045168,291.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560913085937,0.0,0.0,0.0005480742547661,290.010498046875,294.1499938964844,254.23291015625,253.3804473876953,255.7155303955078,254.23712158203125,288.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690650135278,2.563476364514372e-08,0.001169039402157,-0.0660829693078994,0.0,0.0,0.0,-0.0175210069864988,60.0,-27.209381103515625,-0.0,-9.318293336946226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,0.0001094838444259,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,0.0001152916884166,290.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846984863281,0.0,0.0,8.515412628185004e-05,289.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,0.0001152918193838,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,0.0005468927556648,289.99530029296875,294.1499938964844,254.2308349609375,253.3774261474609,255.68492126464844,254.23336791992188,288.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665446218103,2.5339986109429453e-08,0.0011665192432701,-0.0653154104948043,0.0,0.0,0.0,-0.0173748768866062,60.0,-27.140342712402344,-0.0,-9.278156909431345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
