time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,0.0001094838444259,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,0.0001152916884166,290.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846984863281,0.0,0.0,8.515412628185004e-05,289.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,0.0001152918193838,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,0.0005468927556648,289.99530029296875,294.1499938964844,254.2308349609375,253.3774261474609,255.68492126464844,254.23336791992188,288.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665446218103,2.5339986109429453e-08,0.0011665192432701,-0.0653154104948043,0.0,0.0,0.0,-0.0173748768866062,60.0,-27.140342712402344,-0.0,-9.278156909431345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212890625,0.0,0.0,0.0001092206221073,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41192626953125,0.0,0.0,0.0001150145108113,290.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26983642578125,0.0,0.0,8.494940266245976e-05,289.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,0.0001150146345025,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,0.0005455779028125,289.9800720214844,294.1499938964844,254.2303009033203,253.37567138671875,255.655029296875,254.23146057128903,288.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637399438768,2.5011956950038442e-08,0.0011637149145826,-0.0644611418247222,0.0,0.0,0.0,-0.0172122605144977,60.0,-27.064191818237305,-0.0,-9.233594511215416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212890625,0.0,0.0,0.0001092206221073,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41192626953125,0.0,0.0,0.0001150145108113,290.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26983642578125,0.0,0.0,8.494940266245976e-05,289.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,0.0001150146345025,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,0.0005455779028125,289.9800720214844,294.1499938964844,254.2303009033203,253.37567138671875,255.655029296875,254.23146057128903,288.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637399438768,2.5011956950038442e-08,0.0011637149145826,-0.0644611418247222,0.0,0.0,0.0,-0.0172122605144977,60.0,-27.064191818237305,-0.0,-9.233594511215416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,0.0001089187499019,290.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,0.0001146966242231,290.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,8.471460751025006e-05,289.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,0.0001146967479144,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5005187988281,0.0,0.0,0.0005440700333565,289.96484375,294.1499938964844,254.23114013671875,253.37506103515625,255.62586975097656,254.2310943603516,288.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605235049501,2.463576898037445e-08,0.0011604988249018,-0.0634812787175178,0.0,0.0,0.0,-0.0170257724821567,60.0,-26.97880744934082,-0.0,-9.182622306980193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,0.0001089187499019,290.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,0.0001146966242231,290.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,8.471460751025006e-05,289.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,0.0001146967479144,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5005187988281,0.0,0.0,0.0005440700333565,289.96484375,294.1499938964844,254.23114013671875,253.37506103515625,255.62586975097656,254.2310943603516,288.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605235049501,2.463576898037445e-08,0.0011604988249018,-0.0634812787175178,0.0,0.0,0.0,-0.0170257724821567,60.0,-26.97880744934082,-0.0,-9.182622306980193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,0.0001085733165382,290.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37811279296875,0.0,0.0,0.0001143328627222,290.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400817871094,0.0,0.0,8.444593549938872e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137756347656,0.0,0.0,0.0001143329864135,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48211669921875,0.0,0.0,0.0005423445254564,289.9495849609375,294.1499938964844,254.23321533203125,253.37545776367188,255.59738159179688,254.23196411132807,288.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568429181352,2.420529909841208e-08,0.0011568187037482,-0.0623598098754882,0.0,0.0,0.0,-0.0168123729526996,60.0,-26.88322830200196,-0.0,-9.124467226229173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,0.0001085733165382,290.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37811279296875,0.0,0.0,0.0001143328627222,290.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400817871094,0.0,0.0,8.444593549938872e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137756347656,0.0,0.0,0.0001143329864135,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48211669921875,0.0,0.0,0.0005423445254564,289.9495849609375,294.1499938964844,254.23321533203125,253.37545776367188,255.59738159179688,254.23196411132807,288.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568429181352,2.420529909841208e-08,0.0011568187037482,-0.0623598098754882,0.0,0.0,0.0,-0.0168123729526996,60.0,-26.88322830200196,-0.0,-9.124467226229173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822570800781,0.0,0.0,0.0001083818278857,290.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,0.0001141312168329,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,8.4297003922984e-05,289.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0001141313405241,291.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47296142578125,0.0,0.0,0.0005413880571722,289.94195556640625,294.1499938964844,254.23464965820312,253.37599182128903,255.5834045410156,254.2328491210937,288.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548027396202,2.3966673978748083e-08,0.0011547787580639,-0.0617380365729332,0.0,0.0,0.0,-0.0166940782219171,60.0,-26.830780029296875,-0.0,-9.092308772551405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27447509765625,0.0,0.0,0.0001081753434846,290.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,0.0001139137821155,290.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252197265625,0.0,0.0,8.413640171056613e-05,289.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,0.0001139139058068,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,0.0005403566174209,289.9343566894531,294.1499938964844,254.23634338378903,253.37673950195312,255.56964111328125,254.2340545654297,288.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152602606453,2.3709363361490432e-08,0.0011525788577273,-0.0610675029456615,0.0,0.0,0.0,-0.0165665205568075,60.0,-26.774452209472656,-0.0,-9.057696104264325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,0.0001077257693395,290.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,0.0001134403646574,290.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,8.378674101550132e-05,289.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,0.0001134404810727,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,0.0005381109658628,289.91912841796875,294.1499938964844,254.2403717041016,253.3787536621093,255.54263305664065,254.2371063232422,288.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478124652057,2.314913416512354e-08,0.0011477892985567,-0.0596073009073734,0.0,0.0,0.0,-0.0162887945771217,60.0,-26.65263557434082,-0.0,-8.982564025927786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,0.0001077257693395,290.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,0.0001134403646574,290.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,8.378674101550132e-05,289.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,0.0001134404810727,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,0.0005381109658628,289.91912841796875,294.1499938964844,254.2403717041016,253.3787536621093,255.54263305664065,254.2371063232422,288.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478124652057,2.314913416512354e-08,0.0011477892985567,-0.0596073009073734,0.0,0.0,0.0,-0.0162887945771217,60.0,-26.65263557434082,-0.0,-8.982564025927786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.243408203125,0.0,0.0,0.0001072250015567,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,0.0001129130323533,290.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,8.339725172845647e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001129131487687,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273681640625,0.0,0.0,0.0005356095498427,289.9039001464844,294.1499938964844,254.24514770507807,253.3813934326172,255.516342163086,254.2409820556641,288.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424769181758,2.252511244194012e-08,0.0011424543336033,-0.0579803884029388,0.0,0.0,0.0,-0.0159794464707374,60.0,-26.51788711547852,-0.0,-8.899244363647085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.243408203125,0.0,0.0,0.0001072250015567,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,0.0001129130323533,290.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,8.339725172845647e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001129131487687,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273681640625,0.0,0.0,0.0005356095498427,289.9039001464844,294.1499938964844,254.24514770507807,253.3813934326172,255.516342163086,254.2409820556641,288.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424769181758,2.252511244194012e-08,0.0011424543336033,-0.0579803884029388,0.0,0.0,0.0,-0.0159794464707374,60.0,-26.51788711547852,-0.0,-8.899244363647085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001066770491888,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31109619140625,0.0,0.0,0.0001123360125347,290.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,8.297106978716329e-05,289.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,0.0001123361289501,291.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,0.0005328724510036,289.8887023925781,294.1499938964844,254.25050354003903,253.384521484375,255.4908599853516,254.24560546875,288.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366384569555,2.1842300412799893e-08,0.001136616570875,-0.0561996810138225,0.0,0.0,0.0,-0.015640951693058,60.0,-26.36964607238769,-0.0,-8.808519424974295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001066770491888,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31109619140625,0.0,0.0,0.0001123360125347,290.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,8.297106978716329e-05,289.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,0.0001123361289501,291.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,0.0005328724510036,289.8887023925781,294.1499938964844,254.25050354003903,253.384521484375,255.4908599853516,254.24560546875,288.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366384569555,2.1842300412799893e-08,0.001136616570875,-0.0561996810138225,0.0,0.0,0.0,-0.015640951693058,60.0,-26.36964607238769,-0.0,-8.808519424974295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125244140625,0.0,0.0,0.0001060907234204,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945251464844,0.0,0.0,0.0001117185820476,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,8.25150273158215e-05,289.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415100097656,0.0,0.0,0.0001117186911869,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,0.0005299436161294,289.8735656738281,294.1499938964844,254.2562866210937,253.38800048828125,255.4661102294922,254.25070190429688,288.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130391145125,2.1111670633899848e-08,0.0011303700739517,-0.0542936921119689,0.0,0.0,0.0,-0.0152787519618868,60.0,-26.211450576782227,-0.0,-8.71195453555629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125244140625,0.0,0.0,0.0001060907234204,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945251464844,0.0,0.0,0.0001117185820476,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,8.25150273158215e-05,289.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415100097656,0.0,0.0,0.0001117186911869,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,0.0005299436161294,289.8735656738281,294.1499938964844,254.2562866210937,253.38800048828125,255.4661102294922,254.25070190429688,288.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130391145125,2.1111670633899848e-08,0.0011303700739517,-0.0542936921119689,0.0,0.0,0.0,-0.0152787519618868,60.0,-26.211450576782227,-0.0,-8.71195453555629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,0.0001057849949575,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862548828125,0.0,0.0,0.0001113966354751,290.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,8.227724174503237e-05,289.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,0.0001113967446144,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,0.0005284164799377,289.8659973144531,294.1499938964844,254.25927734375,253.38983154296875,255.4540252685547,254.25341796875,288.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271336115896,2.0730706040694723e-08,0.0011271128896623,-0.0532996393740177,0.0,0.0,0.0,-0.0150898927822709,60.0,-26.12858772277832,-0.0,-8.66181437686464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,0.0001054737585945,290.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0001110688899643,290.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,8.203517063520849e-05,289.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,0.0001110689991037,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,0.0005268618115223,289.8584289550781,294.1499938964844,254.2623291015625,253.39170837402344,255.442123413086,254.2561950683593,288.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238174047321,2.0342881157375814e-08,0.0011237971484661,-0.0522875264286994,0.0,0.0,0.0,-0.0148976342752575,60.0,-26.044158935546875,-0.0,-8.610920332330353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,0.000104837163235,290.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615966796875,0.0,0.0,0.0001103985268855,290.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,8.154003444360569e-05,289.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,0.0001103986287489,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3557434082031,0.0,0.0,0.0005236819270066,289.8433837890625,294.1499938964844,254.2684631347656,253.3954925537109,255.4188537597656,254.26190185546875,288.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170344660058,1.95496294708164e-08,0.0011170149082317,-0.0502168796956539,0.0,0.0,0.0,-0.0145043889060616,60.0,-25.870925903320312,-0.0,-8.507287674319741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,0.000104837163235,290.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615966796875,0.0,0.0,0.0001103985268855,290.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,8.154003444360569e-05,289.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,0.0001103986287489,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3557434082031,0.0,0.0,0.0005236819270066,289.8433837890625,294.1499938964844,254.2684631347656,253.3954925537109,255.4188537597656,254.26190185546875,288.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170344660058,1.95496294708164e-08,0.0011170149082317,-0.0502168796956539,0.0,0.0,0.0,-0.0145043889060616,60.0,-25.870925903320312,-0.0,-8.507287674319741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,0.0001041902214637,290.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,0.0001097172644222,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220397949219,0.0,0.0,8.103686559479684e-05,289.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985412597656,0.0,0.0,0.0001097173735615,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381042480469,0.0,0.0,0.000520450354088,289.8283386230469,294.1499938964844,254.2745513916016,253.3992462158203,255.3963165283203,254.26768493652344,288.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101412819698,1.874350097352817e-08,0.001110122539103,-0.0481119714677333,0.0,0.0,0.0,-0.0141047602519392,60.0,-25.69395637512207,-0.0,-8.402614781743979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,0.0001041902214637,290.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,0.0001097172644222,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220397949219,0.0,0.0,8.103686559479684e-05,289.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985412597656,0.0,0.0,0.0001097173735615,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381042480469,0.0,0.0,0.000520450354088,289.8283386230469,294.1499938964844,254.2745513916016,253.3992462158203,255.3963165283203,254.26768493652344,288.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101412819698,1.874350097352817e-08,0.001110122539103,-0.0481119714677333,0.0,0.0,0.0,-0.0141047602519392,60.0,-25.69395637512207,-0.0,-8.402614781743979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,0.0001035430905176,290.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,0.000109035805508,290.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,8.053353667492047e-05,289.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,0.0001090359073714,291.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205871582031,0.0,0.0,0.0005172177916392,289.8133544921875,294.1499938964844,254.28042602539065,253.40283203125,255.37448120117188,254.2733764648437,288.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103246002458,1.7937134444423464e-08,0.0011032280744984,-0.0460058152675628,0.0,0.0,0.0,-0.0137050142511725,60.0,-25.51597595214844,-0.0,-8.298558640262854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,0.0001035430905176,290.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,0.000109035805508,290.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,8.053353667492047e-05,289.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,0.0001090359073714,291.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205871582031,0.0,0.0,0.0005172177916392,289.8133544921875,294.1499938964844,254.28042602539065,253.40283203125,255.37448120117188,254.2733764648437,288.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103246002458,1.7937134444423464e-08,0.0011032280744984,-0.0460058152675628,0.0,0.0,0.0,-0.0137050142511725,60.0,-25.51597595214844,-0.0,-8.298558640262854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,0.0001029048798955,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,0.000108363747131,290.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929870605469,0.0,0.0,8.003715629456565e-05,289.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,0.0001083638489944,291.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031921386719,0.0,0.0,0.0005140298744663,289.7984313964844,294.1499938964844,254.2859039306641,253.40611267089844,255.3533172607422,254.27886962890625,287.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964458342641,1.7141905672701796e-08,0.0010964287212118,-0.0439281575381755,0.0,0.0,0.0,-0.0133107872679829,60.0,-25.339448928833008,-0.0,-8.196573730856471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,0.0001029048798955,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,0.000108363747131,290.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929870605469,0.0,0.0,8.003715629456565e-05,289.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,0.0001083638489944,291.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031921386719,0.0,0.0,0.0005140298744663,289.7984313964844,294.1499938964844,254.2859039306641,253.40611267089844,255.3533172607422,254.27886962890625,287.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964458342641,1.7141905672701796e-08,0.0010964287212118,-0.0439281575381755,0.0,0.0,0.0,-0.0133107872679829,60.0,-25.339448928833008,-0.0,-8.196573730856471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,0.000102592704934,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,0.0001080350048141,290.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08575439453125,0.0,0.0,7.979435031302273e-05,289.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,0.0001080351066775,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.0005124704912304,289.7909851074219,294.1499938964844,254.2884521484375,253.4075927734375,255.343002319336,254.281478881836,287.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931194992735,1.6752920828366772e-08,0.0010931027354672,-0.0429116673767566,0.0,0.0,0.0,-0.0131179522722959,60.0,-25.25265884399414,-0.0,-8.146916741225142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,0.0001022839496727,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,0.0001077098713722,290.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,7.955420733196661e-05,289.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559997558594,0.0,0.0,0.0001077099732356,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859191894531,0.0,0.0,0.0005109281628392,289.7835693359375,294.1499938964844,254.2908630371093,253.4089508056641,255.3328094482422,254.2840118408203,287.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089829718694,1.636820279315998e-08,0.0010898133041337,-0.0419062003493309,0.0,0.0,0.0,-0.0129272323101758,60.0,-25.166688919067383,-0.0,-8.097953241303912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063842773437,0.0,0.0,0.0001016867754515,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0001070810249075,290.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,7.90897393017076e-05,289.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419006347656,0.0,0.0,0.0001070811194949,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,0.0005079451948404,289.76873779296875,294.1499938964844,254.29510498046875,253.41123962402344,255.31288146972656,254.28868103027344,287.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010834666900336,1.562411355848781e-08,0.0010834510903805,-0.0399611592292785,0.0,0.0,0.0,-0.0125583568587899,60.0,-24.9992904663086,-0.0,-8.00367061515317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063842773437,0.0,0.0,0.0001016867754515,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0001070810249075,290.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,7.90897393017076e-05,289.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419006347656,0.0,0.0,0.0001070811194949,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,0.0005079451948404,289.76873779296875,294.1499938964844,254.29510498046875,253.41123962402344,255.31288146972656,254.28868103027344,287.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010834666900336,1.562411355848781e-08,0.0010834510903805,-0.0399611592292785,0.0,0.0,0.0,-0.0125583568587899,60.0,-24.9992904663086,-0.0,-8.00367061515317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,0.0001011194908642,290.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0001064836469595,290.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,7.86485179560259e-05,289.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,0.0001064837415469,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0005051115294918,289.7539367675781,294.1499938964844,254.2985076904297,253.412826538086,255.29345703125,254.2928009033203,287.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774220572784,1.4917269197667338e-08,0.0010774071561172,-0.0381130650639534,0.0,0.0,0.0,-0.0122079458087682,60.0,-24.839014053344727,-0.0,-7.91461758353762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,0.0001011194908642,290.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0001064836469595,290.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,7.86485179560259e-05,289.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,0.0001064837415469,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0005051115294918,289.7539367675781,294.1499938964844,254.2985076904297,253.412826538086,255.29345703125,254.2928009033203,287.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774220572784,1.4917269197667338e-08,0.0010774071561172,-0.0381130650639534,0.0,0.0,0.0,-0.0122079458087682,60.0,-24.839014053344727,-0.0,-7.91461758353762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,0.0001005862213787,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490478515625,0.0,0.0,0.0001059220885508,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,7.823374471627176e-05,289.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,0.0001059221758623,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,0.0005024477723054,289.7391662597656,294.1499938964844,254.3008728027344,253.41360473632807,255.2745819091797,254.2961578369141,287.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717399418354,1.425280871103496e-08,0.0010717257391661,-0.0363754332065582,0.0,0.0,0.0,-0.0118785444647073,60.0,-24.687728881835938,-0.0,-7.831357606846724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,0.0001005862213787,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490478515625,0.0,0.0,0.0001059220885508,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,7.823374471627176e-05,289.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,0.0001059221758623,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,0.0005024477723054,289.7391662597656,294.1499938964844,254.3008728027344,253.41360473632807,255.2745819091797,254.2961578369141,287.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717399418354,1.425280871103496e-08,0.0010717257391661,-0.0363754332065582,0.0,0.0,0.0,-0.0118785444647073,60.0,-24.687728881835938,-0.0,-7.831357606846724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617980957031,0.0,0.0,0.0001000901320367,290.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332702636719,0.0,0.0,0.0001053996820701,290.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212097167969,0.0,0.0,7.784790068399161e-05,289.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998474121094,0.0,0.0,0.0001053997693816,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,0.0004999696975573,289.7244567871094,294.1499938964844,254.30206298828125,253.4134216308593,255.2561950683593,254.29861450195312,287.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664539877325,1.3634682716201496e-08,0.0010664403671398,-0.0347586758434772,0.0,0.0,0.0,-0.0115721141919493,60.0,-24.546283721923828,-0.0,-7.754298536610804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617980957031,0.0,0.0,0.0001000901320367,290.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332702636719,0.0,0.0,0.0001053996820701,290.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212097167969,0.0,0.0,7.784790068399161e-05,289.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998474121094,0.0,0.0,0.0001053997693816,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,0.0004999696975573,289.7244567871094,294.1499938964844,254.30206298828125,253.4134216308593,255.2561950683593,254.29861450195312,287.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664539877325,1.3634682716201496e-08,0.0010664403671398,-0.0347586758434772,0.0,0.0,0.0,-0.0115721141919493,60.0,-24.546283721923828,-0.0,-7.754298536610804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,9.985747601604088e-05,290.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,0.0001051546787493,290.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140991210937,0.0,0.0,7.766694761812687e-05,289.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,0.0001051547733368,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0004988075233995,289.71710205078125,294.1499938964844,254.3021697998047,253.4129333496093,255.2471923828125,254.29946899414065,287.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639749234542,1.334479460268767e-08,0.0010639615356922,-0.0340003632009029,0.0,0.0,0.0,-0.0114284045994281,60.0,-24.479633331298828,-0.0,-7.718291072933425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470275878906,0.0,0.0,9.96332528302446e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,0.0001049185666488,290.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,7.74925501900725e-05,289.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98590087890625,0.0,0.0,0.0001049186539603,291.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20086669921875,0.0,0.0,0.0004976874915882,289.7097473144531,294.1499938964844,254.3019256591797,253.4121551513672,255.2382659912109,254.3000946044922,287.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615857318043,1.3065415416235736e-08,0.0010615726932883,-0.0332694798707962,0.0,0.0,0.0,-0.0112899048253893,60.0,-24.41509437561035,-0.0,-7.683667746505307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
