time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,9.921626042341812e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001044794553308,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,7.716822437942028e-05,289.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97198486328125,0.0,0.0,0.0001044795426423,291.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,0.0004956045886501,289.6950988769531,294.1499938964844,254.30029296875,253.40968322753903,255.22071838378903,254.3004913330078,287.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571426246315,1.2545855021528496e-08,0.0010571300517767,-0.0319101251661777,0.0,0.0,0.0,-0.0110323363915085,60.0,-24.29466438293457,-0.0,-7.619485131726833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,9.921626042341812e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001044794553308,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,7.716822437942028e-05,289.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97198486328125,0.0,0.0,0.0001044795426423,291.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,0.0004956045886501,289.6950988769531,294.1499938964844,254.30029296875,253.40968322753903,255.22071838378903,254.3004913330078,287.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571426246315,1.2545855021528496e-08,0.0010571300517767,-0.0319101251661777,0.0,0.0,0.0,-0.0110323363915085,60.0,-24.29466438293457,-0.0,-7.619485131726833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.017578125,0.0,0.0,9.883964230539276e-05,290.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,0.0001040828574332,290.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,7.687529432587326e-05,289.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.0001040829447447,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0004937233170494,289.6804504394531,294.1499938964844,254.29698181152344,253.40586853027344,255.2035369873047,254.2996063232422,287.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531295556575,1.2076593947085712e-08,0.001053117448464,-0.0306822210550308,0.0,0.0,0.0,-0.0107997041195631,60.0,-24.1855411529541,-0.0,-7.56174785010444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.017578125,0.0,0.0,9.883964230539276e-05,290.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,0.0001040828574332,290.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,7.687529432587326e-05,289.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.0001040829447447,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0004937233170494,289.6804504394531,294.1499938964844,254.29698181152344,253.40586853027344,255.2035369873047,254.2996063232422,287.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531295556575,1.2076593947085712e-08,0.001053117448464,-0.0306822210550308,0.0,0.0,0.0,-0.0107997041195631,60.0,-24.1855411529541,-0.0,-7.56174785010444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,9.850273636402562e-05,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707092285156,0.0,0.0,0.0001037280817399,290.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,7.661325798835605e-05,289.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,0.0001037281690514,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,0.0004920404171571,289.6658020019531,294.1499938964844,254.2918701171875,253.40057373046875,255.1866455078125,254.29736328125,287.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495396563783,1.1656819509653362e-08,0.0010495280148461,-0.029583690688014,0.0,0.0,0.0,-0.0105916038155555,60.0,-24.087451934814453,-0.0,-7.510284660838806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,9.850273636402562e-05,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707092285156,0.0,0.0,0.0001037280817399,290.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,7.661325798835605e-05,289.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,0.0001037281690514,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,0.0004920404171571,289.6658020019531,294.1499938964844,254.2918701171875,253.40057373046875,255.1866455078125,254.29736328125,287.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495396563783,1.1656819509653362e-08,0.0010495280148461,-0.029583690688014,0.0,0.0,0.0,-0.0105916038155555,60.0,-24.087451934814453,-0.0,-7.510284660838806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,9.820453851716592e-05,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,0.0001034140659612,290.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95025634765625,0.0,0.0,7.638132228748873e-05,289.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.0001034141459967,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,0.0004905508831143,289.65118408203125,294.1499938964844,254.28477478027344,253.39366149902344,255.1699981689453,254.29360961914065,287.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463622165843,1.1285270495875466e-08,0.0010463509242981,-0.0286112762987613,0.0,0.0,0.0,-0.0104074105620384,60.0,-24.000411987304688,-0.0,-7.464880269481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,9.820453851716592e-05,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,0.0001034140659612,290.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95025634765625,0.0,0.0,7.638132228748873e-05,289.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.0001034141459967,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,0.0004905508831143,289.65118408203125,294.1499938964844,254.28477478027344,253.39366149902344,255.1699981689453,254.29360961914065,287.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463622165843,1.1285270495875466e-08,0.0010463509242981,-0.0286112762987613,0.0,0.0,0.0,-0.0104074105620384,60.0,-24.000411987304688,-0.0,-7.464880269481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809265136719,0.0,0.0,9.807014430407436e-05,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,0.0001032725413097,290.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94317626953125,0.0,0.0,7.627679588040337e-05,289.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233093261719,0.0,0.0,0.0001032726213452,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.000489879574161,289.64385986328125,294.1499938964844,254.28042602539065,253.3895721435547,255.1617584228516,254.29107666015625,287.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449301917105,1.111782133023098e-08,0.0010449190158396,-0.0281730033457279,0.0,0.0,0.0,-0.0103243989869952,60.0,-23.961206436157227,-0.0,-7.444462823968935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,9.79437754722312e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0001031394713209,290.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93609619140625,0.0,0.0,7.617851224495098e-05,289.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,0.0001031395513564,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11767578125,0.0,0.0,0.0004892483120784,289.6365661621094,294.1499938964844,254.2755279541016,253.38504028320312,255.153564453125,254.2881774902344,287.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043583615683,1.0960367724521802e-08,0.0010435726726427,-0.0277608800679445,0.0,0.0,0.0,-0.0102463429793715,60.0,-23.92435646057129,-0.0,-7.425289538787183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,9.771869372343644e-05,290.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.0001029024497256,290.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219665527344,0.0,0.0,7.600345270475373e-05,289.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,0.0001029025297611,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,0.0004881240311078,289.6219177246094,294.1499938964844,254.2639923095703,253.37452697753903,255.13726806640625,254.281005859375,287.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411852272227,1.0679928053036749e-08,0.0010411745170131,-0.0270268116146326,0.0,0.0,0.0,-0.0101073160767555,60.0,-23.85857391357422,-0.0,-7.391200540496359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,9.771869372343644e-05,290.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.0001029024497256,290.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219665527344,0.0,0.0,7.600345270475373e-05,289.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,0.0001029025297611,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,0.0004881240311078,289.6219177246094,294.1499938964844,254.2639923095703,253.37452697753903,255.13726806640625,254.281005859375,287.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411852272227,1.0679928053036749e-08,0.0010411745170131,-0.0270268116146326,0.0,0.0,0.0,-0.0101073160767555,60.0,-23.85857391357422,-0.0,-7.391200540496359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,9.752834012033418e-05,290.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,0.0001027019970933,290.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,7.585539424326271e-05,289.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885803222656,0.0,0.0,0.0001027020771289,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.084716796875,0.0,0.0,0.000487173179863,289.6072998046875,294.1499938964844,254.25,253.36203002929688,255.12106323242188,254.2718200683593,287.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391569230705,1.0442750664196865e-08,0.0010391464456915,-0.0264059510082006,0.0,0.0,0.0,-0.0099897366017103,60.0,-23.803503036499023,-0.0,-7.362432086210904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,9.752834012033418e-05,290.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,0.0001027019970933,290.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,7.585539424326271e-05,289.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885803222656,0.0,0.0,0.0001027020771289,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.084716796875,0.0,0.0,0.000487173179863,289.6072998046875,294.1499938964844,254.25,253.36203002929688,255.12106323242188,254.2718200683593,287.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391569230705,1.0442750664196865e-08,0.0010391464456915,-0.0264059510082006,0.0,0.0,0.0,-0.0099897366017103,60.0,-23.803503036499023,-0.0,-7.362432086210904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297180175781,0.0,0.0,9.737080108607188e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,0.0001025360979838,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,7.573285984108225e-05,289.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,0.0001025361780193,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682983398437,0.0,0.0,0.0004863862413913,289.5926513671875,294.1499938964844,254.2347412109375,253.3485107421875,255.1049041748047,254.26089477539065,287.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374780977144,1.0246455239837361e-08,0.0010374678531661,-0.0258920844644308,0.0,0.0,0.0,-0.0098924245685338,60.0,-23.75755882263184,-0.0,-7.338664431699726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297180175781,0.0,0.0,9.737080108607188e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,0.0001025360979838,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,7.573285984108225e-05,289.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,0.0001025361780193,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682983398437,0.0,0.0,0.0004863862413913,289.5926513671875,294.1499938964844,254.2347412109375,253.3485107421875,255.1049041748047,254.26089477539065,287.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374780977144,1.0246455239837361e-08,0.0010374678531661,-0.0258920844644308,0.0,0.0,0.0,-0.0098924245685338,60.0,-23.75755882263184,-0.0,-7.338664431699726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,9.724334813654424e-05,290.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0001024018856696,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,7.563373219454661e-05,289.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,0.0001024019657052,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,0.0004857496242038,289.5780029296875,294.1499938964844,254.2194976806641,253.3350524902344,255.0887908935547,254.2486267089844,287.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103611999657,1.0087654267465496e-08,0.001036109868437,-0.0254763588309288,0.0,0.0,0.0,-0.0098136998713016,60.0,-23.72010040283203,-0.0,-7.319464856436755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,9.724334813654424e-05,290.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0001024018856696,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,7.563373219454661e-05,289.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,0.0001024019657052,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,0.0004857496242038,289.5780029296875,294.1499938964844,254.2194976806641,253.3350524902344,255.0887908935547,254.2486267089844,287.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103611999657,1.0087654267465496e-08,0.001036109868437,-0.0254763588309288,0.0,0.0,0.0,-0.0098136998713016,60.0,-23.72010040283203,-0.0,-7.319464856436755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,9.718969522509724e-05,290.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,0.0001023453878588,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87237548828125,0.0,0.0,7.559200457762927e-05,289.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0001023454678943,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436706542969,0.0,0.0,0.0004854816070292,289.5706481933594,294.1499938964844,254.21188354492188,253.32833862304688,255.08074951171875,254.2421417236328,287.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355482809245,1.0020804630528346e-08,0.0010355382692068,-0.0253013465553522,0.0,0.0,0.0,-0.0097805596888065,60.0,-23.7041072845459,-0.0,-7.311389538244839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,9.714214684208856e-05,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.0001022953219944,290.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86529541015625,0.0,0.0,7.555502088507637e-05,289.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468017578125,0.0,0.0,0.000102295394754,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03546142578125,0.0,0.0,0.0004852441197726,289.5633239746094,294.1499938964844,254.2042694091797,253.32164001464844,255.07272338867188,254.2354888916016,287.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350416414439,9.961561353577508e-09,0.0010350316297262,-0.025146247819066,0.0,0.0,0.0,-0.0097511895000934,60.0,-23.689786911010746,-0.0,-7.304237215066679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857727050781,0.0,0.0,9.70633700489998e-05,290.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,0.0001022123615257,290.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511047363281,0.0,0.0,7.549375004600734e-05,289.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328552246094,0.0,0.0,0.0001022124342853,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,0.000484850606881,289.5486145019531,294.1499938964844,254.1890411376953,253.3082427978516,255.05667114257807,254.2217559814453,287.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342020541429,9.863401650989091e-09,0.0010341922752559,-0.0248892623931169,0.0,0.0,0.0,-0.0097025278955698,60.0,-23.665407180786133,-0.0,-7.292394599289764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857727050781,0.0,0.0,9.70633700489998e-05,290.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,0.0001022123615257,290.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511047363281,0.0,0.0,7.549375004600734e-05,289.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328552246094,0.0,0.0,0.0001022124342853,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,0.000484850606881,289.5486145019531,294.1499938964844,254.1890411376953,253.3082427978516,255.05667114257807,254.2217559814453,287.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342020541429,9.863401650989091e-09,0.0010341922752559,-0.0248892623931169,0.0,0.0,0.0,-0.0097025278955698,60.0,-23.665407180786133,-0.0,-7.292394599289764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711242675781,0.0,0.0,9.700420923763886e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,0.0001021500647766,290.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,7.544773689005524e-05,289.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,0.0001021501448121,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.002685546875,0.0,0.0,0.0004845551156904,289.53387451171875,294.1499938964844,254.17379760742188,253.2948608398437,255.04063415527344,254.2076110839844,287.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335716651752,9.789690835759757e-09,0.0010335618862882,-0.0246962811797857,0.0,0.0,0.0,-0.0096659855917096,60.0,-23.6463565826416,-0.0,-7.283507841293614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711242675781,0.0,0.0,9.700420923763886e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,0.0001021500647766,290.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,7.544773689005524e-05,289.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,0.0001021501448121,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.002685546875,0.0,0.0,0.0004845551156904,289.53387451171875,294.1499938964844,254.17379760742188,253.2948608398437,255.04063415527344,254.2076110839844,287.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335716651752,9.789690835759757e-09,0.0010335618862882,-0.0246962811797857,0.0,0.0,0.0,-0.0096659855917096,60.0,-23.6463565826416,-0.0,-7.283507841293614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,9.696203051134944e-05,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159851074219,0.0,0.0,0.0001021056523313,290.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,7.541492959717289e-05,289.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,0.0001021057250909,291.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,0.0004843444330617,289.5191345214844,294.1499938964844,254.1585388183593,253.281494140625,255.024642944336,254.19317626953125,287.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331221856176,9.737133765952422e-09,0.0010331124067306,-0.0245586819946765,0.0,0.0,0.0,-0.0096399309113621,60.0,-23.63187026977539,-0.0,-7.277174773889783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,9.696203051134944e-05,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159851074219,0.0,0.0,0.0001021056523313,290.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,7.541492959717289e-05,289.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,0.0001021057250909,291.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,0.0004843444330617,289.5191345214844,294.1499938964844,254.1585388183593,253.281494140625,255.024642944336,254.19317626953125,287.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331221856176,9.737133765952422e-09,0.0010331124067306,-0.0245586819946765,0.0,0.0,0.0,-0.0096399309113621,60.0,-23.63187026977539,-0.0,-7.277174773889783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,9.693452739156784e-05,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005126953125,0.0,0.0,0.0001020766867441,290.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,7.539353828178719e-05,289.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,0.0001020767595036,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.000484207062982,289.5043334960937,294.1499938964844,254.14321899414065,253.26809692382807,255.00865173339844,254.1784820556641,287.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328290518373,9.702857184379354e-09,0.0010328192729502,-0.0244689416140317,0.0,0.0,0.0,-0.0096229379996657,60.0,-23.621353149414062,-0.0,-7.273045810052281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,9.693452739156784e-05,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005126953125,0.0,0.0,0.0001020766867441,290.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,7.539353828178719e-05,289.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,0.0001020767595036,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.000484207062982,289.5043334960937,294.1499938964844,254.14321899414065,253.26809692382807,255.00865173339844,254.1784820556641,287.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328290518373,9.702857184379354e-09,0.0010328192729502,-0.0244689416140317,0.0,0.0,0.0,-0.0096229379996657,60.0,-23.621353149414062,-0.0,-7.273045810052281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,9.692578169051558e-05,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,0.0001020674826577,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012084960937,0.0,0.0,7.538673526141793e-05,289.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78375244140625,0.0,0.0,0.0001020675554173,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.0004841633781325,289.4969482421875,294.1499938964844,254.1355438232422,253.2613983154297,255.00067138671875,254.1710662841797,287.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327358031645,9.691961011526472e-09,0.0010327261406928,-0.0244404133409261,0.0,0.0,0.0,-0.0096175363287329,60.0,-23.617477416992188,-0.0,-7.271733437619332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82696533203125,0.0,0.0,9.691970626590772e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.885009765625,0.0,0.0,0.000102061079815,290.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,7.538201316492632e-05,289.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,0.0001020611525746,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535522460937,0.0,0.0,0.0004841330519411,289.4895324707031,294.1499938964844,254.1278533935547,253.25469970703125,254.99269104003903,254.16360473632807,287.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326709598302,9.684389290498533e-09,0.0010326612973585,-0.0244205892086029,0.0,0.0,0.0,-0.0096137830987572,60.0,-23.614336013793945,-0.0,-7.270821811289353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,9.691548621049152e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695068359375,0.0,0.0,0.0001020566414808,290.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,7.537873170804232e-05,289.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,0.0001020567069645,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,0.0004841119807679,289.47467041015625,294.1499938964844,254.1124267578125,253.2412567138672,254.9767303466797,254.1485748291016,287.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032626023516,9.679126833361806e-09,0.0010326163610443,-0.024406811222434,0.0,0.0,0.0,-0.0096111735329031,60.0,-23.61013412475586,-0.0,-7.270188007169055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,9.691548621049152e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695068359375,0.0,0.0,0.0001020566414808,290.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,7.537873170804232e-05,289.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,0.0001020567069645,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,0.0004841119807679,289.47467041015625,294.1499938964844,254.1124267578125,253.2412567138672,254.9767303466797,254.1485748291016,287.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032626023516,9.679126833361806e-09,0.0010326163610443,-0.024406811222434,0.0,0.0,0.0,-0.0096111735329031,60.0,-23.61013412475586,-0.0,-7.270188007169055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,9.692028834251688e-05,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85400390625,0.0,0.0,0.0001020616982714,290.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,7.53824642742984e-05,289.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484436035156,0.0,0.0,0.000102061763755,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208068847656,0.0,0.0,0.000484135991428,289.45977783203125,294.1499938964844,254.096908569336,253.227783203125,254.9607849121093,254.1333770751953,287.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326771298423,9.685103385947968e-09,0.0010326673509553,-0.0244224593043327,0.0,0.0,0.0,-0.0096141370013356,60.0,-23.60849952697754,-0.0,-7.27090778696038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,9.692028834251688e-05,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85400390625,0.0,0.0,0.0001020616982714,290.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,7.53824642742984e-05,289.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484436035156,0.0,0.0,0.000102061763755,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208068847656,0.0,0.0,0.000484135991428,289.45977783203125,294.1499938964844,254.096908569336,253.227783203125,254.9607849121093,254.1333770751953,287.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326771298423,9.685103385947968e-09,0.0010326673509553,-0.0244224593043327,0.0,0.0,0.0,-0.0096141370013356,60.0,-23.60849952697754,-0.0,-7.27090778696038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826232910156,0.0,0.0,9.693242463981731e-05,290.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384704589844,0.0,0.0,0.0001020744748529,290.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,7.5391901191324e-05,289.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.0001020745476125,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044189453125,0.0,0.0,0.0004841966147068,289.4448547363281,294.1499938964844,254.0813140869141,253.2142333984375,254.94483947753903,254.1180419921875,287.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328063508495,9.700219294472845e-09,0.0010327966883778,-0.0244620330631732,0.0,0.0,0.0,-0.0096216304227709,60.0,-23.60899543762207,-0.0,-7.272728197449396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826232910156,0.0,0.0,9.693242463981731e-05,290.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384704589844,0.0,0.0,0.0001020744748529,290.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,7.5391901191324e-05,289.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.0001020745476125,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044189453125,0.0,0.0,0.0004841966147068,289.4448547363281,294.1499938964844,254.0813140869141,253.2142333984375,254.94483947753903,254.1180419921875,287.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328063508495,9.700219294472845e-09,0.0010327966883778,-0.0244620330631732,0.0,0.0,0.0,-0.0096216304227709,60.0,-23.60899543762207,-0.0,-7.272728197449396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,9.69498505583033e-05,290.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,0.0001020928248181,290.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,7.54054490244016e-05,289.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0001020928903017,291.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88800048828125,0.0,0.0,0.0004842836642637,289.4299011230469,294.1499938964844,254.0655975341797,253.2006225585937,254.9289093017578,254.10256958007807,287.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329919168725,9.721921045979798e-09,0.0010329821379855,-0.0245188511908054,0.0,0.0,0.0,-0.0096323881298303,60.0,-23.611040115356445,-0.0,-7.275341573631523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,9.69498505583033e-05,290.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,0.0001020928248181,290.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,7.54054490244016e-05,289.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0001020928903017,291.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88800048828125,0.0,0.0,0.0004842836642637,289.4299011230469,294.1499938964844,254.0655975341797,253.2006225585937,254.9289093017578,254.10256958007807,287.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329919168725,9.721921045979798e-09,0.0010329821379855,-0.0245188511908054,0.0,0.0,0.0,-0.0096323881298303,60.0,-23.611040115356445,-0.0,-7.275341573631523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603759765625,0.0,0.0,9.69602624536492e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81512451171875,0.0,0.0,0.0001021037896862,290.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292785644531,0.0,0.0,7.541354716522619e-05,289.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,0.0001021038551698,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,0.0004843356728088,289.42242431640625,294.1499938964844,254.0577087402344,253.1937866210937,254.92092895507807,254.09478759765625,287.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331028606742,9.73489111544268e-09,0.0010330930817872,-0.024552809074521,0.0,0.0,0.0,-0.0096388179808855,60.0,-23.61264038085937,-0.0,-7.276904057107458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
