time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,9.697130735730752e-05,290.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8073425292969,0.0,0.0,0.0001021154166664,290.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,7.542214007116854e-05,289.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057800292969,0.0,0.0,0.000102115489426,291.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716125488281,0.0,0.0,0.0004843908536713,289.4149169921875,294.1499938964844,254.04977416992188,253.1869354248047,254.9129638671875,254.0869598388672,287.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332204401493,9.748649887342252e-09,0.0010332106612622,-0.0245888326317071,0.0,0.0,0.0,-0.0096456389874219,60.0,-23.614473342895508,-0.0,-7.278561753309988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.738037109375,0.0,0.0,9.699495421955362e-05,290.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,0.0001021403222694,290.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,7.54405336920172e-05,289.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,0.000102140387753,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551940917969,0.0,0.0,0.0004845089861191,289.3998718261719,294.1499938964844,254.0338134765625,253.1731414794922,254.8970184326172,254.0711975097656,287.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334723629057,9.778106324631608e-09,0.0010334625840187,-0.0246659517288208,0.0,0.0,0.0,-0.0096602421253919,60.0,-23.618745803833008,-0.0,-7.282111624817844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.738037109375,0.0,0.0,9.699495421955362e-05,290.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,0.0001021403222694,290.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,7.54405336920172e-05,289.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,0.000102140387753,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551940917969,0.0,0.0,0.0004845089861191,289.3998718261719,294.1499938964844,254.0338134765625,253.1731414794922,254.8970184326172,254.0711975097656,287.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334723629057,9.778106324631608e-09,0.0010334625840187,-0.0246659517288208,0.0,0.0,0.0,-0.0096602421253919,60.0,-23.618745803833008,-0.0,-7.282111624817844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231140136719,0.0,0.0,9.701903763925657e-05,290.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7761535644531,0.0,0.0,0.0001021656862576,290.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,7.545926928287372e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,0.0001021657517412,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387756347656,0.0,0.0,0.0004846293304581,289.3847961425781,294.1499938964844,254.0177154541016,253.15924072265625,254.88107299804688,254.0552978515625,287.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337290586903,9.808116097076436e-09,0.001033719163388,-0.0247445199638605,0.0,0.0,0.0,-0.0096751190721988,60.0,-23.62347221374512,-0.0,-7.285728287342863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231140136719,0.0,0.0,9.701903763925657e-05,290.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7761535644531,0.0,0.0,0.0001021656862576,290.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,7.545926928287372e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,0.0001021657517412,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387756347656,0.0,0.0,0.0004846293304581,289.3847961425781,294.1499938964844,254.0177154541016,253.15924072265625,254.88107299804688,254.0552978515625,287.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337290586903,9.808116097076436e-09,0.001033719163388,-0.0247445199638605,0.0,0.0,0.0,-0.0096751190721988,60.0,-23.62347221374512,-0.0,-7.285728287342863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081604003906,0.0,0.0,9.704216063255444e-05,290.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,0.0001021900388877,290.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,7.547724817413837e-05,289.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.0001021900970954,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,0.0004847448144573,289.3697204589844,294.1499938964844,254.0014495849609,253.14523315429688,254.8651123046875,254.03927612304688,287.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033975277096,9.836917058692052e-09,0.0010339654982089,-0.0248199254274368,0.0,0.0,0.0,-0.0096893971785902,60.0,-23.628324508666992,-0.0,-7.289200709692524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081604003906,0.0,0.0,9.704216063255444e-05,290.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,0.0001021900388877,290.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,7.547724817413837e-05,289.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.0001021900970954,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,0.0004847448144573,289.3697204589844,294.1499938964844,254.0014495849609,253.14523315429688,254.8651123046875,254.03927612304688,287.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033975277096,9.836917058692052e-09,0.0010339654982089,-0.0248199254274368,0.0,0.0,0.0,-0.0096893971785902,60.0,-23.628324508666992,-0.0,-7.289200709692524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69317626953125,0.0,0.0,9.706251876195891e-05,290.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.744873046875,0.0,0.0,0.0001022114738589,290.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,7.549308065790683e-05,289.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484069824219,0.0,0.0,0.0001022115393425,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058776855469,0.0,0.0,0.0004848465323448,289.3545837402344,294.1499938964844,253.98501586914065,253.131088256836,254.84915161132807,254.02310180664065,287.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341921588405,9.862276328931331e-09,0.0010341823799535,-0.0248863156884908,0.0,0.0,0.0,-0.0097019681707024,60.0,-23.632843017578125,-0.0,-7.292258885627234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69317626953125,0.0,0.0,9.706251876195891e-05,290.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.744873046875,0.0,0.0,0.0001022114738589,290.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,7.549308065790683e-05,289.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484069824219,0.0,0.0,0.0001022115393425,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058776855469,0.0,0.0,0.0004848465323448,289.3545837402344,294.1499938964844,253.98501586914065,253.131088256836,254.84915161132807,254.02310180664065,287.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341921588405,9.862276328931331e-09,0.0010341823799535,-0.0248863156884908,0.0,0.0,0.0,-0.0097019681707024,60.0,-23.632843017578125,-0.0,-7.292258885627234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856994628906,0.0,0.0,9.707106073619798e-05,290.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,0.0001022204669425,290.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65655517578125,0.0,0.0,7.54997308831662e-05,289.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,0.0001022205324261,291.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,0.0004848891985602,289.34698486328125,294.1499938964844,253.9767303466797,253.1239471435547,254.8411560058593,254.0149383544922,287.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342831956222,9.872918482756177e-09,0.0010342733003199,-0.0249141789972782,0.0,0.0,0.0,-0.0097072441130876,60.0,-23.634843826293945,-0.0,-7.293542125808018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781921386719,0.0,0.0,9.70783512457274e-05,290.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72918701171875,0.0,0.0,0.0001022281430778,290.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,7.550539885414764e-05,289.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,0.0001022282085614,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894287109375,0.0,0.0,0.0004849256074521,289.3393859863281,294.1499938964844,253.9683990478516,253.1167907714844,254.83316040039065,254.0067596435547,287.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343608446419,9.881995666205512e-09,0.0010343509493395,-0.0249379426240921,0.0,0.0,0.0,-0.0097117442637681,60.0,-23.636661529541016,-0.0,-7.294637072163823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,9.708787547424436e-05,290.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,0.0001022381766233,290.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,7.551280577899888e-05,289.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.000102238234831,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729797363281,0.0,0.0,0.0004849731922149,289.3241882324219,294.1499938964844,253.9515838623047,253.1023406982422,254.81716918945312,253.99026489257807,287.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344623588025,9.893859953535866e-09,0.0010344524635002,-0.0249690040946006,0.0,0.0,0.0,-0.0097176255658268,60.0,-23.63929557800293,-0.0,-7.296068105233644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,9.708787547424436e-05,290.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,0.0001022381766233,290.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,7.551280577899888e-05,289.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.000102238234831,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729797363281,0.0,0.0,0.0004849731922149,289.3241882324219,294.1499938964844,253.9515838623047,253.1023406982422,254.81716918945312,253.99026489257807,287.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344623588025,9.893859953535866e-09,0.0010344524635002,-0.0249690040946006,0.0,0.0,0.0,-0.0097176255658268,60.0,-23.63929557800293,-0.0,-7.296068105233644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,9.708996367407964e-05,290.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,0.0001022403739625,290.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.619873046875,0.0,0.0,7.551442831754684e-05,289.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60504150390625,0.0,0.0,0.0001022404394461,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75653076171875,0.0,0.0,0.00048498364049,289.3089599609375,294.1499938964844,253.9345703125,253.0877227783203,254.8011474609375,253.97360229492188,287.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034484594129,9.896458763591909e-09,0.0010344746988266,-0.0249758083373308,0.0,0.0,0.0,-0.0097189145162701,60.0,-23.64049530029297,-0.0,-7.29638216512285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,9.708996367407964e-05,290.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,0.0001022403739625,290.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.619873046875,0.0,0.0,7.551442831754684e-05,289.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60504150390625,0.0,0.0,0.0001022404394461,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75653076171875,0.0,0.0,0.00048498364049,289.3089599609375,294.1499938964844,253.9345703125,253.0877227783203,254.8011474609375,253.97360229492188,287.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034484594129,9.896458763591909e-09,0.0010344746988266,-0.0249758083373308,0.0,0.0,0.0,-0.0097189145162701,60.0,-23.64049530029297,-0.0,-7.29638216512285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330261230469,0.0,0.0,9.708267316455022e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,0.0001022326978272,290.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,7.55087603465654e-05,289.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,0.0001022327560349,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74005126953125,0.0,0.0,0.0004849472315981,289.293701171875,294.1499938964844,253.9173278808593,253.0729217529297,254.7851104736328,253.956771850586,287.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034406828694,9.887367369287858e-09,0.0010343969333916,-0.0249520074576139,0.0,0.0,0.0,-0.0097144078463315,60.0,-23.639793395996094,-0.0,-7.295285087138836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330261230469,0.0,0.0,9.708267316455022e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,0.0001022326978272,290.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,7.55087603465654e-05,289.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,0.0001022327560349,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74005126953125,0.0,0.0,0.0004849472315981,289.293701171875,294.1499938964844,253.9173278808593,253.0729217529297,254.7851104736328,253.956771850586,287.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034406828694,9.887367369287858e-09,0.0010343969333916,-0.0249520074576139,0.0,0.0,0.0,-0.0097144078463315,60.0,-23.639793395996094,-0.0,-7.295285087138836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,9.706469427328555e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663818359375,0.0,0.0,0.0001022137657855,290.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904235839844,0.0,0.0,7.549477595603094e-05,289.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5759582519531,0.0,0.0,0.0001022138239932,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235717773437,0.0,0.0,0.0004848574462812,289.2784118652344,294.1499938964844,253.8998413085937,253.0579376220703,254.76905822753903,253.9397888183593,287.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342153254896,9.8649666213646e-09,0.0010342054301872,-0.0248933583498001,0.0,0.0,0.0,-0.0097033027559518,60.0,-23.63689041137696,-0.0,-7.292583603657476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,9.706469427328555e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663818359375,0.0,0.0,0.0001022137657855,290.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904235839844,0.0,0.0,7.549477595603094e-05,289.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5759582519531,0.0,0.0,0.0001022138239932,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235717773437,0.0,0.0,0.0004848574462812,289.2784118652344,294.1499938964844,253.8998413085937,253.0579376220703,254.76905822753903,253.9397888183593,287.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342153254896,9.8649666213646e-09,0.0010342054301872,-0.0248933583498001,0.0,0.0,0.0,-0.0097033027559518,60.0,-23.63689041137696,-0.0,-7.292583603657476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,9.70512628555298e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65850830078125,0.0,0.0,0.0001021996213239,290.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830383300781,0.0,0.0,7.548432768089697e-05,289.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,0.0001021996795316,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153625488281,0.0,0.0,0.000484790361952,289.270751953125,294.1499938964844,253.8910217285156,253.0503692626953,254.76101684570312,253.9312286376953,287.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340722510591,9.848226234510092e-09,0.0010340623557567,-0.024849534034729,0.0,0.0,0.0,-0.009695004671812,60.0,-23.63447570800781,-0.0,-7.290564241202446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028137207031,0.0,0.0,9.703462274046616e-05,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.650634765625,0.0,0.0,0.000102182100818,290.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756530761719,0.0,0.0,7.547138375230134e-05,289.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.0001021821590256,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,0.0004847072414122,289.2630920410156,294.1499938964844,253.8821258544922,253.0427398681641,254.75296020507807,253.92263793945312,287.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338949505239,9.827490821123774e-09,0.0010338850552216,-0.0247952453792095,0.0,0.0,0.0,-0.0096847247332334,60.0,-23.63138198852539,-0.0,-7.288064551858042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5876770019531,0.0,0.0,9.699109068606047e-05,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348876953125,0.0,0.0,0.000102136262285,290.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608825683594,0.0,0.0,7.543752872152254e-05,289.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,0.0001021363204927,291.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6906433105469,0.0,0.0,0.0004844898066949,289.24774169921875,294.1499938964844,253.8641357421875,253.0273284912109,254.73684692382807,253.90530395507807,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334310354664,9.773252429567948e-09,0.0010334213729947,-0.0246532447636127,0.0,0.0,0.0,-0.0096578365191817,60.0,-23.623010635375977,-0.0,-7.281526848146316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5876770019531,0.0,0.0,9.699109068606047e-05,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348876953125,0.0,0.0,0.000102136262285,290.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608825683594,0.0,0.0,7.543752872152254e-05,289.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,0.0001021363204927,291.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6906433105469,0.0,0.0,0.0004844898066949,289.24774169921875,294.1499938964844,253.8641357421875,253.0273284912109,254.73684692382807,253.90530395507807,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334310354664,9.773252429567948e-09,0.0010334213729947,-0.0246532447636127,0.0,0.0,0.0,-0.0096578365191817,60.0,-23.623010635375977,-0.0,-7.281526848146316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,9.693332685856149e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,0.0001020754352794,290.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,7.539259968325496e-05,289.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321655273437,0.0,0.0,0.000102075493487,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.0004842012713197,289.2323913574219,294.1499938964844,253.8458709716797,253.0116729736328,254.72071838378903,253.88780212402344,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328156640753,9.701280667684388e-09,0.0010328058851882,-0.0244648121297359,0.0,0.0,0.0,-0.0096221575513482,60.0,-23.61153793334961,-0.0,-7.272855384599097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,9.693332685856149e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,0.0001020754352794,290.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,7.539259968325496e-05,289.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321655273437,0.0,0.0,0.000102075493487,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.0004842012713197,289.2323913574219,294.1499938964844,253.8458709716797,253.0116729736328,254.72071838378903,253.88780212402344,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328156640753,9.701280667684388e-09,0.0010328058851882,-0.0244648121297359,0.0,0.0,0.0,-0.0096221575513482,60.0,-23.61153793334961,-0.0,-7.272855384599097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,9.68601816566661e-05,290.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,0.000101998411992,290.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,7.533570897066966e-05,289.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0001019984629238,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.000483835930936,289.2170104980469,294.1499938964844,253.8273162841797,252.99578857421875,254.7045440673828,253.8701171875,287.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032036379911,9.610143791860535e-09,0.0010320267174392,-0.0242261998355388,0.0,0.0,0.0,-0.0095769772306084,60.0,-23.59675979614257,-0.0,-7.26188318367349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,9.68601816566661e-05,290.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,0.000101998411992,290.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,7.533570897066966e-05,289.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0001019984629238,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.000483835930936,289.2170104980469,294.1499938964844,253.8273162841797,252.99578857421875,254.7045440673828,253.8701171875,287.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032036379911,9.610143791860535e-09,0.0010320267174392,-0.0242261998355388,0.0,0.0,0.0,-0.0095769772306084,60.0,-23.59675979614257,-0.0,-7.26188318367349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,9.677058551460505e-05,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5876159667969,0.0,0.0,0.0001019040573737,290.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,7.526602712459862e-05,289.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,0.0001019041155814,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412658691406,0.0,0.0,0.0004833883722312,289.2016296386719,294.1499938964844,253.8084716796875,252.97964477539065,254.68833923339844,253.8522491455078,287.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310816578567,9.498509534466848e-09,0.0010310722282156,-0.0239339154213666,0.0,0.0,0.0,-0.009521635249257,60.0,-23.57811164855957,-0.0,-7.24845463651036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,9.677058551460505e-05,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5876159667969,0.0,0.0,0.0001019040573737,290.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,7.526602712459862e-05,289.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,0.0001019041155814,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412658691406,0.0,0.0,0.0004833883722312,289.2016296386719,294.1499938964844,253.8084716796875,252.97964477539065,254.68833923339844,253.8522491455078,287.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310816578567,9.498509534466848e-09,0.0010310722282156,-0.0239339154213666,0.0,0.0,0.0,-0.009521635249257,60.0,-23.57811164855957,-0.0,-7.24845463651036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346069335937,0.0,0.0,9.671978477854282e-05,290.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797424316406,0.0,0.0,0.0001018505645333,290.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,7.522651139879599e-05,289.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955139160156,0.0,0.0,0.000101850622741,291.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,0.0004831346159335,289.19390869140625,294.1499938964844,253.79893493652344,252.9714813232422,254.6802215576172,253.84326171875,287.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305404430255,9.43521349938692e-09,0.0010305310133844,-0.0237681902945041,0.0,0.0,0.0,-0.0094902571290731,60.0,-23.567426681518555,-0.0,-7.24084614489584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52703857421875,0.0,0.0,9.666490950621665e-05,290.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,0.000101792771602,290.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5015869140625,0.0,0.0,7.518383063143119e-05,289.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881896972656,0.0,0.0,0.0001017928298097,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,0.0004828604869544,289.18621826171875,294.1499938964844,253.789306640625,252.9632263183593,254.672103881836,253.834213256836,287.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299556888639,9.366835307389463e-09,0.0010299463756382,-0.0235891565680503,0.0,0.0,0.0,-0.0094563597813248,60.0,-23.55586242675781,-0.0,-7.232630849784982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,9.654213499743491e-05,290.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561218261719,0.0,0.0,0.0001016634923871,290.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,7.508834096370265e-05,289.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735107421875,0.0,0.0,0.0001016635505948,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,0.0004822472401428,289.1708068847656,294.1499938964844,253.7698211669922,252.946533203125,254.65582275390625,253.8159942626953,287.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286476463079,9.21387055541345e-09,0.0010286384494975,-0.0231886431574821,0.0,0.0,0.0,-0.0093805287033319,60.0,-23.52980232238769,-0.0,-7.214270425492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,9.654213499743491e-05,290.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561218261719,0.0,0.0,0.0001016634923871,290.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,7.508834096370265e-05,289.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735107421875,0.0,0.0,0.0001016635505948,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,0.0004822472401428,289.1708068847656,294.1499938964844,253.7698211669922,252.946533203125,254.65582275390625,253.8159942626953,287.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286476463079,9.21387055541345e-09,0.0010286384494975,-0.0231886431574821,0.0,0.0,0.0,-0.0093805287033319,60.0,-23.52980232238769,-0.0,-7.214270425492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966735839844,0.0,0.0,9.640265488997102e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,0.0001015166126308,290.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,7.497985643567517e-05,289.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588317871094,0.0,0.0,0.0001015166635625,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920104980469,0.0,0.0,0.0004815504944417,289.1553955078125,294.1499938964844,253.75,252.92955017089844,254.63951110839844,253.797592163086,287.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271614883095,9.040080684030728e-09,0.0010271524079144,-0.0227335840463638,0.0,0.0,0.0,-0.0092943739145994,60.0,-23.500038146972656,-0.0,-7.193438733565928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966735839844,0.0,0.0,9.640265488997102e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,0.0001015166126308,290.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,7.497985643567517e-05,289.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588317871094,0.0,0.0,0.0001015166635625,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920104980469,0.0,0.0,0.0004815504944417,289.1553955078125,294.1499938964844,253.75,252.92955017089844,254.63951110839844,253.797592163086,287.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271614883095,9.040080684030728e-09,0.0010271524079144,-0.0227335840463638,0.0,0.0,0.0,-0.0092943739145994,60.0,-23.500038146972656,-0.0,-7.193438733565928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,9.624697850085796e-05,290.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,0.0001013526780297,290.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45703125,0.0,0.0,7.485876994905993e-05,289.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441223144531,0.0,0.0,0.0001013527289615,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,0.0004807728691957,289.1399841308594,294.1499938964844,253.72999572753903,252.9124298095703,254.62315368652344,253.779052734375,287.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255028028041,8.846117616201354e-09,0.0010254939552396,-0.0222256928682327,0.0,0.0,0.0,-0.0091982185840606,60.0,-23.46632575988769,-0.0,-7.170224591845908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,9.624697850085796e-05,290.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,0.0001013526780297,290.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45703125,0.0,0.0,7.485876994905993e-05,289.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441223144531,0.0,0.0,0.0001013527289615,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,0.0004807728691957,289.1399841308594,294.1499938964844,253.72999572753903,252.9124298095703,254.62315368652344,253.779052734375,287.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255028028041,8.846117616201354e-09,0.0010254939552396,-0.0222256928682327,0.0,0.0,0.0,-0.0091982185840606,60.0,-23.46632575988769,-0.0,-7.170224591845908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,9.60759789450094e-05,290.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,0.0001011726053548,290.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,7.472577271983027e-05,289.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.429443359375,0.0,0.0,0.0001011726562865,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55926513671875,0.0,0.0,0.0004799187008757,289.12457275390625,294.1499938964844,253.7100067138672,252.8953399658203,254.6067657470703,253.7604522705078,287.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236807866021,8.633059600526849e-09,0.001023672055453,-0.0216677784919738,0.0,0.0,0.0,-0.0090925963595509,60.0,-23.42850875854492,-0.0,-7.144767977251831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,9.60759789450094e-05,290.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,0.0001011726053548,290.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,7.472577271983027e-05,289.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.429443359375,0.0,0.0,0.0001011726562865,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55926513671875,0.0,0.0,0.0004799187008757,289.12457275390625,294.1499938964844,253.7100067138672,252.8953399658203,254.6067657470703,253.7604522705078,287.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236807866021,8.633059600526849e-09,0.001023672055453,-0.0216677784919738,0.0,0.0,0.0,-0.0090925963595509,60.0,-23.42850875854492,-0.0,-7.144767977251831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
