time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587707519531,0.0,0.0,9.598684118827804e-05,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,0.0001010787382256,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,7.465644011972472e-05,289.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,0.0001010787891573,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,0.0004794734413735,289.11688232421875,294.1499938964844,253.6999969482422,252.8867950439453,254.5985565185547,253.7511444091797,287.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227310704067,8.522002659105965e-09,0.0010227225720882,-0.0213769562542438,0.0,0.0,0.0,-0.0090375412255525,60.0,-23.40860176086425,-0.0,-7.131516355229905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,9.589493129169568e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932556152344,0.0,0.0,0.0001009819534374,290.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,7.458496111212298e-05,289.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147644042969,0.0,0.0,0.0001009820043691,291.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429077148437,0.0,0.0,0.0004790143575519,289.1091613769531,294.1499938964844,253.69000244140625,252.8782653808593,254.59033203125,253.74185180664065,287.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217517847195,8.407490703632448e-09,0.001021743286401,-0.0210770815610885,0.0,0.0,0.0,-0.0089807724580168,60.0,-23.38793563842773,-0.0,-7.117865408190482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,9.570691327098756e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775695800781,0.0,0.0,0.0001007839673548,290.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124755859375,0.0,0.0,7.443872164003551e-05,289.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000549316406,0.0,0.0,0.0001007840182865,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.526611328125,0.0,0.0,0.000478075176943,289.0937805175781,294.1499938964844,253.6699981689453,252.8612060546875,254.5738677978516,253.72329711914065,287.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197483934462,8.173238086328638e-09,0.0010197402443736,-0.0204636212438344,0.0,0.0,0.0,-0.0088646439835429,60.0,-23.34524345397949,-0.0,-7.08998157961105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,9.570691327098756e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775695800781,0.0,0.0,0.0001007839673548,290.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124755859375,0.0,0.0,7.443872164003551e-05,289.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000549316406,0.0,0.0,0.0001007840182865,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.526611328125,0.0,0.0,0.000478075176943,289.0937805175781,294.1499938964844,253.6699981689453,252.8612060546875,254.5738677978516,253.72329711914065,287.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197483934462,8.173238086328638e-09,0.0010197402443736,-0.0204636212438344,0.0,0.0,0.0,-0.0088646439835429,60.0,-23.34524345397949,-0.0,-7.08998157961105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,9.551554103381932e-05,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619140625,0.0,0.0,0.0001005824451567,290.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,7.428987737512216e-05,289.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,0.0001005824888125,290.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0004771192616317,289.078369140625,294.1499938964844,253.6499938964844,252.8441772460937,254.557373046875,253.704833984375,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177093790844,7.93480303684646e-09,0.0010177014628425,-0.019839184358716,0.0,0.0,0.0,-0.0087464414536952,60.0,-23.3011531829834,-0.0,-7.061655793449972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,9.551554103381932e-05,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619140625,0.0,0.0,0.0001005824451567,290.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,7.428987737512216e-05,289.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,0.0001005824888125,290.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0004771192616317,289.078369140625,294.1499938964844,253.6499938964844,252.8441772460937,254.557373046875,253.704833984375,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177093790844,7.93480303684646e-09,0.0010177014628425,-0.019839184358716,0.0,0.0,0.0,-0.0087464414536952,60.0,-23.3011531829834,-0.0,-7.061655793449972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40576171875,0.0,0.0,9.532419790048152e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462585449219,0.0,0.0,0.0001003809447865,290.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,7.414105493808165e-05,289.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706970214844,0.0,0.0,0.0001003809957182,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,0.0004761634336318,289.06298828125,294.1499938964844,253.6300048828125,252.8271484375,254.5408477783203,253.6864471435547,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156705975532,7.696399073608973e-09,0.0010156627977266,-0.0192148070782423,0.0,0.0,0.0,-0.0086282547563314,60.0,-23.25665855407715,-0.0,-7.033390403421437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40576171875,0.0,0.0,9.532419790048152e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462585449219,0.0,0.0,0.0001003809447865,290.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,7.414105493808165e-05,289.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706970214844,0.0,0.0,0.0001003809957182,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,0.0004761634336318,289.06298828125,294.1499938964844,253.6300048828125,252.8271484375,254.5408477783203,253.6864471435547,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156705975532,7.696399073608973e-09,0.0010156627977266,-0.0192148070782423,0.0,0.0,0.0,-0.0086282547563314,60.0,-23.25665855407715,-0.0,-7.033390403421437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,9.513642726233228e-05,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,0.0001001832133624,289.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,7.399500464089215e-05,289.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,0.0001001832570182,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47784423828125,0.0,0.0,0.0004752255044877,289.047607421875,294.1499938964844,253.6100006103516,252.8101348876953,254.5242919921875,253.6681365966797,287.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013669767417,7.46245110150312e-09,0.0010136623168364,-0.0186020787805318,0.0,0.0,0.0,-0.008512276224792,60.0,-23.21260070800781,-0.0,-7.005708368978959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,9.513642726233228e-05,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,0.0001001832133624,289.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,7.399500464089215e-05,289.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,0.0001001832570182,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47784423828125,0.0,0.0,0.0004752255044877,289.047607421875,294.1499938964844,253.6100006103516,252.8101348876953,254.5242919921875,253.6681365966797,287.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013669767417,7.46245110150312e-09,0.0010136623168364,-0.0186020787805318,0.0,0.0,0.0,-0.008512276224792,60.0,-23.21260070800781,-0.0,-7.005708368978959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830871582031,0.0,0.0,9.50441972236149e-05,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228210449219,0.0,0.0,0.0001000860866042,289.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,7.392327097477391e-05,289.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,0.0001000861375359,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697570800781,0.0,0.0,0.0004747647908516,289.0399169921875,294.1499938964844,253.6000061035156,252.8016357421875,254.51600646972656,253.6590270996093,287.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126871056854,7.3475399098299485e-09,0.0010126796551048,-0.0183011088520288,0.0,0.0,0.0,-0.0084553090855479,60.0,-23.19086456298828,-0.0,-6.992131318384055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37554931640625,0.0,0.0,9.495436097495258e-05,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150390625,0.0,0.0,9.999148460337892e-05,289.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531494140625,0.0,0.0,7.385339995380491e-05,289.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34136962890625,0.0,0.0,9.999153553508222e-05,290.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,0.0004743160388898,289.0322570800781,294.1499938964844,253.58999633789065,252.7931365966797,254.50770568847656,253.64991760253903,287.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235612553557756e-09,0.0010117226047441,-0.0180079489946365,0.0,0.0,0.0,-0.0083998227491974,60.0,-23.16956901550293,-0.0,-6.97891948675533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604431152344,0.0,0.0,9.47805747273378e-05,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994445800781,0.0,0.0,9.98084869934246e-05,289.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,7.371823448920622e-05,289.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266906738281,0.0,0.0,9.980853064917028e-05,290.984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,0.0004734479589387,289.0168762207031,294.1499938964844,253.57000732421875,252.7761383056641,254.49110412597656,253.6317596435547,287.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098782368004,7.01909375067089e-09,0.0010098711354658,-0.0174408331513404,0.0,0.0,0.0,-0.0082924840971827,60.0,-23.128137588500977,-0.0,-6.953397502229566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604431152344,0.0,0.0,9.47805747273378e-05,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994445800781,0.0,0.0,9.98084869934246e-05,289.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,7.371823448920622e-05,289.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266906738281,0.0,0.0,9.980853064917028e-05,290.984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,0.0004734479589387,289.0168762207031,294.1499938964844,253.57000732421875,252.7761383056641,254.49110412597656,253.6317596435547,287.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098782368004,7.01909375067089e-09,0.0010098711354658,-0.0174408331513404,0.0,0.0,0.0,-0.0082924840971827,60.0,-23.128137588500977,-0.0,-6.953397502229566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,9.461770241614432e-05,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,9.963697084458543e-05,289.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235168457031,0.0,0.0,7.359156006714329e-05,289.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,9.963702177628876e-05,290.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0004726343904621,289.00152587890625,294.1499938964844,253.5500030517578,252.7591552734375,254.4744567871093,253.6136474609375,287.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081427171826,6.816167630319114e-09,0.0010081359650939,-0.0169093050062656,0.0,0.0,0.0,-0.0081918854266405,60.0,-23.089221954345703,-0.0,-6.929519713594345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,9.461770241614432e-05,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,9.963697084458543e-05,289.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235168457031,0.0,0.0,7.359156006714329e-05,289.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,9.963702177628876e-05,290.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0004726343904621,289.00152587890625,294.1499938964844,253.5500030517578,252.7591552734375,254.4744567871093,253.6136474609375,287.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081427171826,6.816167630319114e-09,0.0010081359650939,-0.0169093050062656,0.0,0.0,0.0,-0.0081918854266405,60.0,-23.089221954345703,-0.0,-6.929519713594345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,9.446711919736116e-05,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682861328125,0.0,0.0,9.947839862434192e-05,289.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087158203125,0.0,0.0,7.347443170147017e-05,289.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29736328125,0.0,0.0,9.947844228008762e-05,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131774902344,0.0,0.0,0.000471882201964,288.9861755371094,294.1499938964844,253.52999877929688,252.74215698242188,254.457763671875,253.5955810546875,287.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065381648018,6.628551041387709e-09,0.0010065315291285,-0.0164178628474473,0.0,0.0,0.0,-0.0080988751724362,60.0,-23.05298614501953,-0.0,-6.90748009901654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,9.446711919736116e-05,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682861328125,0.0,0.0,9.947839862434192e-05,289.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087158203125,0.0,0.0,7.347443170147017e-05,289.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29736328125,0.0,0.0,9.947844228008762e-05,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131774902344,0.0,0.0,0.000471882201964,288.9861755371094,294.1499938964844,253.52999877929688,252.74215698242188,254.457763671875,253.5955810546875,287.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065381648018,6.628551041387709e-09,0.0010065315291285,-0.0164178628474473,0.0,0.0,0.0,-0.0080988751724362,60.0,-23.05298614501953,-0.0,-6.90748009901654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152160644531,0.0,0.0,9.433253580937162e-05,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3527526855469,0.0,0.0,9.933667752193288e-05,289.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,7.336975977523252e-05,289.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826843261719,0.0,0.0,9.933672845363616e-05,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970642089844,0.0,0.0,0.0004712099616881,288.9708251953125,294.1499938964844,253.509994506836,252.7251739501953,254.4410552978516,253.5775146484375,287.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051041608676,6.46087761069225e-09,0.0010050977580249,-0.0159786511212587,0.0,0.0,0.0,-0.008015751838684,60.0,-23.02012252807617,-0.0,-6.887812986633436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152160644531,0.0,0.0,9.433253580937162e-05,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3527526855469,0.0,0.0,9.933667752193288e-05,289.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,7.336975977523252e-05,289.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826843261719,0.0,0.0,9.933672845363616e-05,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970642089844,0.0,0.0,0.0004712099616881,288.9708251953125,294.1499938964844,253.509994506836,252.7251739501953,254.4410552978516,253.5775146484375,287.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051041608676,6.46087761069225e-09,0.0010050977580249,-0.0159786511212587,0.0,0.0,0.0,-0.008015751838684,60.0,-23.02012252807617,-0.0,-6.887812986633436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30767822265625,0.0,0.0,9.427110489923508e-05,290.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.344970703125,0.0,0.0,9.927199425874278e-05,289.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864990234375,0.0,0.0,7.332197856158018e-05,289.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753601074219,0.0,0.0,9.927203791448846e-05,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890075683594,0.0,0.0,0.0004709030908998,288.963134765625,294.1499938964844,253.5,252.7166748046875,254.43267822265625,253.5684814453125,287.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044495575129,6.384341055820641e-09,0.0010044432710856,-0.0157781653106212,0.0,0.0,0.0,-0.0079778097569942,60.0,-23.005277633666992,-0.0,-6.878844516222672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001403808594,0.0,0.0,9.421440336154774e-05,290.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,9.921228047460318e-05,289.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,7.327787898248062e-05,289.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680053710937,0.0,0.0,9.921232413034886e-05,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,0.0004706198524218,288.9554748535156,294.1499938964844,253.4900054931641,252.7081756591797,254.4243011474609,253.55943298339844,286.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038453619927,6.313696232496113e-09,0.0010038390755653,-0.0155931096524,0.0,0.0,0.0,-0.0079427873715758,60.0,-22.991424560546875,-0.0,-6.870572377692953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850646972656,0.0,0.0,9.411513019585982e-05,290.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,9.91077395156026e-05,289.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642822265625,0.0,0.0,7.32006665202789e-05,289.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533264160156,0.0,0.0,9.910778317134827e-05,290.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,0.0004701239522546,288.94012451171875,294.1499938964844,253.47000122070312,252.691162109375,254.4075164794922,253.5412750244141,286.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027876123785,6.190004953054995e-09,0.0010027813259512,-0.0152690950781106,0.0,0.0,0.0,-0.0078814681619405,60.0,-22.96695137023925,-0.0,-6.85610004325099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850646972656,0.0,0.0,9.411513019585982e-05,290.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,9.91077395156026e-05,289.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642822265625,0.0,0.0,7.32006665202789e-05,289.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533264160156,0.0,0.0,9.910778317134827e-05,290.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,0.0004701239522546,288.94012451171875,294.1499938964844,253.47000122070312,252.691162109375,254.4075164794922,253.5412750244141,286.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027876123785,6.190004953054995e-09,0.0010027813259512,-0.0152690950781106,0.0,0.0,0.0,-0.0078814681619405,60.0,-22.96695137023925,-0.0,-6.85610004325099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699584960937,0.0,0.0,9.40353056648746e-05,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061218261719,0.0,0.0,9.902368037728591e-05,289.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494506835937,0.0,0.0,7.313858077395707e-05,289.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,9.90237240330316e-05,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,0.0004697252297773,288.9247436523437,294.1499938964844,253.4499969482422,252.6741485595703,254.3906707763672,253.5230255126953,286.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001936965622,6.090549842241444e-09,0.0010019309120252,-0.0150085650384426,0.0,0.0,0.0,-0.0078321639448404,60.0,-22.94707298278809,-0.0,-6.844474143008483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699584960937,0.0,0.0,9.40353056648746e-05,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061218261719,0.0,0.0,9.902368037728591e-05,289.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494506835937,0.0,0.0,7.313858077395707e-05,289.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,9.90237240330316e-05,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,0.0004697252297773,288.9247436523437,294.1499938964844,253.4499969482422,252.6741485595703,254.3906707763672,253.5230255126953,286.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001936965622,6.090549842241444e-09,0.0010019309120252,-0.0150085650384426,0.0,0.0,0.0,-0.0078321639448404,60.0,-22.94707298278809,-0.0,-6.844474143008483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548828125,0.0,0.0,9.397518442710862e-05,290.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29058837890625,0.0,0.0,9.896037227008492e-05,289.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.234619140625,0.0,0.0,7.309181819437072e-05,289.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,9.8960408649873e-05,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.332763671875,0.0,0.0,0.0004694249073509,288.90936279296875,294.1499938964844,253.42999267578125,252.6571350097656,254.3737945556641,253.504638671875,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012963321059,6.0156430947699854e-09,0.0010012902785092,-0.0148123381659388,0.0,0.0,0.0,-0.0077950288541615,60.0,-22.93194580078125,-0.0,-6.835725230303069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548828125,0.0,0.0,9.397518442710862e-05,290.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29058837890625,0.0,0.0,9.896037227008492e-05,289.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.234619140625,0.0,0.0,7.309181819437072e-05,289.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,9.8960408649873e-05,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.332763671875,0.0,0.0,0.0004694249073509,288.90936279296875,294.1499938964844,253.42999267578125,252.6571350097656,254.3737945556641,253.504638671875,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012963321059,6.0156430947699854e-09,0.0010012902785092,-0.0148123381659388,0.0,0.0,0.0,-0.0077950288541615,60.0,-22.93194580078125,-0.0,-6.835725230303069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397766113281,0.0,0.0,9.393445361638442e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750549316406,0.0,0.0,9.89174804999493e-05,289.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,7.306013867491856e-05,289.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.209228515625,0.0,0.0,9.8917524155695e-05,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166809082031,0.0,0.0,0.0004692215006798,288.8939819335937,294.1499938964844,253.4100036621093,252.6400909423828,254.3568725585937,253.486083984375,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.964901905741726e-09,0.0010008562821894,-0.0146794160827994,0.0,0.0,0.0,-0.0077698738314211,60.0,-22.92156982421875,-0.0,-6.829801435515037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397766113281,0.0,0.0,9.393445361638442e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750549316406,0.0,0.0,9.89174804999493e-05,289.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,7.306013867491856e-05,289.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.209228515625,0.0,0.0,9.8917524155695e-05,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166809082031,0.0,0.0,0.0004692215006798,288.8939819335937,294.1499938964844,253.4100036621093,252.6400909423828,254.3568725585937,253.486083984375,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.964901905741726e-09,0.0010008562821894,-0.0146794160827994,0.0,0.0,0.0,-0.0077698738314211,60.0,-22.92156982421875,-0.0,-6.829801435515037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23223876953125,0.0,0.0,9.392113861395046e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26727294921875,0.0,0.0,9.890345972962676e-05,289.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123413085937,0.0,0.0,7.304978498723358e-05,289.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018737792969,0.0,0.0,9.890350338537246e-05,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30865478515625,0.0,0.0,0.0004691549693234,288.88629150390625,294.1499938964844,253.3999938964844,252.63156127929688,254.348388671875,253.4767303466797,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007203090935,5.948311176950938e-09,0.0010007143719121,-0.0146359531208872,0.0,0.0,0.0,-0.0077616488561034,60.0,-22.91813087463379,-0.0,-6.827865206560092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22467041015625,0.0,0.0,9.391230560140684e-05,290.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594909667969,0.0,0.0,9.889416105579583e-05,289.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.20489501953125,0.0,0.0,7.304291648324579e-05,289.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19451904296875,0.0,0.0,9.889419743558392e-05,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,0.0004691108479164,288.87860107421875,294.1499938964844,253.38999938964844,252.6230316162109,254.3398895263672,253.4673309326172,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006261290982,5.9373030936171745e-09,0.0010006201919168,-0.0146071165800094,0.0,0.0,0.0,-0.0077561913058161,60.0,-22.91582298278809,-0.0,-6.826580545293838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20953369140625,0.0,0.0,9.39073579502292e-05,290.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24395751953125,0.0,0.0,9.888895147014408e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900329589844,0.0,0.0,7.303906750166789e-05,289.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17974853515625,0.0,0.0,9.888899512588978e-05,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845458984375,0.0,0.0,0.0004690861678682,288.8631896972656,294.1499938964844,253.3699951171875,252.6059417724609,254.3228759765625,253.4483642578125,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005735093727,5.9311417999197155e-09,0.0010005675721913,-0.0145909758284688,0.0,0.0,0.0,-0.0077531370334327,60.0,-22.914451599121094,-0.0,-6.825861476045247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20953369140625,0.0,0.0,9.39073579502292e-05,290.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24395751953125,0.0,0.0,9.888895147014408e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900329589844,0.0,0.0,7.303906750166789e-05,289.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17974853515625,0.0,0.0,9.888899512588978e-05,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845458984375,0.0,0.0,0.0004690861678682,288.8631896972656,294.1499938964844,253.3699951171875,252.6059417724609,254.3228759765625,253.4483642578125,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005735093727,5.9311417999197155e-09,0.0010005675721913,-0.0145909758284688,0.0,0.0,0.0,-0.0077531370334327,60.0,-22.914451599121094,-0.0,-6.825861476045247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19439697265625,0.0,0.0,9.39176170504652e-05,290.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283630371094,0.0,0.0,9.889974899124354e-05,289.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751403808594,0.0,0.0,7.304704195121303e-05,289.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649780273437,0.0,0.0,9.889979264698924e-05,290.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684936523437,0.0,0.0,0.0004691373906098,288.8477478027344,294.1499938964844,253.3500061035156,252.58883666992188,254.3057861328125,253.42916870117188,286.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006827069446,5.943915581951842e-09,0.0010006767697632,-0.0146244401112198,0.0,0.0,0.0,-0.0077594695612788,60.0,-22.91690826416016,-0.0,-6.827352194704872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19439697265625,0.0,0.0,9.39176170504652e-05,290.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283630371094,0.0,0.0,9.889974899124354e-05,289.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751403808594,0.0,0.0,7.304704195121303e-05,289.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649780273437,0.0,0.0,9.889979264698924e-05,290.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684936523437,0.0,0.0,0.0004691373906098,288.8477478027344,294.1499938964844,253.3500061035156,252.58883666992188,254.3057861328125,253.42916870117188,286.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006827069446,5.943915581951842e-09,0.0010006767697632,-0.0146244401112198,0.0,0.0,0.0,-0.0077594695612788,60.0,-22.91690826416016,-0.0,-6.827352194704872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792297363281,0.0,0.0,9.394194785272704e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127990722656,0.0,0.0,9.89253749139607e-05,289.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16021728515625,0.0,0.0,7.306596671696752e-05,289.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501770019531,0.0,0.0,9.892541129374877e-05,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524108886719,0.0,0.0,0.0004692589282058,288.8323059082031,294.1499938964844,253.3300018310547,252.5717163085937,254.2886657714844,253.4097137451172,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000941847451,5.974226890970158e-09,0.0010009359102696,-0.014703843742609,0.0,0.0,0.0,-0.0077744955196976,60.0,-22.92311286926269,-0.0,-6.830889986986223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792297363281,0.0,0.0,9.394194785272704e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127990722656,0.0,0.0,9.89253749139607e-05,289.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16021728515625,0.0,0.0,7.306596671696752e-05,289.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501770019531,0.0,0.0,9.892541129374877e-05,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524108886719,0.0,0.0,0.0004692589282058,288.8323059082031,294.1499938964844,253.3300018310547,252.5717163085937,254.2886657714844,253.4097137451172,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000941847451,5.974226890970158e-09,0.0010009359102696,-0.014703843742609,0.0,0.0,0.0,-0.0077744955196976,60.0,-22.92311286926269,-0.0,-6.830889986986223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,9.397653775522484e-05,290.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972045898437,0.0,0.0,9.89617983577773e-05,289.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.145263671875,0.0,0.0,7.309287320822477e-05,289.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353759765625,0.0,0.0,9.896184201352298e-05,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.236328125,0.0,0.0,0.000469431746751,288.8168029785156,294.1499938964844,253.3099975585937,252.5545654296875,254.2714691162109,253.39002990722656,286.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013104183599,6.017324860607687e-09,0.0010013043647632,-0.0148167433217167,0.0,0.0,0.0,-0.0077958609908819,60.0,-22.93233871459961,-0.0,-6.83592134009814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
