time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,9.397653775522484e-05,290.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972045898437,0.0,0.0,9.89617983577773e-05,289.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.145263671875,0.0,0.0,7.309287320822477e-05,289.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353759765625,0.0,0.0,9.896184201352298e-05,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.236328125,0.0,0.0,0.000469431746751,288.8168029785156,294.1499938964844,253.3099975585937,252.5545654296875,254.2714691162109,253.39002990722656,286.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013104183599,6.017324860607687e-09,0.0010013043647632,-0.0148167433217167,0.0,0.0,0.0,-0.0077958609908819,60.0,-22.93233871459961,-0.0,-6.83592134009814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564636230469,0.0,0.0,9.39973397180438e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893920898437,0.0,0.0,9.8983698990196e-05,289.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,7.31090476620011e-05,289.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279602050781,0.0,0.0,9.898374264594167e-05,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.228271484375,0.0,0.0,0.0004695356183219,288.8090515136719,294.1499938964844,253.3000030517578,252.5459747314453,254.26284790039065,253.38009643554688,286.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015319567173,6.043234801467179e-09,0.0010015259031206,-0.0148846181109547,0.0,0.0,0.0,-0.007808705791831,60.0,-22.937938690185547,-0.0,-6.838946831067005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488647460937,0.0,0.0,9.401985153090207e-05,290.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,9.90074113360606e-05,289.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302795410156,0.0,0.0,7.312656089197844e-05,289.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205139160156,0.0,0.0,9.900744771584868e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,0.0004696481046266,288.8013000488281,294.1499938964844,253.2899932861328,252.5373687744141,254.2542266845703,253.3701171875,286.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017718886956,6.071285696407358e-09,0.0010017657186836,-0.0149581003934144,0.0,0.0,0.0,-0.0078226113691926,60.0,-22.94403076171875,-0.0,-6.842223854164331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,9.406873141415416e-05,290.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659240722656,0.0,0.0,9.905888873618096e-05,289.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,7.316457777051255e-05,289.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,9.905892511596905e-05,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041015625,0.0,0.0,0.0004698922857642,288.7857666015625,294.1499938964844,253.2700042724609,252.5201568603516,254.23692321777344,253.3499755859375,286.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022926144301,6.1321854261109365e-09,0.0010022865608334,-0.0151176322251558,0.0,0.0,0.0,-0.0078528020530939,60.0,-22.957406997680664,-0.0,-6.849339939662968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,9.406873141415416e-05,290.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659240722656,0.0,0.0,9.905888873618096e-05,289.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,7.316457777051255e-05,289.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,9.905892511596905e-05,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041015625,0.0,0.0,0.0004698922857642,288.7857666015625,294.1499938964844,253.2700042724609,252.5201568603516,254.23692321777344,253.3499755859375,286.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022926144301,6.1321854261109365e-09,0.0010022865608334,-0.0151176322251558,0.0,0.0,0.0,-0.0078528020530939,60.0,-22.957406997680664,-0.0,-6.849339939662968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183776855469,0.0,0.0,9.41202524700202e-05,290.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502685546875,0.0,0.0,9.911313827615233e-05,289.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002502441406,0.0,0.0,7.320465374505147e-05,289.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907287597656,0.0,0.0,9.9113181931898e-05,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879577636719,0.0,0.0,0.0004701496509369,288.7702331542969,294.1499938964844,253.25,252.50289916992188,254.2195587158203,253.3296813964844,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028416290879,6.196372748235035e-09,0.0010028353426605,-0.0152857759967446,0.0,0.0,0.0,-0.0078846225515007,60.0,-22.97182273864746,-0.0,-6.856844692038069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183776855469,0.0,0.0,9.41202524700202e-05,290.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502685546875,0.0,0.0,9.911313827615233e-05,289.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002502441406,0.0,0.0,7.320465374505147e-05,289.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907287597656,0.0,0.0,9.9113181931898e-05,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879577636719,0.0,0.0,0.0004701496509369,288.7702331542969,294.1499938964844,253.25,252.50289916992188,254.2195587158203,253.3296813964844,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028416290879,6.196372748235035e-09,0.0010028353426605,-0.0152857759967446,0.0,0.0,0.0,-0.0078846225515007,60.0,-22.97182273864746,-0.0,-6.856844692038069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10308837890625,0.0,0.0,9.417185356142e-05,290.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346130371094,0.0,0.0,9.916747512761503e-05,289.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.085205078125,0.0,0.0,7.32447806512937e-05,289.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758056640625,0.0,0.0,9.91675115074031e-05,290.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718139648437,0.0,0.0,0.0004704073944594,288.754638671875,294.1499938964844,253.22999572753903,252.485595703125,254.2021331787109,253.3092498779297,286.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033913422375,6.260653773182412e-09,0.0010033850558102,-0.0154541628435254,0.0,0.0,0.0,-0.0079164896160364,60.0,-22.98664093017578,-0.0,-6.864364365810617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10308837890625,0.0,0.0,9.417185356142e-05,290.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346130371094,0.0,0.0,9.916747512761503e-05,289.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.085205078125,0.0,0.0,7.32447806512937e-05,289.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758056640625,0.0,0.0,9.91675115074031e-05,290.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718139648437,0.0,0.0,0.0004704073944594,288.754638671875,294.1499938964844,253.22999572753903,252.485595703125,254.2021331787109,253.3092498779297,286.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033913422375,6.260653773182412e-09,0.0010033850558102,-0.0154541628435254,0.0,0.0,0.0,-0.0079164896160364,60.0,-22.98664093017578,-0.0,-6.864364365810617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877990722656,0.0,0.0,9.422052244190128e-05,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.118896484375,0.0,0.0,9.921873424900696e-05,289.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07012939453125,0.0,0.0,7.328263745876029e-05,289.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608215332031,0.0,0.0,9.921877062879504e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.0,0.0004706505278591,288.7390441894531,294.1499938964844,253.2100067138672,252.46826171875,254.1846618652344,253.28872680664065,286.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039099724963,6.321294154787438e-09,0.0010039035696536,-0.0156130129471421,0.0,0.0,0.0,-0.0079465517774224,60.0,-23.00117492675781,-0.0,-6.871461977198123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877990722656,0.0,0.0,9.422052244190128e-05,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.118896484375,0.0,0.0,9.921873424900696e-05,289.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07012939453125,0.0,0.0,7.328263745876029e-05,289.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608215332031,0.0,0.0,9.921877062879504e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.0,0.0004706505278591,288.7390441894531,294.1499938964844,253.2100067138672,252.46826171875,254.1846618652344,253.28872680664065,286.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039099724963,6.321294154787438e-09,0.0010039035696536,-0.0156130129471421,0.0,0.0,0.0,-0.0079465517774224,60.0,-23.00117492675781,-0.0,-6.871461977198123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,9.424318704986943e-05,290.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1110534667969,0.0,0.0,9.924259211402386e-05,289.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625915527344,0.0,0.0,7.330025982810184e-05,289.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533447265625,0.0,0.0,9.924262849381194e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475830078125,0.0,0.0,0.0004707637126557,288.7312316894531,294.1499938964844,253.1999969482422,252.45957946777344,254.1759185791016,253.27842712402344,286.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041513014584,6.349523129500767e-09,0.001004145015031,-0.015686959028244,0.0,0.0,0.0,-0.0079605458304286,60.0,-23.00810813903809,-0.0,-6.874766711462146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,9.42640981520526e-05,290.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10321044921875,0.0,0.0,9.9264616437722e-05,289.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550231933594,0.0,0.0,7.331652886932716e-05,289.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458374023437,0.0,0.0,9.926465281751008e-05,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394958496094,0.0,0.0,0.000470868195407,288.7234191894531,294.1499938964844,253.19000244140625,252.4508819580078,254.16714477539065,253.26812744140625,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043742367997,6.375582728423978e-09,0.001004367833957,-0.015755221247673,0.0,0.0,0.0,-0.0079734651371836,60.0,-23.014741897583008,-0.0,-6.877818492512233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,9.429972124053164e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,9.930213127518071e-05,289.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398864746094,0.0,0.0,7.334423571592197e-05,289.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03082275390625,0.0,0.0,9.93021676549688e-05,290.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1233215332031,0.0,0.0,0.0004710461653303,288.707763671875,294.1499938964844,253.1699981689453,252.4334716796875,254.14956665039065,253.24752807617188,286.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047537507489,6.419961895431925e-09,0.0010047473479062,-0.0158714745193719,0.0,0.0,0.0,-0.0079954657703638,60.0,-23.02678108215332,-0.0,-6.88301753370979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,9.429972124053164e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,9.930213127518071e-05,289.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398864746094,0.0,0.0,7.334423571592197e-05,289.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03082275390625,0.0,0.0,9.93021676549688e-05,290.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1233215332031,0.0,0.0,0.0004710461653303,288.707763671875,294.1499938964844,253.1699981689453,252.4334716796875,254.14956665039065,253.24752807617188,286.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047537507489,6.419961895431925e-09,0.0010047473479062,-0.0158714745193719,0.0,0.0,0.0,-0.0079954657703638,60.0,-23.02678108215332,-0.0,-6.88301753370979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.041748046875,0.0,0.0,9.432587103219704e-05,290.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,9.93296707747504e-05,289.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247497558594,0.0,0.0,7.336457929341123e-05,289.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01580810546875,0.0,0.0,9.932970715453848e-05,290.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10711669921875,0.0,0.0,0.0004711767833214,288.69207763671875,294.1499938964844,253.1499938964844,252.4160003662109,254.13194274902344,253.2269592285156,286.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050324490293,6.452540723955735e-09,0.0010050259297713,-0.0159568134695291,0.0,0.0,0.0,-0.0080116167664527,60.0,-23.036714553833008,-0.0,-6.886835990371766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.041748046875,0.0,0.0,9.432587103219704e-05,290.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,9.93296707747504e-05,289.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247497558594,0.0,0.0,7.336457929341123e-05,289.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01580810546875,0.0,0.0,9.932970715453848e-05,290.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10711669921875,0.0,0.0,0.0004711767833214,288.69207763671875,294.1499938964844,253.1499938964844,252.4160003662109,254.13194274902344,253.2269592285156,286.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050324490293,6.452540723955735e-09,0.0010050259297713,-0.0159568134695291,0.0,0.0,0.0,-0.0080116167664527,60.0,-23.036714553833008,-0.0,-6.886835990371766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263671875,0.0,0.0,9.434673120267688e-05,290.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05596923828125,0.0,0.0,9.935163689078764e-05,289.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00958251953125,0.0,0.0,7.338079740293324e-05,289.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.000732421875,0.0,0.0,9.93516732705757e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909118652344,0.0,0.0,0.0004712809750344,288.6763916015625,294.1499938964844,253.1300048828125,252.39846801757807,254.11427307128903,253.2064208984375,286.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052546858787,6.478527048159321e-09,0.0010052481666207,-0.0160248838365077,0.0,0.0,0.0,-0.0080244997516274,60.0,-23.04490089416504,-0.0,-6.889881376537232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263671875,0.0,0.0,9.434673120267688e-05,290.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05596923828125,0.0,0.0,9.935163689078764e-05,289.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00958251953125,0.0,0.0,7.338079740293324e-05,289.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.000732421875,0.0,0.0,9.93516732705757e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909118652344,0.0,0.0,0.0004712809750344,288.6763916015625,294.1499938964844,253.1300048828125,252.39846801757807,254.11427307128903,253.2064208984375,286.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052546858787,6.478527048159321e-09,0.0010052481666207,-0.0160248838365077,0.0,0.0,0.0,-0.0080244997516274,60.0,-23.04490089416504,-0.0,-6.889881376537232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0109558105469,0.0,0.0,9.436922846361996e-05,290.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401916503906,0.0,0.0,9.93753201328218e-05,289.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,7.339829608099535e-05,289.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98565673828125,0.0,0.0,9.937535651260988e-05,290.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07470703125,0.0,0.0,0.0004713933449238,288.66070556640625,294.1499938964844,253.1100006103516,252.3809051513672,254.0965576171875,253.18592834472656,286.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005494268611,6.5065486332116515e-09,0.001005487749353,-0.0160982869565486,0.0,0.0,0.0,-0.0080383904278278,60.0,-23.05270195007324,-0.0,-6.893166926147387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0109558105469,0.0,0.0,9.436922846361996e-05,290.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401916503906,0.0,0.0,9.93753201328218e-05,289.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,7.339829608099535e-05,289.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98565673828125,0.0,0.0,9.937535651260988e-05,290.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07470703125,0.0,0.0,0.0004713933449238,288.66070556640625,294.1499938964844,253.1100006103516,252.3809051513672,254.0965576171875,253.18592834472656,286.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005494268611,6.5065486332116515e-09,0.001005487749353,-0.0160982869565486,0.0,0.0,0.0,-0.0080383904278278,60.0,-23.05270195007324,-0.0,-6.893166926147387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032653808594,0.0,0.0,9.438096458325164e-05,290.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323181152344,0.0,0.0,9.93876819848083e-05,289.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867858886719,0.0,0.0,7.340742740780115e-05,289.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781188964844,0.0,0.0,9.938771836459635e-05,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,0.0004714519891422,288.65283203125,294.1499938964844,253.1000061035156,252.37210083007807,254.0876922607422,253.1756896972656,286.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005619415082,6.521173379070433e-09,0.001005612895824,-0.0161365941166877,0.0,0.0,0.0,-0.0080456407740712,60.0,-23.056671142578125,-0.0,-6.894882176311512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955444335937,0.0,0.0,9.439301356906073e-05,290.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244140625,0.0,0.0,9.940037125488745e-05,289.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791564941406,0.0,0.0,7.341679884120822e-05,289.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,9.94004076346755e-05,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,0.0004715122049674,288.6449584960937,294.1499938964844,253.08999633789065,252.36328125,254.07879638671875,253.1654663085937,286.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057477047666,6.536186702987834e-09,0.0010057411855086,-0.0161759220063686,0.0,0.0,0.0,-0.0080530839040875,60.0,-23.06070899963379,-0.0,-6.896642901210728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801025390625,0.0,0.0,9.441787551622838e-05,290.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00860595703125,0.0,0.0,9.942655015038326e-05,289.796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96392822265625,0.0,0.0,7.34361310605891e-05,289.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554138183594,0.0,0.0,9.942658653017132e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,0.0004716363619081,288.62921142578125,294.1499938964844,253.07000732421875,252.3456268310547,254.06100463867188,253.1450042724609,286.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060126660391,6.5671565963043585e-09,0.0010060060303658,-0.016257045790553,0.0,0.0,0.0,-0.00806843675673,60.0,-23.06898307800293,-0.0,-6.900275195675931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801025390625,0.0,0.0,9.441787551622838e-05,290.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00860595703125,0.0,0.0,9.942655015038326e-05,289.796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96392822265625,0.0,0.0,7.34361310605891e-05,289.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554138183594,0.0,0.0,9.942658653017132e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,0.0004716363619081,288.62921142578125,294.1499938964844,253.07000732421875,252.3456268310547,254.06100463867188,253.1450042724609,286.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060126660391,6.5671565963043585e-09,0.0010060060303658,-0.016257045790553,0.0,0.0,0.0,-0.00806843675673,60.0,-23.06898307800293,-0.0,-6.900275195675931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96466064453125,0.0,0.0,9.444347233511508e-05,290.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927978515625,0.0,0.0,9.94535075733438e-05,289.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486694335937,0.0,0.0,7.345603808062151e-05,289.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402770996094,0.0,0.0,9.945353667717428e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,0.0004717642441391,288.6134338378906,294.1499938964844,253.0500030517578,252.3279266357422,254.04315185546875,253.12457275390625,286.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062853107228,6.599045310196061e-09,0.0010062786750495,-0.0163405761122703,0.0,0.0,0.0,-0.0080842450261116,60.0,-23.07748413085937,-0.0,-6.904016913722445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96466064453125,0.0,0.0,9.444347233511508e-05,290.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927978515625,0.0,0.0,9.94535075733438e-05,289.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486694335937,0.0,0.0,7.345603808062151e-05,289.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402770996094,0.0,0.0,9.945353667717428e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,0.0004717642441391,288.6134338378906,294.1499938964844,253.0500030517578,252.3279266357422,254.04315185546875,253.12457275390625,286.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062853107228,6.599045310196061e-09,0.0010062786750495,-0.0163405761122703,0.0,0.0,0.0,-0.0080842450261116,60.0,-23.07748413085937,-0.0,-6.904016913722445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491882324219,0.0,0.0,9.446940384805202e-05,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769897460937,0.0,0.0,9.948081424226984e-05,289.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93341064453125,0.0,0.0,7.347621431108564e-05,289.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92510986328125,0.0,0.0,9.948085062205791e-05,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,0.0004718937852885,288.59765625,294.1499938964844,253.02999877929688,252.3101959228516,254.0252685546875,253.1041412353516,286.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065616806969,6.631355464747912e-09,0.0010065550450235,-0.0164252109825611,0.0,0.0,0.0,-0.0081002628430724,60.0,-23.086124420166016,-0.0,-6.907809080303198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491882324219,0.0,0.0,9.446940384805202e-05,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769897460937,0.0,0.0,9.948081424226984e-05,289.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93341064453125,0.0,0.0,7.347621431108564e-05,289.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92510986328125,0.0,0.0,9.948085062205791e-05,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,0.0004718937852885,288.59765625,294.1499938964844,253.02999877929688,252.3101959228516,254.0252685546875,253.1041412353516,286.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065616806969,6.631355464747912e-09,0.0010065550450235,-0.0164252109825611,0.0,0.0,0.0,-0.0081002628430724,60.0,-23.086124420166016,-0.0,-6.907809080303198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,9.449527715332806e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96112060546875,0.0,0.0,9.950806270353496e-05,289.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181213378906,0.0,0.0,7.349633233388886e-05,289.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,9.950809180736542e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935607910156,0.0,0.0,0.0004720230353996,288.58184814453125,294.1499938964844,253.009994506836,252.2924194335937,254.00732421875,253.08370971679688,286.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068372357636,6.66358568324199e-09,0.0010068306000903,-0.0165096335113048,0.0,0.0,0.0,-0.0081162406131625,60.0,-23.094804763793945,-0.0,-6.911592720371118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,9.449527715332806e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96112060546875,0.0,0.0,9.950806270353496e-05,289.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181213378906,0.0,0.0,7.349633233388886e-05,289.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,9.950809180736542e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935607910156,0.0,0.0,0.0004720230353996,288.58184814453125,294.1499938964844,253.009994506836,252.2924194335937,254.00732421875,253.08370971679688,286.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068372357636,6.66358568324199e-09,0.0010068306000903,-0.0165096335113048,0.0,0.0,0.0,-0.0081162406131625,60.0,-23.094804763793945,-0.0,-6.911592720371118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259338378906,0.0,0.0,9.450806101085618e-05,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,9.95215232251212e-05,289.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91046142578125,0.0,0.0,7.350627856794745e-05,289.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023132324219,0.0,0.0,9.952155960490928e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98541259765625,0.0,0.0,0.0004720869183074,288.5739440917969,294.1499938964844,253.0,252.2835235595703,253.99835205078125,253.0735015869141,286.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069735581055,6.679517383645361e-09,0.0010069668060168,-0.0165513660758733,0.0,0.0,0.0,-0.0081241391599178,60.0,-23.09912872314453,-0.0,-6.913463579394374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,9.452072117710486e-05,290.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,9.953485277947038e-05,289.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028015136719,0.0,0.0,7.351612293859944e-05,289.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946838378906,0.0,0.0,9.953488915925846e-05,290.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,0.0004721501318272,288.5660400390625,294.1499938964844,252.9900054931641,252.2746124267578,253.9893493652344,253.06329345703125,286.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071083670482,6.695287435576347e-09,0.0010071017313748,-0.0165926739573478,0.0,0.0,0.0,-0.0081319566816091,60.0,-23.10343170166016,-0.0,-6.915315964306501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90264892578125,0.0,0.0,9.4545517640654e-05,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294128417969,0.0,0.0,9.956096619134767e-05,289.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.887451171875,0.0,0.0,7.353541150223464e-05,289.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87945556640625,0.0,0.0,9.956100257113576e-05,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610290527344,0.0,0.0,0.0004722739977296,288.5502014160156,294.1499938964844,252.97000122070312,252.2567901611328,253.97134399414065,253.0428771972656,286.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073726298287,6.726178281013517e-09,0.00100736587774,-0.0166735891252756,0.0,0.0,0.0,-0.0081472704187035,60.0,-23.1119384765625,-0.0,-6.918943995515292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90264892578125,0.0,0.0,9.4545517640654e-05,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294128417969,0.0,0.0,9.956096619134767e-05,289.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.887451171875,0.0,0.0,7.353541150223464e-05,289.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87945556640625,0.0,0.0,9.956100257113576e-05,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610290527344,0.0,0.0,0.0004722739977296,288.5502014160156,294.1499938964844,252.97000122070312,252.2567901611328,253.97134399414065,253.0428771972656,286.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073726298287,6.726178281013517e-09,0.00100736587774,-0.0166735891252756,0.0,0.0,0.0,-0.0081472704187035,60.0,-23.1119384765625,-0.0,-6.918943995515292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,9.456956468056887e-05,290.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135437011719,0.0,0.0,9.958629379980266e-05,289.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,7.355411071330309e-05,289.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641967773437,0.0,0.0,9.958632290363312e-05,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447326660156,0.0,0.0,0.0004723941383417,288.5343322753906,294.1499938964844,252.9499969482422,252.23892211914065,253.95327758789065,253.02247619628903,286.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076287435367,6.756136983199212e-09,0.0010076219914481,-0.0167520623654127,0.0,0.0,0.0,-0.0081621222198009,60.0,-23.120275497436523,-0.0,-6.92246402422825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,9.456956468056887e-05,290.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135437011719,0.0,0.0,9.958629379980266e-05,289.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,7.355411071330309e-05,289.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641967773437,0.0,0.0,9.958632290363312e-05,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447326660156,0.0,0.0,0.0004723941383417,288.5343322753906,294.1499938964844,252.9499969482422,252.23892211914065,253.95327758789065,253.02247619628903,286.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076287435367,6.756136983199212e-09,0.0010076219914481,-0.0167520623654127,0.0,0.0,0.0,-0.0081621222198009,60.0,-23.120275497436523,-0.0,-6.92246402422825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,9.459305147174746e-05,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,9.961102477973328e-05,289.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567199707031,0.0,0.0,7.35723806428723e-05,289.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84893798828125,0.0,0.0,9.961105388356371e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.928466796875,0.0,0.0,0.0004725114558823,288.5184631347656,294.1499938964844,252.92999267578125,252.22105407714844,253.9351959228516,253.0020904541016,286.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078790364786,6.7853962448793945e-09,0.00100787228439,-0.0168287027627229,0.0,0.0,0.0,-0.0081766275689005,60.0,-23.12845802307129,-0.0,-6.925902340526592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,9.459305147174746e-05,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,9.961102477973328e-05,289.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567199707031,0.0,0.0,7.35723806428723e-05,289.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84893798828125,0.0,0.0,9.961105388356371e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.928466796875,0.0,0.0,0.0004725114558823,288.5184631347656,294.1499938964844,252.92999267578125,252.22105407714844,253.9351959228516,253.0020904541016,286.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078790364786,6.7853962448793945e-09,0.00100787228439,-0.0168287027627229,0.0,0.0,0.0,-0.0081766275689005,60.0,-23.12845802307129,-0.0,-6.925902340526592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
