time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530580,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85595703125,0.0,0.0,9.461638546781614e-05,290.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817443847656,0.0,0.0,9.963558841263875e-05,289.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,7.359052688116208e-05,289.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336181640625,0.0,0.0,9.963562479242682e-05,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.91217041015625,0.0,0.0,0.0004726280167233,288.5025634765625,294.1499938964844,252.9100036621093,252.20315551757807,253.91705322265625,252.98171997070312,286.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081275831907,6.81446143957487e-09,0.0010081207146868,-0.0169048365205526,0.0,0.0,0.0,-0.0081910360604524,60.0,-23.136552810668945,-0.0,-6.929319340542861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85595703125,0.0,0.0,9.461638546781614e-05,290.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817443847656,0.0,0.0,9.963558841263875e-05,289.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,7.359052688116208e-05,289.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336181640625,0.0,0.0,9.963562479242682e-05,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.91217041015625,0.0,0.0,0.0004726280167233,288.5025634765625,294.1499938964844,252.9100036621093,252.20315551757807,253.91705322265625,252.98171997070312,286.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081275831907,6.81446143957487e-09,0.0010081207146868,-0.0169048365205526,0.0,0.0,0.0,-0.0081910360604524,60.0,-23.136552810668945,-0.0,-6.929319340542861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84814453125,0.0,0.0,9.46282161748968e-05,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.873779296875,0.0,0.0,9.964805212803184e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336181640625,0.0,0.0,7.359973096754402e-05,289.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.82598876953125,0.0,0.0,9.96480812318623e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,0.0004726870974991,288.4945983886719,294.1499938964844,252.8999938964844,252.19419860839844,253.9079742431641,252.9715270996093,286.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082536609843,6.8292016486282145e-09,0.0010082467924803,-0.0169434454292058,0.0,0.0,0.0,-0.0081983441486954,60.0,-23.140605926513672,-0.0,-6.93105235427538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403625488281,0.0,0.0,9.464030154049397e-05,290.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,9.966077777789906e-05,289.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.825927734375,0.0,0.0,7.360912422882393e-05,289.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182983398437,0.0,0.0,9.966080688172951e-05,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8958740234375,0.0,0.0,0.0004727474879473,288.4866638183594,294.1499938964844,252.88999938964844,252.1852264404297,253.89889526367188,252.9613494873047,286.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083824163302,6.8442571610205505e-09,0.0010083755478262,-0.0169828813523054,0.0,0.0,0.0,-0.0082058077678084,60.0,-23.14469337463379,-0.0,-6.932822316230158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247375488281,0.0,0.0,9.466577466810122e-05,290.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498840332031,0.0,0.0,9.968760423362256e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104858398437,0.0,0.0,7.362894393736497e-05,289.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,9.9687633337453e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795471191406,0.0,0.0,0.0004728747589979,288.4707336425781,294.1499938964844,252.8699951171875,252.16729736328125,253.8806915283203,252.94097900390625,286.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086537804454,6.875997993205374e-09,0.0010086469119414,-0.0170660205185413,0.0,0.0,0.0,-0.0082215424627065,60.0,-23.1530818939209,-0.0,-6.936555507763843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247375488281,0.0,0.0,9.466577466810122e-05,290.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498840332031,0.0,0.0,9.968760423362256e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104858398437,0.0,0.0,7.362894393736497e-05,289.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,9.9687633337453e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795471191406,0.0,0.0,0.0004728747589979,288.4707336425781,294.1499938964844,252.8699951171875,252.16729736328125,253.8806915283203,252.94097900390625,286.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086537804454,6.875997993205374e-09,0.0010086469119414,-0.0170660205185413,0.0,0.0,0.0,-0.0082215424627065,60.0,-23.1530818939209,-0.0,-6.936555507763843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8091125488281,0.0,0.0,9.469409997109324e-05,290.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339233398437,0.0,0.0,9.971742838388308e-05,289.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950439453125,0.0,0.0,7.36509682610631e-05,289.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,9.971745748771356e-05,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632507324219,0.0,0.0,0.0004730162327177,288.4548034667969,294.1499938964844,252.8500061035156,252.1493530273437,253.8624420166016,252.92059326171875,286.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089555289596,6.911282213195591e-09,0.0010089486604556,-0.017158443108201,0.0,0.0,0.0,-0.0082390345633029,60.0,-23.16200256347656,-0.0,-6.940706498426152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8091125488281,0.0,0.0,9.469409997109324e-05,290.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339233398437,0.0,0.0,9.971742838388308e-05,289.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950439453125,0.0,0.0,7.36509682610631e-05,289.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,9.971745748771356e-05,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632507324219,0.0,0.0,0.0004730162327177,288.4548034667969,294.1499938964844,252.8500061035156,252.1493530273437,253.8624420166016,252.92059326171875,286.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089555289596,6.911282213195591e-09,0.0010089486604556,-0.017158443108201,0.0,0.0,0.0,-0.0082390345633029,60.0,-23.16200256347656,-0.0,-6.940706498426152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.79345703125,0.0,0.0,9.472694364376366e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179626464844,0.0,0.0,9.975201828638092e-05,289.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795715332031,0.0,0.0,7.367652142420411e-05,289.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7722473144531,0.0,0.0,9.975204739021136e-05,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.0,0.0,0.0004731803201138,288.4388427734375,294.1499938964844,252.8300018310547,252.13140869140625,253.8441619873047,252.90020751953125,286.4476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009305473417,6.952204589794064e-09,0.001009298604913,-0.0172656308859586,0.0,0.0,0.0,-0.0082593215629458,60.0,-23.1718692779541,-0.0,-6.945522557089134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.79345703125,0.0,0.0,9.472694364376366e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179626464844,0.0,0.0,9.975201828638092e-05,289.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795715332031,0.0,0.0,7.367652142420411e-05,289.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7722473144531,0.0,0.0,9.975204739021136e-05,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.0,0.0,0.0004731803201138,288.4388427734375,294.1499938964844,252.8300018310547,252.13140869140625,253.8441619873047,252.90020751953125,286.4476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009305473417,6.952204589794064e-09,0.001009298604913,-0.0172656308859586,0.0,0.0,0.0,-0.0082593215629458,60.0,-23.1718692779541,-0.0,-6.945522557089134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7778015136719,0.0,0.0,9.47647204156965e-05,290.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.802001953125,0.0,0.0,9.979179594665766e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640686035156,0.0,0.0,7.370590174105018e-05,289.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568359375,0.0,0.0,9.979182505048811e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305969238281,0.0,0.0,0.0004733690002467,288.4228515625,294.1499938964844,252.8099975585937,252.1134490966797,253.82583618164065,252.8797912597656,286.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097079211845,6.999265167451085e-09,0.0010097009362652,-0.0173888970166444,0.0,0.0,0.0,-0.0082826511934399,60.0,-23.182693481445312,-0.0,-6.951062658799857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7778015136719,0.0,0.0,9.47647204156965e-05,290.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.802001953125,0.0,0.0,9.979179594665766e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640686035156,0.0,0.0,7.370590174105018e-05,289.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568359375,0.0,0.0,9.979182505048811e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305969238281,0.0,0.0,0.0004733690002467,288.4228515625,294.1499938964844,252.8099975585937,252.1134490966797,253.82583618164065,252.8797912597656,286.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097079211845,6.999265167451085e-09,0.0010097009362652,-0.0173888970166444,0.0,0.0,0.0,-0.0082826511934399,60.0,-23.182693481445312,-0.0,-6.951062658799857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699584960937,0.0,0.0,9.478586434852332e-05,290.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.79400634765625,0.0,0.0,9.981406037695706e-05,289.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563171386719,0.0,0.0,7.372234540525824e-05,289.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491455078125,0.0,0.0,9.981408948078752e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224182128906,0.0,0.0,0.0004734746180474,288.41485595703125,294.1499938964844,252.8000030517578,252.10446166992188,253.8166656494141,252.8695678710937,286.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099331848323,7.0256067630225524e-09,0.001009926199913,-0.0174578931182622,0.0,0.0,0.0,-0.0082957101985812,60.0,-23.18871688842773,-0.0,-6.95416417784145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621154785156,0.0,0.0,9.48081651586108e-05,290.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860107421875,0.0,0.0,9.983755444409326e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7485656738281,0.0,0.0,7.373969128821045e-05,289.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7414245605469,0.0,0.0,9.983758354792371e-05,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8142395019531,0.0,0.0,0.0004735860566142,288.4068603515625,294.1499938964844,252.7899932861328,252.09548950195312,253.80747985839844,252.8593292236328,286.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101709049195,7.053396977596549e-09,0.0010101638035848,-0.017530683428049,0.0,0.0,0.0,-0.0083094863221049,60.0,-23.19502258300781,-0.0,-6.957437648225095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,9.485647024121135e-05,290.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77001953125,0.0,0.0,9.9888420663774e-05,289.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330322265625,0.0,0.0,7.37772643333301e-05,289.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7259826660156,0.0,0.0,9.988844976760448e-05,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978820800781,0.0,0.0,0.0004738273273687,288.3908386230469,294.1499938964844,252.7700042724609,252.07752990722656,253.78909301757807,252.83883666992188,286.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106855770573,7.11357683869096e-09,0.0010106783593073,-0.0176883116364479,0.0,0.0,0.0,-0.0083393203094601,60.0,-23.208539962768555,-0.0,-6.964528864727981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,9.485647024121135e-05,290.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77001953125,0.0,0.0,9.9888420663774e-05,289.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330322265625,0.0,0.0,7.37772643333301e-05,289.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7259826660156,0.0,0.0,9.988844976760448e-05,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978820800781,0.0,0.0,0.0004738273273687,288.3908386230469,294.1499938964844,252.7700042724609,252.07752990722656,253.78909301757807,252.83883666992188,286.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106855770573,7.11357683869096e-09,0.0010106783593073,-0.0176883116364479,0.0,0.0,0.0,-0.0083393203094601,60.0,-23.208539962768555,-0.0,-6.964528864727981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306823730469,0.0,0.0,9.490863158134744e-05,290.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7539978027344,0.0,0.0,9.994333959184588e-05,289.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71746826171875,0.0,0.0,7.381782779702917e-05,289.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.71051025390625,0.0,0.0,9.994336869567633e-05,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.781494140625,0.0,0.0,0.0004740878939628,288.37481689453125,294.1499938964844,252.75,252.0595703125,253.77066040039065,252.8182830810547,286.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112412273883,7.1785586364114814e-09,0.0010112340096384,-0.0178585145622491,0.0,0.0,0.0,-0.0083715347573161,60.0,-23.223108291625977,-0.0,-6.972189936504948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306823730469,0.0,0.0,9.490863158134744e-05,290.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7539978027344,0.0,0.0,9.994333959184588e-05,289.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71746826171875,0.0,0.0,7.381782779702917e-05,289.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.71051025390625,0.0,0.0,9.994336869567633e-05,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.781494140625,0.0,0.0,0.0004740878939628,288.37481689453125,294.1499938964844,252.75,252.0595703125,253.77066040039065,252.8182830810547,286.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112412273883,7.1785586364114814e-09,0.0010112340096384,-0.0178585145622491,0.0,0.0,0.0,-0.0083715347573161,60.0,-23.223108291625977,-0.0,-6.972189936504948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149353027344,0.0,0.0,9.496353595750406e-05,290.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379455566406,0.0,0.0,0.000100001161627,289.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7018737792969,0.0,0.0,7.386053039226681e-05,289.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69500732421875,0.0,0.0,0.0001000011907308,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7651062011719,0.0,0.0,0.0004743621393572,288.3587341308594,294.1499938964844,252.72999572753903,252.04161071777344,253.752182006836,252.7976989746093,286.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118262143805,7.246963029672315e-09,0.0010118189966306,-0.0180376805365085,0.0,0.0,0.0,-0.008405446074903,60.0,-23.238525390625,-0.0,-6.980258859812238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149353027344,0.0,0.0,9.496353595750406e-05,290.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379455566406,0.0,0.0,0.000100001161627,289.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7018737792969,0.0,0.0,7.386053039226681e-05,289.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69500732421875,0.0,0.0,0.0001000011907308,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7651062011719,0.0,0.0,0.0004743621393572,288.3587341308594,294.1499938964844,252.72999572753903,252.04161071777344,253.752182006836,252.7976989746093,286.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118262143805,7.246963029672315e-09,0.0010118189966306,-0.0180376805365085,0.0,0.0,0.0,-0.008405446074903,60.0,-23.238525390625,-0.0,-6.980258859812238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991577148437,0.0,0.0,9.501953900326043e-05,290.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218933105469,0.0,0.0,0.0001000601332634,289.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.686279296875,0.0,0.0,7.390409155050293e-05,289.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67950439453125,0.0,0.0,0.0001000601623672,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74871826171875,0.0,0.0,0.0004746419144794,288.3426818847656,294.1499938964844,252.7100067138672,252.023666381836,253.73367309570312,252.77706909179688,286.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124229593202,7.316736549967118e-09,0.0010124156251549,-0.018220430240035,0.0,0.0,0.0,-0.0084400353953242,60.0,-23.254404067993164,-0.0,-6.988494050119698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991577148437,0.0,0.0,9.501953900326043e-05,290.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218933105469,0.0,0.0,0.0001000601332634,289.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.686279296875,0.0,0.0,7.390409155050293e-05,289.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67950439453125,0.0,0.0,0.0001000601623672,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74871826171875,0.0,0.0,0.0004746419144794,288.3426818847656,294.1499938964844,252.7100067138672,252.023666381836,253.73367309570312,252.77706909179688,286.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124229593202,7.316736549967118e-09,0.0010124156251549,-0.018220430240035,0.0,0.0,0.0,-0.0084400353953242,60.0,-23.254404067993164,-0.0,-6.988494050119698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912841796875,0.0,0.0,9.504752233624458e-05,290.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138671875,0.0,0.0,0.0001000896008918,289.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.678466796875,0.0,0.0,7.392585393972695e-05,289.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717224121094,0.0,0.0,0.0001000896299956,290.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405090332031,0.0,0.0,0.0004747816710732,288.3346252441406,294.1499938964844,252.6999969482422,252.0146942138672,253.72439575195312,252.76675415039065,286.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127210989594,7.351596220672718e-09,0.0010127136483788,-0.01831173337996,0.0,0.0,0.0,-0.0084573170170187,60.0,-23.26240921020508,-0.0,-6.992610224187956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,289.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6833801269531,0.0,0.0,9.507509093964472e-05,290.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.705810546875,0.0,0.0,0.0001001186319626,289.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.670654296875,0.0,0.0,7.394729618681595e-05,289.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639404296875,0.0,0.0,0.0001001186610665,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322998046875,0.0,0.0,0.000474919390399,288.3265686035156,294.1499938964844,252.69000244140625,252.00572204589844,253.71511840820312,252.7564392089844,286.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130148148164,7.3859465210546205e-09,0.0010130074806511,-0.0184017028659582,0.0,0.0,0.0,-0.008474345318973,60.0,-23.270383834838867,-0.0,-6.996668133751882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,9.512820543022826e-05,290.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,0.0001001745622488,289.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549987792969,0.0,0.0,7.398860907414928e-05,289.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6483764648437,0.0,0.0,0.0001001745913526,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71588134765625,0.0,0.0,0.0004751847009174,288.3104553222656,294.1499938964844,252.6699981689453,251.98780822753903,253.696533203125,252.7357788085937,286.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135807096958,7.452118033768329e-09,0.0010135732591152,-0.0185750145465135,0.0,0.0,0.0,-0.0085071492940187,60.0,-23.286008834838867,-0.0,-7.004486946016186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,9.512820543022826e-05,290.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,0.0001001745622488,289.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549987792969,0.0,0.0,7.398860907414928e-05,289.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6483764648437,0.0,0.0,0.0001001745913526,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71588134765625,0.0,0.0,0.0004751847009174,288.3104553222656,294.1499938964844,252.6699981689453,251.98780822753903,253.696533203125,252.7357788085937,286.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135807096958,7.452118033768329e-09,0.0010135732591152,-0.0185750145465135,0.0,0.0,0.0,-0.0085071492940187,60.0,-23.286008834838867,-0.0,-7.004486946016186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,289.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517333984375,0.0,0.0,9.517758735455573e-05,290.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6736145019531,0.0,0.0,0.0001002265635179,289.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63934326171875,0.0,0.0,7.402701885439456e-05,289.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6328125,0.0,0.0,0.0001002265926217,290.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.699462890625,0.0,0.0,0.0004754313849844,288.2943115234375,294.1499938964844,252.6499938964844,251.9698944091797,253.67791748046875,252.71514892578125,286.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141069069504,7.513640376544117e-09,0.0010140993399545,-0.0187361501157283,0.0,0.0,0.0,-0.0085376491770148,60.0,-23.30094337463379,-0.0,-7.011760772002162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,289.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517333984375,0.0,0.0,9.517758735455573e-05,290.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6736145019531,0.0,0.0,0.0001002265635179,289.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63934326171875,0.0,0.0,7.402701885439456e-05,289.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6328125,0.0,0.0,0.0001002265926217,290.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.699462890625,0.0,0.0,0.0004754313849844,288.2943115234375,294.1499938964844,252.6499938964844,251.9698944091797,253.67791748046875,252.71514892578125,286.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141069069504,7.513640376544117e-09,0.0010140993399545,-0.0187361501157283,0.0,0.0,0.0,-0.0085376491770148,60.0,-23.30094337463379,-0.0,-7.011760772002162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,289.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358947753906,0.0,0.0,9.522132313577458e-05,290.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575012207031,0.0,0.0,0.0001002726276055,289.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236267089844,0.0,0.0,7.406103395624086e-05,289.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171875,0.0,0.0,0.0001002726567094,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830139160156,0.0,0.0,0.0004756498965434,288.2781677246094,294.1499938964844,252.6300048828125,251.9519958496093,253.6592559814453,252.6945343017578,286.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145729174837,7.568137228020078e-09,0.0010145653504878,-0.0188788808882236,0.0,0.0,0.0,-0.0085646659135818,60.0,-23.314701080322266,-0.0,-7.018206815700978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,289.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358947753906,0.0,0.0,9.522132313577458e-05,290.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575012207031,0.0,0.0,0.0001002726276055,289.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236267089844,0.0,0.0,7.406103395624086e-05,289.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171875,0.0,0.0,0.0001002726567094,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830139160156,0.0,0.0,0.0004756498965434,288.2781677246094,294.1499938964844,252.6300048828125,251.9519958496093,253.6592559814453,252.6945343017578,286.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145729174837,7.568137228020078e-09,0.0010145653504878,-0.0188788808882236,0.0,0.0,0.0,-0.0085646659135818,60.0,-23.314701080322266,-0.0,-7.018206815700978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,289.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200256347656,0.0,0.0,9.52585687628016e-05,290.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.641357421875,0.0,0.0,0.0001003118450171,289.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6079406738281,0.0,0.0,7.409000681946054e-05,289.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,0.0001003118741209,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66656494140625,0.0,0.0,0.0004758359282277,288.2619934082031,294.1499938964844,252.6100006103516,251.9341278076172,253.6405792236328,252.6739501953125,286.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149697773158,7.614536556843632e-09,0.0010149622103199,-0.0190004054456949,0.0,0.0,0.0,-0.0085876677185297,60.0,-23.32708740234375,-0.0,-7.023697889962932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,289.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200256347656,0.0,0.0,9.52585687628016e-05,290.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.641357421875,0.0,0.0,0.0001003118450171,289.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6079406738281,0.0,0.0,7.409000681946054e-05,289.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,0.0001003118741209,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66656494140625,0.0,0.0,0.0004758359282277,288.2619934082031,294.1499938964844,252.6100006103516,251.9341278076172,253.6405792236328,252.6739501953125,286.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149697773158,7.614536556843632e-09,0.0010149622103199,-0.0190004054456949,0.0,0.0,0.0,-0.0085876677185297,60.0,-23.32708740234375,-0.0,-7.023697889962932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,289.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6120910644531,0.0,0.0,9.527436486678198e-05,290.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63330078125,0.0,0.0,0.0001003284851321,289.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000671386719,0.0,0.0,7.410228863591328e-05,289.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59375,0.0,0.0,0.00010032850696,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583251953125,0.0,0.0,0.0004759148287121,288.25390625,294.1499938964844,252.6000061035156,251.9252014160156,253.63121032714844,252.6636962890625,286.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151381138712,7.634216814267347e-09,0.0010151304304599,-0.0190519504249095,0.0,0.0,0.0,-0.0085974242538213,60.0,-23.33258819580078,-0.0,-7.02602775959349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,289.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6041564941406,0.0,0.0,9.528804366709664e-05,290.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6252136230469,0.0,0.0,0.0001003428915282,289.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921936035156,0.0,0.0,7.411293336190283e-05,289.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5859069824219,0.0,0.0,0.0001003429133561,290.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65008544921875,0.0,0.0,0.0004759831936098,288.2458190917969,294.1499938964844,252.58999633789065,251.91629028320312,253.62185668945312,252.6534423828125,286.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152838658541,7.651261846319812e-09,0.0010152761824429,-0.019096590578556,0.0,0.0,0.0,-0.0086058741435408,60.0,-23.337629318237305,-0.0,-7.028044990420312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,289.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882568359375,0.0,0.0,9.530920215183868e-05,290.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60906982421875,0.0,0.0,0.0001003651705104,289.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5764465332031,0.0,0.0,7.41293843020685e-05,289.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702514648437,0.0,0.0,0.0001003651923383,290.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63360595703125,0.0,0.0,0.0004760888696182,288.2296142578125,294.1499938964844,252.57000732421875,251.89846801757807,253.6031188964844,252.6329803466797,286.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155093623325,7.677620317281253e-09,0.0010155016789212,-0.019165625795722,0.0,0.0,0.0,-0.0086189415305852,60.0,-23.346330642700195,-0.0,-7.031166404658509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,289.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882568359375,0.0,0.0,9.530920215183868e-05,290.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60906982421875,0.0,0.0,0.0001003651705104,289.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5764465332031,0.0,0.0,7.41293843020685e-05,289.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702514648437,0.0,0.0,0.0001003651923383,290.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63360595703125,0.0,0.0,0.0004760888696182,288.2296142578125,294.1499938964844,252.57000732421875,251.89846801757807,253.6031188964844,252.6329803466797,286.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155093623325,7.677620317281253e-09,0.0010155016789212,-0.019165625795722,0.0,0.0,0.0,-0.0086189415305852,60.0,-23.346330642700195,-0.0,-7.031166404658509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,289.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5723571777344,0.0,0.0,9.532117837807164e-05,290.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928955078125,0.0,0.0,0.000100377779745,289.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606994628906,0.0,0.0,7.413869752781466e-05,289.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545654296875,0.0,0.0,0.0001003778015729,290.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171264648437,0.0,0.0,0.0004761486779898,288.2134094238281,294.1499938964844,252.5500030517578,251.8806610107422,253.5843505859375,252.61260986328125,286.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156368371099,7.692535497483277e-09,0.0010156291536986,-0.0192046910524368,0.0,0.0,0.0,-0.0086263362318277,60.0,-23.35277557373047,-0.0,-7.032932813899606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,289.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5723571777344,0.0,0.0,9.532117837807164e-05,290.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928955078125,0.0,0.0,0.000100377779745,289.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606994628906,0.0,0.0,7.413869752781466e-05,289.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545654296875,0.0,0.0,0.0001003778015729,290.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171264648437,0.0,0.0,0.0004761486779898,288.2134094238281,294.1499938964844,252.5500030517578,251.8806610107422,253.5843505859375,252.61260986328125,286.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156368371099,7.692535497483277e-09,0.0010156291536986,-0.0192046910524368,0.0,0.0,0.0,-0.0086263362318277,60.0,-23.35277557373047,-0.0,-7.032932813899606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,289.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5564270019531,0.0,0.0,9.532739932183176e-05,290.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,0.0001003843281068,289.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.544921875,0.0,0.0,7.414353603962809e-05,289.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53887939453125,0.0,0.0,0.0001003843499347,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60064697265625,0.0,0.0,0.0004761797608807,288.1971740722656,294.1499938964844,252.5303192138672,251.8632354736328,253.5655670166016,252.59234619140625,286.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157031938433,7.700283966016741e-09,0.0010156955104321,-0.0192249827086925,0.0,0.0,0.0,-0.0086301770061254,60.0,-23.35738754272461,-0.0,-7.033850835114208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
