time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532920,289.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5564270019531,0.0,0.0,9.532739932183176e-05,290.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,0.0001003843281068,289.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.544921875,0.0,0.0,7.414353603962809e-05,289.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53887939453125,0.0,0.0,0.0001003843499347,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60064697265625,0.0,0.0,0.0004761797608807,288.1971740722656,294.1499938964844,252.5303192138672,251.8632354736328,253.5655670166016,252.59234619140625,286.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157031938433,7.700283966016741e-09,0.0010156955104321,-0.0192249827086925,0.0,0.0,0.0,-0.0086301770061254,60.0,-23.35738754272461,-0.0,-7.033850835114208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,289.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404968261719,0.0,0.0,9.533124830340968e-05,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5605163574219,0.0,0.0,0.0001003883808152,289.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291442871094,0.0,0.0,7.414653373416513e-05,289.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231628417969,0.0,0.0,0.0001003884026431,290.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58416748046875,0.0,0.0,0.0004761989985127,288.18096923828125,294.1499938964844,252.5112762451172,251.84646606445312,253.54676818847656,252.5723571777344,286.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157441720366,7.705078353126282e-09,0.0010157364886254,-0.0192375387996435,0.0,0.0,0.0,-0.0086325537413358,60.0,-23.360584259033203,-0.0,-7.03441855876008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,289.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404968261719,0.0,0.0,9.533124830340968e-05,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5605163574219,0.0,0.0,0.0001003883808152,289.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291442871094,0.0,0.0,7.414653373416513e-05,289.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231628417969,0.0,0.0,0.0001003884026431,290.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58416748046875,0.0,0.0,0.0004761989985127,288.18096923828125,294.1499938964844,252.5112762451172,251.84646606445312,253.54676818847656,252.5723571777344,286.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157441720366,7.705078353126282e-09,0.0010157364886254,-0.0192375387996435,0.0,0.0,0.0,-0.0086325537413358,60.0,-23.360584259033203,-0.0,-7.03441855876008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,289.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.53253173828125,0.0,0.0,9.533276897855104e-05,290.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.55242919921875,0.0,0.0,0.0001003899888019,289.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.521240234375,0.0,0.0,7.414771971525624e-05,289.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.51531982421875,0.0,0.0,0.0001003900106297,290.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.575927734375,0.0,0.0,0.0004762066237162,288.1728515625,294.1499938964844,252.50196838378903,251.8383026123047,253.5373687744141,252.5625,286.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157604701817,7.706977278587601e-09,0.0010157526703551,-0.0192425139248371,0.0,0.0,0.0,-0.0086334953084588,60.0,-23.36183738708496,-0.0,-7.034643800807316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,289.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245666503906,0.0,0.0,9.533421689411624e-05,290.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443420410156,0.0,0.0,0.000100391509477,289.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51336669921875,0.0,0.0,7.414884021272883e-05,289.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074462890625,0.0,0.0,0.0001003915313049,290.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.56768798828125,0.0,0.0,0.0004762138414662,288.1647033691406,294.1499938964844,252.4927978515625,251.830307006836,253.5279693603516,252.5527191162109,286.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157758370041,7.708775839887494e-09,0.0010157680371776,-0.0192472245544195,0.0,0.0,0.0,-0.0086343875154852,60.0,-23.36294174194336,-0.0,-7.03485625308531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,289.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086364746094,0.0,0.0,9.533772390568628e-05,290.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52813720703125,0.0,0.0,0.0001003951983875,289.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49755859375,0.0,0.0,7.415156869683415e-05,289.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917297363281,0.0,0.0,0.0001003952274913,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511779785156,0.0,0.0,0.0004762313619721,288.1484680175781,294.1499938964844,252.474853515625,251.8147125244141,253.5091857910156,252.5334625244141,286.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158130899071,7.713143013177161e-09,0.0010158054064959,-0.0192586611956357,0.0,0.0,0.0,-0.0086365519091486,60.0,-23.364870071411133,-0.0,-7.035374238739679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,289.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086364746094,0.0,0.0,9.533772390568628e-05,290.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52813720703125,0.0,0.0,0.0001003951983875,289.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49755859375,0.0,0.0,7.415156869683415e-05,289.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917297363281,0.0,0.0,0.0001003952274913,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511779785156,0.0,0.0,0.0004762313619721,288.1484680175781,294.1499938964844,252.474853515625,251.8147125244141,253.5091857910156,252.5334625244141,286.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158130899071,7.713143013177161e-09,0.0010158054064959,-0.0192586611956357,0.0,0.0,0.0,-0.0086365519091486,60.0,-23.364870071411133,-0.0,-7.035374238739679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49267578125,0.0,0.0,9.534345736028628e-05,290.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5119323730469,0.0,0.0,0.0001004012374323,289.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817199707031,0.0,0.0,7.415602885885164e-05,289.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759826660156,0.0,0.0,0.0001004012665362,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5346984863281,0.0,0.0,0.0004762600001413,288.1322021484375,294.1499938964844,252.45741271972656,251.79962158203125,253.49041748046875,252.5146331787109,286.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158742079511,7.720287520385227e-09,0.0010158665245398,-0.0192773733288049,0.0,0.0,0.0,-0.0086400937288999,60.0,-23.366748809814453,-0.0,-7.036220495137968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49267578125,0.0,0.0,9.534345736028628e-05,290.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5119323730469,0.0,0.0,0.0001004012374323,289.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817199707031,0.0,0.0,7.415602885885164e-05,289.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759826660156,0.0,0.0,0.0001004012665362,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5346984863281,0.0,0.0,0.0004762600001413,288.1322021484375,294.1499938964844,252.45741271972656,251.79962158203125,253.49041748046875,252.5146331787109,286.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158742079511,7.720287520385227e-09,0.0010158665245398,-0.0192773733288049,0.0,0.0,0.0,-0.0086400937288999,60.0,-23.366748809814453,-0.0,-7.036220495137968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766845703125,0.0,0.0,9.535312710795552e-05,290.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4957275390625,0.0,0.0,0.000100411423773,289.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46588134765625,0.0,0.0,7.416355219902471e-05,289.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.460205078125,0.0,0.0,0.0001004114456009,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5181884765625,0.0,0.0,0.0004763083124998,288.1159362792969,294.1499938964844,252.44039916992188,251.78501892089844,253.4716796875,252.4962310791016,286.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159772355109,7.73233388429162e-09,0.0010159695520997,-0.0193089209496974,0.0,0.0,0.0,-0.0086460653692483,60.0,-23.3690242767334,-0.0,-7.037647264951374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766845703125,0.0,0.0,9.535312710795552e-05,290.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4957275390625,0.0,0.0,0.000100411423773,289.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46588134765625,0.0,0.0,7.416355219902471e-05,289.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.460205078125,0.0,0.0,0.0001004114456009,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5181884765625,0.0,0.0,0.0004763083124998,288.1159362792969,294.1499938964844,252.44039916992188,251.78501892089844,253.4716796875,252.4962310791016,286.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159772355109,7.73233388429162e-09,0.0010159695520997,-0.0193089209496974,0.0,0.0,0.0,-0.0086460653692483,60.0,-23.3690242767334,-0.0,-7.037647264951374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4607238769531,0.0,0.0,9.536844299873336e-05,290.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794921875,0.0,0.0,0.0001004275472951,289.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500427246094,0.0,0.0,7.417546294163913e-05,289.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444274902344,0.0,0.0,0.0001004275691229,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5016784667969,0.0,0.0,0.0004763847973663,288.09967041015625,294.1499938964844,252.42379760742188,251.7708435058593,253.4529724121093,252.47824096679688,286.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161403333768,7.751410180389941e-09,0.0010161326499655,-0.0193588845431804,0.0,0.0,0.0,-0.0086555229499936,60.0,-23.37215805053711,-0.0,-7.039907501393827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4607238769531,0.0,0.0,9.536844299873336e-05,290.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794921875,0.0,0.0,0.0001004275472951,289.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500427246094,0.0,0.0,7.417546294163913e-05,289.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444274902344,0.0,0.0,0.0001004275691229,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5016784667969,0.0,0.0,0.0004763847973663,288.09967041015625,294.1499938964844,252.42379760742188,251.7708435058593,253.4529724121093,252.47824096679688,286.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161403333768,7.751410180389941e-09,0.0010161326499655,-0.0193588845431804,0.0,0.0,0.0,-0.0086555229499936,60.0,-23.37215805053711,-0.0,-7.039907501393827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527282714844,0.0,0.0,9.537868027109651e-05,290.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47137451171875,0.0,0.0,0.0001004383302642,289.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421081542969,0.0,0.0,7.418342283926904e-05,289.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365539550781,0.0,0.0,0.0001004383520921,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4934387207031,0.0,0.0,0.0004764359327964,288.0915222167969,294.1499938964844,252.4156188964844,251.76388549804688,253.44363403320312,252.46939086914065,286.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162494145333,7.764165310675253e-09,0.0010162416147068,-0.0193922892212867,0.0,0.0,0.0,-0.0086618456989526,60.0,-23.374176025390625,-0.0,-7.041418825792789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447021484375,0.0,0.0,9.539074380882084e-05,290.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632568359375,0.0,0.0,0.0001004510413622,289.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341735839844,0.0,0.0,7.419280882459134e-05,289.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286499023437,0.0,0.0,0.0001004510631901,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48516845703125,0.0,0.0,0.0004764962359331,288.0833740234375,294.1499938964844,252.4075469970703,251.75701904296875,253.434310913086,252.46063232421875,286.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163779370486,7.779198618607097e-09,0.0010163701372221,-0.0194316636770963,0.0,0.0,0.0,-0.0086692981421947,60.0,-23.376543045043945,-0.0,-7.043200866974075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287109375,0.0,0.0,9.542111365590245e-05,290.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.447021484375,0.0,0.0,0.0001004830191959,289.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183044433594,0.0,0.0,7.421642658300698e-05,289.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.412841796875,0.0,0.0,0.0001004830410238,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686584472656,0.0,0.0,0.0004766479250974,288.06707763671875,294.1499938964844,252.3916015625,251.74354553222656,253.41567993164065,252.44337463378903,286.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167015716433,7.817035907464742e-09,0.0010166937718167,-0.0195307582616806,0.0,0.0,0.0,-0.00868805591017,60.0,-23.382482528686523,-0.0,-7.04768652326493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287109375,0.0,0.0,9.542111365590245e-05,290.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.447021484375,0.0,0.0,0.0001004830191959,289.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183044433594,0.0,0.0,7.421642658300698e-05,289.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.412841796875,0.0,0.0,0.0001004830410238,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686584472656,0.0,0.0,0.0004766479250974,288.06707763671875,294.1499938964844,252.3916015625,251.74354553222656,253.41567993164065,252.44337463378903,286.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167015716433,7.817035907464742e-09,0.0010166937718167,-0.0195307582616806,0.0,0.0,0.0,-0.00868805591017,60.0,-23.382482528686523,-0.0,-7.04768652326493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126892089844,0.0,0.0,9.54603819991462e-05,290.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307556152344,0.0,0.0,0.0001005243611871,289.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024353027344,0.0,0.0,7.42469637771137e-05,289.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39703369140625,0.0,0.0,0.0001005243830149,290.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521179199219,0.0,0.0,0.0004768440558109,288.05078125,294.1499938964844,252.3759307861328,251.7303466796875,253.3971099853516,252.42642211914065,286.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171198518946,7.865950557572887e-09,0.0010171119356527,-0.0196588654071092,0.0,0.0,0.0,-0.0087123047560453,60.0,-23.390300750732425,-0.0,-7.05348668361694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126892089844,0.0,0.0,9.54603819991462e-05,290.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307556152344,0.0,0.0,0.0001005243611871,289.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024353027344,0.0,0.0,7.42469637771137e-05,289.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39703369140625,0.0,0.0,0.0001005243830149,290.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521179199219,0.0,0.0,0.0004768440558109,288.05078125,294.1499938964844,252.3759307861328,251.7303466796875,253.3971099853516,252.42642211914065,286.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171198518946,7.865950557572887e-09,0.0010171119356527,-0.0196588654071092,0.0,0.0,0.0,-0.0087123047560453,60.0,-23.390300750732425,-0.0,-7.05348668361694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966369628906,0.0,0.0,9.55086579779163e-05,289.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,0.0001005752055789,289.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865051269531,0.0,0.0,7.42845149943605e-05,289.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,0.0001005752274068,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4355773925781,0.0,0.0,0.0004770852392539,288.034423828125,294.1499938964844,252.3604736328125,251.7173767089844,253.37857055664065,252.4097595214844,286.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176341747865,7.926100664690239e-09,0.0010176262585446,-0.0198163948953151,0.0,0.0,0.0,-0.0087421238422393,60.0,-23.40013694763184,-0.0,-7.060623374854913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966369628906,0.0,0.0,9.55086579779163e-05,289.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,0.0001005752055789,289.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865051269531,0.0,0.0,7.42845149943605e-05,289.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,0.0001005752274068,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4355773925781,0.0,0.0,0.0004770852392539,288.034423828125,294.1499938964844,252.3604736328125,251.7173767089844,253.37857055664065,252.4097595214844,286.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176341747865,7.926100664690239e-09,0.0010176262585446,-0.0198163948953151,0.0,0.0,0.0,-0.0087421238422393,60.0,-23.40013694763184,-0.0,-7.060623374854913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805847167969,0.0,0.0,9.556566510582344e-05,289.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982238769531,0.0,0.0,0.0001006352322292,289.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705749511719,0.0,0.0,7.432885468006134e-05,289.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653259277344,0.0,0.0,0.0001006352540571,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190368652344,0.0,0.0,0.0004773699911311,288.0180969238281,294.1499938964844,252.3451995849609,251.70458984375,253.36007690429688,252.39334106445312,286.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182415135204,7.99712207566472e-09,0.0010182335972785,-0.020002394914627,0.0,0.0,0.0,-0.0087773315608501,60.0,-23.412004470825195,-0.0,-7.069053964414709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805847167969,0.0,0.0,9.556566510582344e-05,289.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982238769531,0.0,0.0,0.0001006352322292,289.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705749511719,0.0,0.0,7.432885468006134e-05,289.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653259277344,0.0,0.0,0.0001006352540571,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190368652344,0.0,0.0,0.0004773699911311,288.0180969238281,294.1499938964844,252.3451995849609,251.70458984375,253.36007690429688,252.39334106445312,286.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182415135204,7.99712207566472e-09,0.0010182335972785,-0.020002394914627,0.0,0.0,0.0,-0.0087773315608501,60.0,-23.412004470825195,-0.0,-7.069053964414709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37255859375,0.0,0.0,9.559733007336035e-05,289.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3900756835937,0.0,0.0,0.0001006685779429,289.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36260986328125,0.0,0.0,7.435348379658535e-05,289.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573913574219,0.0,0.0,0.0001006685997708,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107666015625,0.0,0.0,0.0004775281704496,288.0099182128906,294.1499938964844,252.33761596679688,251.69825744628903,253.35086059570312,252.3852081298828,286.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185788851231,8.036574072889381e-09,0.0010185708524659,-0.0201057158410549,0.0,0.0,0.0,-0.008796889334917,60.0,-23.418710708618164,-0.0,-7.07373928321431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.364501953125,0.0,0.0,9.563071216689424e-05,289.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819274902344,0.0,0.0,0.0001007037280942,289.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546447753906,0.0,0.0,7.437944441335276e-05,289.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34942626953125,0.0,0.0,0.0001007037499221,290.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024658203125,0.0,0.0,0.0004776949062943,288.0017395019531,294.1499938964844,252.3300628662109,251.6919403076172,253.3416442871093,252.3771209716797,285.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189345339313,8.078163027391838e-09,0.0010189265012741,-0.020214632153511,0.0,0.0,0.0,-0.0088175069540739,60.0,-23.425859451293945,-0.0,-7.078680397398784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484191894531,0.0,0.0,9.570244583301246e-05,289.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,0.0001007792743621,289.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3386535644531,0.0,0.0,7.443523645633832e-05,289.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335266113281,0.0,0.0,0.00010077929619,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858947753906,0.0,0.0,0.0004780532326549,287.9853515625,294.1499938964844,252.31500244140625,251.67938232421875,253.3232421875,252.361068725586,285.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196989169344,8.167536869052583e-09,0.0010196906514465,-0.0204486921429634,0.0,0.0,0.0,-0.0088618136942386,60.0,-23.441368103027344,-0.0,-7.089303721841135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484191894531,0.0,0.0,9.570244583301246e-05,289.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,0.0001007792743621,289.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3386535644531,0.0,0.0,7.443523645633832e-05,289.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335266113281,0.0,0.0,0.00010077929619,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858947753906,0.0,0.0,0.0004780532326549,287.9853515625,294.1499938964844,252.31500244140625,251.67938232421875,253.3232421875,252.361068725586,285.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196989169344,8.167536869052583e-09,0.0010196906514465,-0.0204486921429634,0.0,0.0,0.0,-0.0088618136942386,60.0,-23.441368103027344,-0.0,-7.089303721841135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323059082031,0.0,0.0,9.577960008755326e-05,289.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492736816406,0.0,0.0,0.0001008605177048,289.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226623535156,0.0,0.0,7.44952485547401e-05,289.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175964355469,0.0,0.0,0.0001008605395327,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692932128906,0.0,0.0,0.0004784386546816,287.96893310546875,294.1499938964844,252.3000030517578,251.6668701171875,253.30490112304688,252.3451538085937,285.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205209255218,8.263659978524629e-09,0.001020512660034,-0.0207004211843013,0.0,0.0,0.0,-0.0089094657450914,60.0,-23.45833778381348,-0.0,-7.100738486087721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323059082031,0.0,0.0,9.577960008755326e-05,289.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492736816406,0.0,0.0,0.0001008605177048,289.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226623535156,0.0,0.0,7.44952485547401e-05,289.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175964355469,0.0,0.0,0.0001008605395327,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692932128906,0.0,0.0,0.0004784386546816,287.96893310546875,294.1499938964844,252.3000030517578,251.6668701171875,253.30490112304688,252.3451538085937,285.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205209255218,8.263659978524629e-09,0.001020512660034,-0.0207004211843013,0.0,0.0,0.0,-0.0089094657450914,60.0,-23.45833778381348,-0.0,-7.100738486087721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.316162109375,0.0,0.0,9.586057421984152e-05,289.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,0.0001009457846521,289.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.306640625,0.0,0.0,7.455822924384847e-05,289.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016357421875,0.0,0.0,0.00010094580648,290.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526916503906,0.0,0.0,0.0004788431397173,287.9525146484375,294.1499938964844,252.2849884033203,251.65435791015625,253.2866058349609,252.329330444336,285.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213836794719,8.364546388861527e-09,0.0010213752975687,-0.0209646206349134,0.0,0.0,0.0,-0.0089594786986708,60.0,-23.47649002075196,-0.0,-7.112750211035745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.316162109375,0.0,0.0,9.586057421984152e-05,289.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,0.0001009457846521,289.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.306640625,0.0,0.0,7.455822924384847e-05,289.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016357421875,0.0,0.0,0.00010094580648,290.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526916503906,0.0,0.0,0.0004788431397173,287.9525146484375,294.1499938964844,252.2849884033203,251.65435791015625,253.2866058349609,252.329330444336,285.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213836794719,8.364546388861527e-09,0.0010213752975687,-0.0209646206349134,0.0,0.0,0.0,-0.0089594786986708,60.0,-23.47649002075196,-0.0,-7.112750211035745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29998779296875,0.0,0.0,9.594333823770285e-05,289.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3165283203125,0.0,0.0,0.0001010329433484,289.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,7.462259964086115e-05,289.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856750488281,0.0,0.0,0.0001010329651762,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360595703125,0.0,0.0,0.0004792565887328,287.9360656738281,294.1499938964844,252.2699432373047,251.64178466796875,253.26834106445312,252.3135528564453,285.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222655255347,8.46766567974555e-09,0.0010222570272162,-0.0212346632033586,0.0,0.0,0.0,-0.009010599926114,60.0,-23.495269775390625,-0.0,-7.125037626565246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29998779296875,0.0,0.0,9.594333823770285e-05,289.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3165283203125,0.0,0.0,0.0001010329433484,289.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,7.462259964086115e-05,289.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856750488281,0.0,0.0,0.0001010329651762,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360595703125,0.0,0.0,0.0004792565887328,287.9360656738281,294.1499938964844,252.2699432373047,251.64178466796875,253.26834106445312,252.3135528564453,285.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222655255347,8.46766567974555e-09,0.0010222570272162,-0.0212346632033586,0.0,0.0,0.0,-0.009010599926114,60.0,-23.495269775390625,-0.0,-7.125037626565246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919006347656,0.0,0.0,9.598489850759506e-05,289.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.308349609375,0.0,0.0,0.0001010767082334,289.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825622558594,0.0,0.0,7.465492672054097e-05,289.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27764892578125,0.0,0.0,0.0001010767300613,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277587890625,0.0,0.0,0.0004794641572516,287.9278564453125,294.1499938964844,252.26239013671875,251.63546752929688,253.2592315673828,252.30567932128903,285.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227082530036,8.519442928900391e-09,0.0010226997546851,-0.0213702525943517,0.0,0.0,0.0,-0.009036268107593,60.0,-23.504823684692383,-0.0,-7.131211532396264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838134765625,0.0,0.0,9.602638601791114e-05,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001403808594,0.0,0.0,0.0001011204003589,289.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745361328125,0.0,0.0,7.468719559255987e-05,289.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696533203125,0.0,0.0,0.0001011204221867,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,0.0004796714056283,287.91961669921875,294.1499938964844,252.2548065185547,251.62911987304688,253.2501373291016,252.2978057861328,285.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231503983959,8.571133136570097e-09,0.0010231417836621,-0.0215056128799915,0.0,0.0,0.0,-0.0090618934482336,60.0,-23.51441192626953,-0.0,-7.13737762225719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676086425781,0.0,0.0,9.61076220846735e-05,289.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837219238281,0.0,0.0,0.0001012059437925,289.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584533691406,0.0,0.0,7.475038000848144e-05,289.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536315917969,0.0,0.0,0.0001012059656204,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027648925781,0.0,0.0,0.0004800772294402,287.90313720703125,294.1499938964844,252.23953247070312,251.6163024902344,253.23196411132807,252.28204345703125,285.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240159463137,8.672345508387025e-09,0.0010240072151646,-0.021770654246211,0.0,0.0,0.0,-0.009112068451941,60.0,-23.533445358276367,-0.0,-7.149458269850585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676086425781,0.0,0.0,9.61076220846735e-05,289.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837219238281,0.0,0.0,0.0001012059437925,289.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584533691406,0.0,0.0,7.475038000848144e-05,289.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536315917969,0.0,0.0,0.0001012059656204,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027648925781,0.0,0.0,0.0004800772294402,287.90313720703125,294.1499938964844,252.23953247070312,251.6163024902344,253.23196411132807,252.28204345703125,285.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240159463137,8.672345508387025e-09,0.0010240072151646,-0.021770654246211,0.0,0.0,0.0,-0.009112068451941,60.0,-23.533445358276367,-0.0,-7.149458269850585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513732910156,0.0,0.0,9.618510375730692e-05,289.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673034667969,0.0,0.0,0.0001012875363812,289.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423400878906,0.0,0.0,7.481063948944211e-05,289.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375793457031,0.0,0.0,0.0001012875509331,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,0.0004804642521776,287.8866271972656,294.1499938964844,252.2240753173828,251.6032867431641,253.2138214111328,252.2662506103516,285.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248414473608,8.768875403575294e-09,0.0010248327162116,-0.0220234282314777,0.0,0.0,0.0,-0.0091599225997924,60.0,-23.55194854736328,-0.0,-7.16099037845197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513732910156,0.0,0.0,9.618510375730692e-05,289.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673034667969,0.0,0.0,0.0001012875363812,289.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423400878906,0.0,0.0,7.481063948944211e-05,289.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375793457031,0.0,0.0,0.0001012875509331,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,0.0004804642521776,287.8866271972656,294.1499938964844,252.2240753173828,251.6032867431641,253.2138214111328,252.2662506103516,285.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248414473608,8.768875403575294e-09,0.0010248327162116,-0.0220234282314777,0.0,0.0,0.0,-0.0091599225997924,60.0,-23.55194854736328,-0.0,-7.16099037845197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
