time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.235107421875,0.0,0.0,9.625640086596832e-05,289.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508544921875,0.0,0.0,0.0001013626169878,289.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2261962890625,0.0,0.0,7.486609683837742e-05,289.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22149658203125,0.0,0.0,0.0001013626388157,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694091796875,0.0,0.0,0.0004808203957509,287.8700866699219,294.1499938964844,252.2084045410156,251.5900421142578,253.1957092285156,252.25035095214844,285.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025601173751,8.857707456400021e-09,0.0010255923261865,-0.0222560409456491,0.0,0.0,0.0,-0.0092039601877331,60.0,-23.56930160522461,-0.0,-7.171610860723376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.235107421875,0.0,0.0,9.625640086596832e-05,289.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508544921875,0.0,0.0,0.0001013626169878,289.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2261962890625,0.0,0.0,7.486609683837742e-05,289.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22149658203125,0.0,0.0,0.0001013626388157,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694091796875,0.0,0.0,0.0004808203957509,287.8700866699219,294.1499938964844,252.2084045410156,251.5900421142578,253.1957092285156,252.25035095214844,285.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025601173751,8.857707456400021e-09,0.0010255923261865,-0.0222560409456491,0.0,0.0,0.0,-0.0092039601877331,60.0,-23.56930160522461,-0.0,-7.171610860723376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188415527344,0.0,0.0,9.63214406510815e-05,289.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.234375,0.0,0.0,0.0001014311055769,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100524902344,0.0,0.0,7.491667929571122e-05,289.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,0.0001014311274047,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,0.0004811452818103,287.8535461425781,294.1499938964844,252.1924591064453,251.5764923095703,253.17762756347656,252.23434448242188,285.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262941941618,8.938741302699782e-09,0.0010262852301821,-0.0224682297557592,0.0,0.0,0.0,-0.0092441327869892,60.0,-23.5854549407959,-0.0,-7.181305505810087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188415527344,0.0,0.0,9.63214406510815e-05,289.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.234375,0.0,0.0,0.0001014311055769,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100524902344,0.0,0.0,7.491667929571122e-05,289.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,0.0001014311274047,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,0.0004811452818103,287.8535461425781,294.1499938964844,252.1924591064453,251.5764923095703,253.17762756347656,252.23434448242188,285.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262941941618,8.938741302699782e-09,0.0010262852301821,-0.0224682297557592,0.0,0.0,0.0,-0.0092441327869892,60.0,-23.5854549407959,-0.0,-7.181305505810087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107238769531,0.0,0.0,9.635087189963087e-05,289.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22613525390625,0.0,0.0,0.0001014620938804,289.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20196533203125,0.0,0.0,7.493956945836544e-05,289.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973571777344,0.0,0.0,0.0001014621157082,290.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2443542480469,0.0,0.0,0.0004812922852579,287.84527587890625,294.1499938964844,252.1843719482422,251.5695953369141,253.1685943603516,252.22628784179688,285.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266077006235,8.975402643329744e-09,0.0010265987366437,-0.0225642286241054,0.0,0.0,0.0,-0.0092623075470328,60.0,-23.592914581298828,-0.0,-7.185693817746144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025756835937,0.0,0.0,9.63779166340828e-05,289.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178955078125,0.0,0.0,0.0001014905719785,289.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,7.496060425182804e-05,289.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893005371094,0.0,0.0,0.0001014905938063,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359924316406,0.0,0.0,0.0004814273852389,287.8370056152344,294.1499938964844,252.1762084960937,251.56260681152344,253.1595764160156,252.2181701660156,285.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026895828545,9.009097468037908e-09,0.0010268868645653,-0.022652456536889,0.0,0.0,0.0,-0.0092790108174085,60.0,-23.59990692138672,-0.0,-7.189728279399787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.186279296875,0.0,0.0,9.642473014537244e-05,289.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013854980469,0.0,0.0,0.0001015398738672,289.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776733398437,0.0,0.0,7.499702041968703e-05,289.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17315673828125,0.0,0.0,0.0001015398956951,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192687988281,0.0,0.0,0.0004816612636204,287.8204345703125,294.1499938964844,252.1596069335937,251.54833984375,253.1415405273437,252.2018280029297,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273946681991,9.067427697573294e-09,0.0010273857042193,-0.0228051915764808,0.0,0.0,0.0,-0.0093079274520277,60.0,-23.61248779296875,-0.0,-7.196715046120516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.186279296875,0.0,0.0,9.642473014537244e-05,289.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013854980469,0.0,0.0,0.0001015398738672,289.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776733398437,0.0,0.0,7.499702041968703e-05,289.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17315673828125,0.0,0.0,0.0001015398956951,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192687988281,0.0,0.0,0.0004816612636204,287.8204345703125,294.1499938964844,252.1596069335937,251.54833984375,253.1415405273437,252.2018280029297,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273946681991,9.067427697573294e-09,0.0010273857042193,-0.0228051915764808,0.0,0.0,0.0,-0.0093079274520277,60.0,-23.61248779296875,-0.0,-7.196715046120516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.0,9.646216494729742e-05,289.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18487548828125,0.0,0.0,0.0001015792950056,289.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,7.502613152610138e-05,289.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570129394531,0.0,0.0,0.0001015793095575,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025146484375,0.0,0.0,0.0004818482266273,287.8038330078125,294.1499938964844,252.14259338378903,251.5336456298828,253.1235198974609,252.18521118164065,285.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277935070917,9.114061505499649e-09,0.0010277844266965,-0.022927301004529,0.0,0.0,0.0,-0.00933104660362,60.0,-23.62285614013672,-0.0,-7.202302754194535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.0,9.646216494729742e-05,289.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18487548828125,0.0,0.0,0.0001015792950056,289.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,7.502613152610138e-05,289.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570129394531,0.0,0.0,0.0001015793095575,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025146484375,0.0,0.0,0.0004818482266273,287.8038330078125,294.1499938964844,252.14259338378903,251.5336456298828,253.1235198974609,252.18521118164065,285.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277935070917,9.114061505499649e-09,0.0010277844266965,-0.022927301004529,0.0,0.0,0.0,-0.00933104660362,60.0,-23.62285614013672,-0.0,-7.202302754194535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,9.649035928305238e-05,289.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683654785156,0.0,0.0,0.0001016089881886,289.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,7.504806126235053e-05,289.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,0.0001016090027405,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1857604980469,0.0,0.0,0.0004819890891667,287.7872314453125,294.1499938964844,252.1251373291016,251.5184631347656,253.10549926757807,252.16835021972656,285.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280939750373,9.149192514712468e-09,0.0010280848946422,-0.0230192895978689,0.0,0.0,0.0,-0.0093484623357653,60.0,-23.631345748901367,-0.0,-7.206514140989384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,9.649035928305238e-05,289.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683654785156,0.0,0.0,0.0001016089881886,289.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,7.504806126235053e-05,289.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,0.0001016090027405,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1857604980469,0.0,0.0,0.0004819890891667,287.7872314453125,294.1499938964844,252.1251373291016,251.5184631347656,253.10549926757807,252.16835021972656,285.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280939750373,9.149192514712468e-09,0.0010280848946422,-0.0230192895978689,0.0,0.0,0.0,-0.0093484623357653,60.0,-23.631345748901367,-0.0,-7.206514140989384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13726806640625,0.0,0.0,9.651114669395612e-05,289.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,0.0001016308742691,289.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,7.506422844016925e-05,289.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,0.000101630896097,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690368652344,0.0,0.0,0.0004820929316338,287.7706298828125,294.1499938964844,252.1071929931641,251.5027618408203,253.0874786376953,252.151123046875,285.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283155133947,9.175090021074084e-09,0.0010283063165843,-0.0230870991945266,0.0,0.0,0.0,-0.009361301548779,60.0,-23.63804244995117,-0.0,-7.209619212744657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13726806640625,0.0,0.0,9.651114669395612e-05,289.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,0.0001016308742691,289.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,7.506422844016925e-05,289.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,0.000101630896097,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690368652344,0.0,0.0,0.0004820929316338,287.7706298828125,294.1499938964844,252.1071929931641,251.5027618408203,253.0874786376953,252.151123046875,285.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283155133947,9.175090021074084e-09,0.0010283063165843,-0.0230870991945266,0.0,0.0,0.0,-0.009361301548779,60.0,-23.63804244995117,-0.0,-7.209619212744657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,9.651908476371318e-05,289.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,0.0001016392343444,289.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12091064453125,0.0,0.0,7.507040572818369e-05,289.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,0.0001016392561723,290.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,0.0004821326001547,287.7623291015625,294.1499938964844,252.09803771972656,251.49468994140625,253.07847595214844,252.1423797607422,285.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284001473337,9.184981664134284e-09,0.0010283909505233,-0.0231129992753267,0.0,0.0,0.0,-0.0093662049621343,60.0,-23.640869140625,-0.0,-7.210805819113375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209411621094,0.0,0.0,9.652566950535402e-05,289.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13531494140625,0.0,0.0,0.000101646168332,289.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,7.507552072638646e-05,289.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,0.0001016461828839,290.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522827148437,0.0,0.0,0.0004821654583793,287.7540283203125,294.1499938964844,252.08872985839844,251.4864654541016,253.0694580078125,252.133544921875,285.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284702293574,9.193176886412855e-09,0.001028461032547,-0.023134458810091,0.0,0.0,0.0,-0.0093702673912048,60.0,-23.643409729003903,-0.0,-7.211788499716931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,9.653560118749738e-05,289.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,0.0001016566311591,289.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965270996094,0.0,0.0,7.508324779337272e-05,289.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,0.000101656645711,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.135498046875,0.0,0.0,0.000482215109514,287.7373962402344,294.1499938964844,252.0696716308593,251.4695739746093,253.05142211914065,252.1155242919922,285.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028576050885,9.205557205405056e-09,0.0010285668540745,-0.023166874423623,0.0,0.0,0.0,-0.0093764048069715,60.0,-23.64786148071289,-0.0,-7.21327353403467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,9.653560118749738e-05,289.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,0.0001016566311591,289.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965270996094,0.0,0.0,7.508324779337272e-05,289.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,0.000101656645711,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.135498046875,0.0,0.0,0.000482215109514,287.7373962402344,294.1499938964844,252.0696716308593,251.4695739746093,253.05142211914065,252.1155242919922,285.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028576050885,9.205557205405056e-09,0.0010285668540745,-0.023166874423623,0.0,0.0,0.0,-0.0093764048069715,60.0,-23.64786148071289,-0.0,-7.21327353403467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08819580078125,0.0,0.0,9.65423823799938e-05,289.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022033691406,0.0,0.0,0.0001016637688735,289.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08026123046875,0.0,0.0,7.5088522862643e-05,289.34375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,0.0001016637834254,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187438964844,0.0,0.0,0.0004822489572688,287.72076416015625,294.1499938964844,252.0500030517578,251.4519958496093,253.03335571289065,252.0970458984375,285.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286483447998,9.213999341284309e-09,0.0010286390315741,-0.0231889802962541,0.0,0.0,0.0,-0.0093805901706218,60.0,-23.65176010131836,-0.0,-7.214286057433128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08819580078125,0.0,0.0,9.65423823799938e-05,289.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022033691406,0.0,0.0,0.0001016637688735,289.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08026123046875,0.0,0.0,7.5088522862643e-05,289.34375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,0.0001016637834254,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187438964844,0.0,0.0,0.0004822489572688,287.72076416015625,294.1499938964844,252.0500030517578,251.4519958496093,253.03335571289065,252.0970458984375,285.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286483447998,9.213999341284309e-09,0.0010286390315741,-0.0231889802962541,0.0,0.0,0.0,-0.0093805901706218,60.0,-23.65176010131836,-0.0,-7.214286057433128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,9.654005407355726e-05,289.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.0,0.0,0.0001016613168758,289.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,7.508671114919707e-05,289.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,0.0001016613314277,290.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019897460937,0.0,0.0,0.0004822373157367,287.7041320800781,294.1499938964844,252.0287628173828,251.43280029296875,253.01524353027344,252.0779571533203,285.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286235483363,9.211094997851887e-09,0.0010286143515259,-0.0231813751161098,0.0,0.0,0.0,-0.009379151277244,60.0,-23.65498161315918,-0.0,-7.213937891492608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,9.654005407355726e-05,289.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.0,0.0,0.0001016613168758,289.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,7.508671114919707e-05,289.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,0.0001016613314277,290.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019897460937,0.0,0.0,0.0004822373157367,287.7041320800781,294.1499938964844,252.0287628173828,251.43280029296875,253.01524353027344,252.0779571533203,285.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286235483363,9.211094997851887e-09,0.0010286143515259,-0.0231813751161098,0.0,0.0,0.0,-0.009379151277244,60.0,-23.65498161315918,-0.0,-7.213937891492608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0554504394531,0.0,0.0,9.65220751822926e-05,289.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.069091796875,0.0,0.0,0.0001016423848341,289.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476989746094,0.0,0.0,7.507272675866261e-05,289.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.000101642399386,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,0.0004821475304197,287.6875,294.1499938964844,252.00515747070312,251.41114807128903,252.99703979492188,252.05772399902344,285.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284320451319,9.188697802642313e-09,0.0010284228483214,-0.0231227297335863,0.0,0.0,0.0,-0.0093680480495095,60.0,-23.656383514404297,-0.0,-7.211251329408698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0554504394531,0.0,0.0,9.65220751822926e-05,289.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.069091796875,0.0,0.0,0.0001016423848341,289.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476989746094,0.0,0.0,7.507272675866261e-05,289.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.000101642399386,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,0.0004821475304197,287.6875,294.1499938964844,252.00515747070312,251.41114807128903,252.99703979492188,252.05772399902344,285.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284320451319,9.188697802642313e-09,0.0010284228483214,-0.0231227297335863,0.0,0.0,0.0,-0.0093680480495095,60.0,-23.656383514404297,-0.0,-7.211251329408698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,9.650726133259012e-05,289.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608215332031,0.0,0.0,0.0001016267851809,289.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,7.506120891775936e-05,289.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355224609375,0.0,0.0,0.0001016268070088,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,0.0004820735484827,287.67919921875,294.1499938964844,251.9925079345703,251.3994598388672,252.98789978027344,252.0470123291016,285.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282741859555,9.17024145508094e-09,0.0010282649891451,-0.0230744052678346,0.0,0.0,0.0,-0.0093588987365365,60.0,-23.65626335144043,-0.0,-7.209037988786805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,9.648982086218894e-05,289.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,0.0001016084206639,289.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,7.504763925680891e-05,289.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02740478515625,0.0,0.0,0.0001016084352158,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684509277344,0.0,0.0,0.0004819864116143,287.6708679199219,294.1499938964844,251.9793243408203,251.38720703125,252.97872924804688,252.0359802246093,285.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280883871018,9.148508617329298e-09,0.0010280793067067,-0.0230174977332353,0.0,0.0,0.0,-0.0093481242656707,60.0,-23.65578269958496,-0.0,-7.206432428574773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,9.644454257795589e-05,289.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,0.0001015607413137,289.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01513671875,0.0,0.0,7.501242362195626e-05,289.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,0.0001015607558656,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516967773437,0.0,0.0,0.0004817602457478,287.6542358398437,294.1499938964844,251.951400756836,251.36111450195312,252.9602508544922,252.0126037597656,285.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276059620082,9.092095965002045e-09,0.0010275968816131,-0.022869786247611,0.0,0.0,0.0,-0.0093201585114002,60.0,-23.653404235839844,-0.0,-7.19967090390128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,9.644454257795589e-05,289.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,0.0001015607413137,289.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01513671875,0.0,0.0,7.501242362195626e-05,289.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,0.0001015607558656,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516967773437,0.0,0.0,0.0004817602457478,287.6542358398437,294.1499938964844,251.951400756836,251.36111450195312,252.9602508544922,252.0126037597656,285.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276059620082,9.092095965002045e-09,0.0010275968816131,-0.022869786247611,0.0,0.0,0.0,-0.0093201585114002,60.0,-23.653404235839844,-0.0,-7.19967090390128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,9.638831397751346e-05,289.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194396972656,0.0,0.0,0.0001015015295706,289.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988708496094,0.0,0.0,7.496869511669502e-05,289.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99493408203125,0.0,0.0,0.0001015015441225,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,0.0004814793937839,287.6376037597656,294.1499938964844,251.9215240478516,251.3330078125,252.94161987304688,251.9877319335937,285.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270068887621,9.022040003969778e-09,0.0010269979247823,-0.0226863473653793,0.0,0.0,0.0,-0.0092854294925928,60.0,-23.64959526062012,-0.0,-7.19127797310648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,9.638831397751346e-05,289.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194396972656,0.0,0.0,0.0001015015295706,289.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988708496094,0.0,0.0,7.496869511669502e-05,289.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99493408203125,0.0,0.0,0.0001015015441225,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,0.0004814793937839,287.6376037597656,294.1499938964844,251.9215240478516,251.3330078125,252.94161987304688,251.9877319335937,285.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270068887621,9.022040003969778e-09,0.0010269979247823,-0.0226863473653793,0.0,0.0,0.0,-0.0092854294925928,60.0,-23.64959526062012,-0.0,-7.19127797310648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9899597167969,0.0,0.0,9.632146247895434e-05,289.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,0.0001014311346807,289.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825744628906,0.0,0.0,7.491670112358406e-05,289.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787292480469,0.0,0.0,0.0001014311492326,290.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182189941406,0.0,0.0,0.0004811454564332,287.6209716796875,294.1499938964844,251.88983154296875,251.30303955078125,252.92274475097656,251.96104431152344,285.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262946598231,8.938748408127141e-09,0.0010262856958433,-0.0224682483822107,0.0,0.0,0.0,-0.009244137443602,60.0,-23.644248962402344,-0.0,-7.181306216352823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9899597167969,0.0,0.0,9.632146247895434e-05,289.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,0.0001014311346807,289.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825744628906,0.0,0.0,7.491670112358406e-05,289.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787292480469,0.0,0.0,0.0001014311492326,290.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182189941406,0.0,0.0,0.0004811454564332,287.6209716796875,294.1499938964844,251.88983154296875,251.30303955078125,252.92274475097656,251.96104431152344,285.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262946598231,8.938748408127141e-09,0.0010262856958433,-0.0224682483822107,0.0,0.0,0.0,-0.009244137443602,60.0,-23.644248962402344,-0.0,-7.181306216352823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,9.624533413443714e-05,289.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,0.0001013509681797,289.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96630859375,0.0,0.0,7.485748938051984e-05,289.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624938964844,0.0,0.0,0.0001013509827316,290.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,0.0004807651566807,287.6043701171875,294.1499938964844,251.85646057128903,251.27134704589844,252.9036560058593,251.9327392578125,285.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254834778606,8.843895393795265e-09,0.0010254746302962,-0.0222198721021413,0.0,0.0,0.0,-0.0091971158981323,60.0,-23.637720108032227,-0.0,-7.169958848862734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,9.624533413443714e-05,289.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,0.0001013509681797,289.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96630859375,0.0,0.0,7.485748938051984e-05,289.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624938964844,0.0,0.0,0.0001013509827316,290.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,0.0004807651566807,287.6043701171875,294.1499938964844,251.85646057128903,251.27134704589844,252.9036560058593,251.9327392578125,285.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254834778606,8.843895393795265e-09,0.0010254746302962,-0.0222198721021413,0.0,0.0,0.0,-0.0091971158981323,60.0,-23.637720108032227,-0.0,-7.169958848862734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,9.620393393561244e-05,289.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,0.0001013073706417,289.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,7.482528599211946e-05,289.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543762207031,0.0,0.0,0.0001013073851936,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,0.0004805583739653,287.5960693359375,294.1499938964844,251.8392028808593,251.25489807128903,252.8939971923828,251.9179534912109,285.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250423802062,8.792316208428021e-09,0.0010250336490571,-0.0220848079770803,0.0,0.0,0.0,-0.0091715455055236,60.0,-23.634021759033203,-0.0,-7.163792048459072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,9.616091119823976e-05,289.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,0.0001012620632536,289.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,7.479182386305183e-05,289.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,0.0001012620778055,290.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847717285156,0.0,0.0,0.0004803434712812,287.5877685546875,294.1499938964844,251.82156372070312,251.2380828857422,252.88427734375,251.90284729003903,285.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245840530842,8.738711088085438e-09,0.0010245753219351,-0.0219444390386343,0.0,0.0,0.0,-0.0091449711471796,60.0,-23.630111694335938,-0.0,-7.157385795153459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,9.606905223336072e-05,289.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533386230469,0.0,0.0,0.0001011653293971,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,7.472038123523816e-05,289.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300537109375,0.0,0.0,0.0001011653439491,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,0.0004798846202902,287.5711669921875,294.1499938964844,251.7852783203125,251.2033843994141,252.8646240234375,251.8715057373047,285.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236052330583,8.624260416922881e-09,0.0010235966183245,-0.0216447357088327,0.0,0.0,0.0,-0.0090882331132888,60.0,-23.621580123901367,-0.0,-7.143717795088379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,9.606905223336072e-05,289.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533386230469,0.0,0.0,0.0001011653293971,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,7.472038123523816e-05,289.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300537109375,0.0,0.0,0.0001011653439491,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,0.0004798846202902,287.5711669921875,294.1499938964844,251.7852783203125,251.2033843994141,252.8646240234375,251.8715057373047,285.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236052330583,8.624260416922881e-09,0.0010235966183245,-0.0216447357088327,0.0,0.0,0.0,-0.0090882331132888,60.0,-23.621580123901367,-0.0,-7.143717795088379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,9.597124153515324e-05,289.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,0.0001010623309412,289.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,7.464430382242426e-05,289.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,0.0001010623454931,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,0.0004793959960807,287.5545959472656,294.1499938964844,251.74774169921875,251.1674041748047,252.84469604492188,251.8389434814453,285.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225630830973,8.502391679598986e-09,0.0010225545847788,-0.0213255994021892,0.0,0.0,0.0,-0.0090278172865509,60.0,-23.61232185363769,-0.0,-7.129177959086519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
