time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537600,289.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,9.597124153515324e-05,289.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,0.0001010623309412,289.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,7.464430382242426e-05,289.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,0.0001010623454931,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,0.0004793959960807,287.5545959472656,294.1499938964844,251.74774169921875,251.1674041748047,252.84469604492188,251.8389434814453,285.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225630830973,8.502391679598986e-09,0.0010225545847788,-0.0213255994021892,0.0,0.0,0.0,-0.0090278172865509,60.0,-23.61232185363769,-0.0,-7.129177959086519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,9.586802480043843e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.0001009536426863,289.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,7.456402090610936e-05,289.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,0.0001009536572382,290.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,0.000478880450828,287.5380249023437,294.1499938964844,251.70909118652344,251.1302947998047,252.824462890625,251.8051147460937,285.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021463307552,8.373795878924284e-09,0.0010214549256488,-0.020988842472434,0.0,0.0,0.0,-0.0089640673249959,60.0,-23.60239219665528,-0.0,-7.113851552276176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,9.586802480043843e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.0001009536426863,289.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,7.456402090610936e-05,289.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,0.0001009536572382,290.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,0.000478880450828,287.5380249023437,294.1499938964844,251.70909118652344,251.1302947998047,252.824462890625,251.8051147460937,285.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021463307552,8.373795878924284e-09,0.0010214549256488,-0.020988842472434,0.0,0.0,0.0,-0.0089640673249959,60.0,-23.60239219665528,-0.0,-7.113851552276176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918762207031,0.0,0.0,9.576050069881604e-05,289.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,0.000100840406958,289.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,7.448039104929194e-05,289.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,0.0001008404215099,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180908203125,0.0,0.0,0.000478343310533,287.521484375,294.1499938964844,251.6694793701172,251.09217834472656,252.8038482666016,251.7700958251953,285.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203176643699,8.239826598810396e-09,0.001020309398882,-0.0206380039453506,0.0,0.0,0.0,-0.008897652849555,60.0,-23.591970443725582,-0.0,-7.097902710029302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918762207031,0.0,0.0,9.576050069881604e-05,289.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,0.000100840406958,289.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,7.448039104929194e-05,289.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,0.0001008404215099,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180908203125,0.0,0.0,0.000478343310533,287.521484375,294.1499938964844,251.6694793701172,251.09217834472656,252.8038482666016,251.7700958251953,285.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203176643699,8.239826598810396e-09,0.001020309398882,-0.0206380039453506,0.0,0.0,0.0,-0.008897652849555,60.0,-23.591970443725582,-0.0,-7.097902710029302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,9.57058000494726e-05,289.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,0.0001007828104775,289.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.876953125,0.0,0.0,7.443784852512181e-05,289.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,0.0001007828250294,290.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,0.0004780701128765,287.5132141113281,294.1499938964844,251.6493530273437,251.0727996826172,252.7934417724609,251.7522735595703,285.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197348892688,8.171678445023645e-09,0.0010197267401963,-0.0204595364630222,0.0,0.0,0.0,-0.0088638691231608,60.0,-23.586658477783203,-0.0,-7.089796127957015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755798339844,0.0,0.0,9.5650291768834e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.887451171875,0.0,0.0,0.000100724355434,289.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688659667969,0.0,0.0,7.439467299263924e-05,289.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,0.0001007243699859,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,0.0004777928406838,287.50494384765625,294.1499938964844,251.6290283203125,251.05322265625,252.782943725586,251.7341766357422,285.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191433830186,8.102520432373694e-09,0.0010191353503614,-0.0202784202992916,0.0,0.0,0.0,-0.0088295843452215,60.0,-23.58128929138184,-0.0,-7.081574437961535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,9.553819836582989e-05,289.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710021972656,0.0,0.0,0.0001006063175736,289.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,7.43074924685061e-05,289.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,0.0001006063321256,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,0.0004772328829858,287.4884033203125,294.1499938964844,251.587890625,251.0135498046875,252.7617034912109,251.69744873046875,285.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017949078232,7.962858816767948e-09,0.0010179410455748,-0.0199126601219177,0.0,0.0,0.0,-0.0087603479623794,60.0,-23.57049560546875,-0.0,-7.06498610725248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,9.553819836582989e-05,289.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710021972656,0.0,0.0,0.0001006063175736,289.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,7.43074924685061e-05,289.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,0.0001006063321256,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,0.0004772328829858,287.4884033203125,294.1499938964844,251.587890625,251.0135498046875,252.7617034912109,251.69744873046875,285.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017949078232,7.962858816767948e-09,0.0010179410455748,-0.0199126601219177,0.0,0.0,0.0,-0.0087603479623794,60.0,-23.57049560546875,-0.0,-7.06498610725248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,9.542557381791994e-05,289.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545837402344,0.0,0.0,0.0001004877121886,289.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,7.421988993883133e-05,289.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,0.0001004877267405,290.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,0.0004766703059431,287.471923828125,294.1499938964844,251.5461883544922,250.97332763671875,252.74009704589844,251.65994262695312,285.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167490690946,7.822534620061106e-09,0.0010167411528527,-0.0195451583713293,0.0,0.0,0.0,-0.0086907837539911,60.0,-23.559814453125,-0.0,-7.048338090953622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,9.542557381791994e-05,289.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545837402344,0.0,0.0,0.0001004877121886,289.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,7.421988993883133e-05,289.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,0.0001004877267405,290.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,0.0004766703059431,287.471923828125,294.1499938964844,251.5461883544922,250.97332763671875,252.74009704589844,251.65994262695312,285.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167490690946,7.822534620061106e-09,0.0010167411528527,-0.0195451583713293,0.0,0.0,0.0,-0.0086907837539911,60.0,-23.559814453125,-0.0,-7.048338090953622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.531348769087344e-05,289.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,0.0001003696888801,289.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,7.41327166906558e-05,289.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,0.000100369703432,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0004761104355566,287.4554138183594,294.1499938964844,251.50408935546875,250.93267822265625,252.7181854248047,251.6219024658203,285.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015554764308,7.682892544380593e-09,0.0010155470808967,-0.0191794354468584,0.0,0.0,0.0,-0.0086215576156973,60.0,-23.549373626708984,-0.0,-7.03179097172324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.531348769087344e-05,289.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,0.0001003696888801,289.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,7.41327166906558e-05,289.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,0.000100369703432,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0004761104355566,287.4554138183594,294.1499938964844,251.50408935546875,250.93267822265625,252.7181854248047,251.6219024658203,285.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015554764308,7.682892544380593e-09,0.0010155470808967,-0.0191794354468584,0.0,0.0,0.0,-0.0086215576156973,60.0,-23.549373626708984,-0.0,-7.03179097172324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.520372259430589e-05,289.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,0.0001002541030175,289.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,7.404734787996858e-05,289.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,0.0001002541175694,290.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350830078125,0.0,0.0,0.0004755621484946,287.4389343261719,294.1499938964844,251.4617156982422,250.8917694091797,252.6958923339844,251.5833282470703,285.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143852559849,7.546135272207266e-09,0.001014377688989,-0.018821258097887,0.0,0.0,0.0,-0.0085537610575556,60.0,-23.539539337158203,-0.0,-7.01560409765989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.520372259430589e-05,289.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,0.0001002541030175,289.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,7.404734787996858e-05,289.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,0.0001002541175694,290.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350830078125,0.0,0.0,0.0004755621484946,287.4389343261719,294.1499938964844,251.4617156982422,250.8917694091797,252.6958923339844,251.5833282470703,285.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143852559849,7.546135272207266e-09,0.001014377688989,-0.018821258097887,0.0,0.0,0.0,-0.0085537610575556,60.0,-23.539539337158203,-0.0,-7.01560409765989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,9.514959674561396e-05,289.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,0.0001001971031655,289.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,7.400524918921292e-05,289.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,0.0001001971177174,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,0.0004752917739097,287.43072509765625,294.1499938964844,251.4404754638672,250.8712615966797,252.68463134765625,251.5638885498047,285.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138085344806,7.478697661156275e-09,0.0010138009674847,-0.018644630908966,0.0,0.0,0.0,-0.0085203293710947,60.0,-23.53482246398925,-0.0,-7.007628965993717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.509681694908068e-05,289.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,0.0001001415221253,289.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,7.39641982363537e-05,289.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,0.0001001415366772,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,0.0004750281223095,287.4224853515625,294.1499938964844,251.41921997070312,250.8507232666016,252.6732788085937,251.5443725585937,285.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132461320608,7.412942260032196e-09,0.0010132387978956,-0.018472408875823,0.0,0.0,0.0,-0.008487731218338,60.0,-23.530357360839844,-0.0,-6.999857049549973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.499455336481331e-05,289.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,0.0001000338306766,289.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,7.388465746771544e-05,289.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,0.0001000338452286,290.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,0.0004745172918774,287.4060363769531,294.1499938964844,251.3767242431641,250.8097076416016,252.65036010742188,251.50515747070312,285.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121564846485,7.285527736655695e-09,0.0010121492668986,-0.018138688057661,0.0,0.0,0.0,-0.0084245661273598,60.0,-23.52208137512207,-0.0,-6.984809886034783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.499455336481331e-05,289.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,0.0001000338306766,289.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,7.388465746771544e-05,289.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,0.0001000338452286,290.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,0.0004745172918774,287.4060363769531,294.1499938964844,251.3767242431641,250.8097076416016,252.65036010742188,251.50515747070312,285.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121564846485,7.285527736655695e-09,0.0010121492668986,-0.018138688057661,0.0,0.0,0.0,-0.0084245661273598,60.0,-23.52208137512207,-0.0,-6.984809886034783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.489754302194342e-05,289.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,9.993167623179032e-05,289.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,7.380919851129875e-05,289.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.993168350774796e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,0.0004740326839964,287.3895874023437,294.1499938964844,251.3343811035156,250.76885986328125,252.6271209716797,251.4657440185547,285.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011122833006,7.164657755964754e-09,0.0010111156152561,-0.017822103574872,0.0,0.0,0.0,-0.0083646457642316,60.0,-23.51496315002441,-0.0,-6.970550714413548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.489754302194342e-05,289.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,9.993167623179032e-05,289.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,7.380919851129875e-05,289.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.993168350774796e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,0.0004740326839964,287.3895874023437,294.1499938964844,251.3343811035156,250.76885986328125,252.6271209716797,251.4657440185547,285.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011122833006,7.164657755964754e-09,0.0010111156152561,-0.017822103574872,0.0,0.0,0.0,-0.0083646457642316,60.0,-23.51496315002441,-0.0,-6.970550714413548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,9.480725566390902e-05,289.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,9.983659401768818e-05,289.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,7.373897824436426e-05,289.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,9.98366085696034e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,0.0004735816910397,287.3731689453125,294.1499938964844,251.2923278808593,250.72830200195312,252.60353088378903,251.4262237548828,285.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101607767865,7.052169070931313e-09,0.0010101537918671,-0.0175274666398763,0.0,0.0,0.0,-0.0083088800311088,60.0,-23.509233474731445,-0.0,-6.957292697507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,9.480725566390902e-05,289.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,9.983659401768818e-05,289.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,7.373897824436426e-05,289.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,9.98366085696034e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,0.0004735816910397,287.3731689453125,294.1499938964844,251.2923278808593,250.72830200195312,252.60353088378903,251.4262237548828,285.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101607767865,7.052169070931313e-09,0.0010101537918671,-0.0175274666398763,0.0,0.0,0.0,-0.0083088800311088,60.0,-23.509233474731445,-0.0,-6.957292697507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,9.472333476878704e-05,289.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.974822751246391e-05,289.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,7.367370562860742e-05,289.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,9.974823478842154e-05,290.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,0.0004731624794658,287.3567810058594,294.1499938964844,251.25070190429688,250.68820190429688,252.5796356201172,251.38671875,285.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092665906995,6.947612263275005e-09,0.0010092596057802,-0.0172536019235849,0.0,0.0,0.0,-0.008257046341896,60.0,-23.504711151123047,-0.0,-6.944981834067222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,9.472333476878704e-05,289.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.974822751246391e-05,289.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,7.367370562860742e-05,289.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,9.974823478842154e-05,290.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,0.0004731624794658,287.3567810058594,294.1499938964844,251.25070190429688,250.68820190429688,252.5796356201172,251.38671875,285.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092665906995,6.947612263275005e-09,0.0010092596057802,-0.0172536019235849,0.0,0.0,0.0,-0.008257046341896,60.0,-23.504711151123047,-0.0,-6.944981834067222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.468405187362804e-05,289.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,9.97068636934273e-05,289.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,7.364315388258547e-05,289.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,9.970687096938492e-05,290.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,0.0004729662905447,287.3485717773437,294.1499938964844,251.2301025390625,250.6683654785156,252.5675811767578,251.36700439453125,285.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088480776175,6.898675408706367e-09,0.0010088412091135,-0.0171254202723503,0.0,0.0,0.0,-0.0082327863201498,60.0,-23.50297737121582,-0.0,-6.939222885193885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,9.464684990234672e-05,289.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.966768266167492e-05,289.390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,7.361421739915386e-05,289.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,9.966769721359016e-05,290.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,0.0004727804334834,287.3403625488281,294.1499938964844,251.20965576171875,250.64871215820312,252.55545043945312,251.3473358154297,285.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084516834467,6.852323153339057e-09,0.0010084448149427,-0.0170040093362331,0.0,0.0,0.0,-0.0082098077982664,60.0,-23.50162124633789,-0.0,-6.933770890782398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.457776468480006e-05,289.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.959493763744832e-05,289.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,7.356048445217311e-05,289.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.959494491340593e-05,290.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,0.0004724353493656,287.323974609375,294.1499938964844,251.1693115234375,250.6099395751953,252.530990600586,251.30813598632807,285.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077155893668,6.766252003131967e-09,0.0010077088372781,-0.0167785566300153,0.0,0.0,0.0,-0.0081671383231878,60.0,-23.49983024597168,-0.0,-6.923652762225174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.457776468480006e-05,289.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.959493763744832e-05,289.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,7.356048445217311e-05,289.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.959494491340593e-05,290.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,0.0004724353493656,287.323974609375,294.1499938964844,251.1693115234375,250.6099395751953,252.530990600586,251.30813598632807,285.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077155893668,6.766252003131967e-09,0.0010077088372781,-0.0167785566300153,0.0,0.0,0.0,-0.0081671383231878,60.0,-23.49983024597168,-0.0,-6.923652762225174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,9.451677760807796e-05,289.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,9.953071275958791e-05,289.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,7.351305248448625e-05,289.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,9.953072003554551e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.703125,0.0,0.0,0.0004721306904684,287.3075866699219,294.1499938964844,251.1298065185547,250.5720672607422,252.5062713623047,251.26925659179688,285.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007065642625,6.690262566166893e-09,0.0010070590069517,-0.0165795125067234,0.0,0.0,0.0,-0.0081294672563672,60.0,-23.499401092529297,-0.0,-6.914725503293084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,9.451677760807796e-05,289.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,9.953071275958791e-05,289.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,7.351305248448625e-05,289.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,9.953072003554551e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.703125,0.0,0.0,0.0004721306904684,287.3075866699219,294.1499938964844,251.1298065185547,250.5720672607422,252.5062713623047,251.26925659179688,285.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007065642625,6.690262566166893e-09,0.0010070590069517,-0.0165795125067234,0.0,0.0,0.0,-0.0081294672563672,60.0,-23.499401092529297,-0.0,-6.914725503293084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,9.446296462556349e-05,289.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.947404760168864e-05,289.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,7.347120117628947e-05,289.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,9.947406215360388e-05,290.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,0.0004718619165942,287.29119873046875,294.1499938964844,251.09130859375,250.5352020263672,252.4813232421875,251.23077392578125,285.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006492297165,6.623223747226348e-09,0.001006485777907,-0.0164039079099893,0.0,0.0,0.0,-0.008096233010292,60.0,-23.500225067138672,-0.0,-6.90685482140907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,9.446296462556349e-05,289.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.947404760168864e-05,289.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,7.347120117628947e-05,289.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,9.947406215360388e-05,290.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,0.0004718619165942,287.29119873046875,294.1499938964844,251.09130859375,250.5352020263672,252.4813232421875,251.23077392578125,285.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006492297165,6.623223747226348e-09,0.001006485777907,-0.0164039079099893,0.0,0.0,0.0,-0.008096233010292,60.0,-23.500225067138672,-0.0,-6.90685482140907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,9.441708971280605e-05,289.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,9.942573524313048e-05,289.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,7.34355126041919e-05,289.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,9.94257497950457e-05,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,0.0004716327530331,287.2748413085937,294.1499938964844,251.053939819336,250.49952697753903,252.45616149902344,251.1927795410156,285.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060034692287,6.566062804580497e-09,0.0010059969499707,-0.0162541810423135,0.0,0.0,0.0,-0.0080678956583142,60.0,-23.502201080322266,-0.0,-6.900147297983494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,9.441708971280605e-05,289.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,9.942573524313048e-05,289.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,7.34355126041919e-05,289.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,9.94257497950457e-05,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,0.0004716327530331,287.2748413085937,294.1499938964844,251.053939819336,250.49952697753903,252.45616149902344,251.1927795410156,285.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060034692287,6.566062804580497e-09,0.0010059969499707,-0.0162541810423135,0.0,0.0,0.0,-0.0080678956583142,60.0,-23.502201080322266,-0.0,-6.900147297983494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.439691348234192e-05,289.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,9.940448944689706e-05,289.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,7.341982563957572e-05,289.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,9.940450399881227e-05,290.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,0.0004715319664683,287.26666259765625,294.1499938964844,251.0357208251953,250.482162475586,252.44351196289065,251.1739959716797,285.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057885665446,6.5409295757490335e-09,0.0010057819308713,-0.0161883439868688,0.0,0.0,0.0,-0.0080554354935884,60.0,-23.50359344482422,-0.0,-6.897199256172827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,9.437886183150113e-05,289.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,9.93854773696512e-05,289.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,7.340578304138035e-05,289.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,9.938549192156644e-05,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,0.0004714418028015,287.2584533691406,294.1499938964844,251.0178375244141,250.4651641845703,252.43081665039065,251.1554107666016,285.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055961320176,6.5184373454485475e-09,0.0010055896127596,-0.0161294266581535,0.0,0.0,0.0,-0.0080442856997251,60.0,-23.505271911621094,-0.0,-6.894561010994948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,9.434852108824998e-05,289.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.935353591572492e-05,289.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,7.338218711083755e-05,289.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.935354319168256e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0004712902591563,287.2420959472656,294.1499938964844,250.983139038086,250.4322509765625,252.4053192138672,251.1187438964844,285.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052728466689,6.480638248262949e-09,0.0010052663274109,-0.0160304140299558,0.0,0.0,0.0,-0.0080255465582013,60.0,-23.50934791564941,-0.0,-6.890129355952014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,9.434852108824998e-05,289.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.935353591572492e-05,289.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,7.338218711083755e-05,289.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.935354319168256e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0004712902591563,287.2420959472656,294.1499938964844,250.983139038086,250.4322509765625,252.4053192138672,251.1187438964844,285.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052728466689,6.480638248262949e-09,0.0010052663274109,-0.0160304140299558,0.0,0.0,0.0,-0.0080255465582013,60.0,-23.50934791564941,-0.0,-6.890129355952014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
