time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.050000000745058,9.43262639339082e-05,289.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.050000000745058,9.933009278029203e-05,289.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.050000000745058,7.336487033171579e-05,289.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.591796875,0.0,0.050000000745058,9.933010005624963e-05,290.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.050000000745058,0.0004711790534202,287.2257385253906,291.1499938964844,250.9499969482422,250.40093994140625,252.3796844482422,251.08287048339844,285.20611572265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010050357086583,6.452903544840183e-09,0.0010050291894003,-0.0159577634185552,0.0,0.0,0.0,-0.0080117974430322,60.0,-23.51434898376465,-0.0,-6.886877912393174e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.050000000745058,9.43262639339082e-05,289.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.050000000745058,9.933009278029203e-05,289.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.050000000745058,7.336487033171579e-05,289.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.591796875,0.0,0.050000000745058,9.933010005624963e-05,290.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.050000000745058,0.0004711790534202,287.2257385253906,291.1499938964844,250.9499969482422,250.40093994140625,252.3796844482422,251.08287048339844,285.20611572265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010050357086583,6.452903544840183e-09,0.0010050291894003,-0.0159577634185552,0.0,0.0,0.0,-0.0080117974430322,60.0,-23.51434898376465,-0.0,-6.886877912393174e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620666503906,0.6322523355484009,0.050000000745058,0.0408464930951595,289.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.6322523355484009,0.050000000745058,0.0430133268237113,289.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609375,0.6322523355484009,0.050000000745058,0.0317694954574108,289.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.6322523355484009,0.050000000745058,0.0430133268237113,290.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.6322523355484009,0.050000000745058,0.204036682844162,285.6733703613281,291.1499938964844,250.9339599609375,250.38584899902344,274.2529602050781,281.2332458496094,284.9154052734375,1.0,0.1097141504287719,0.0,0.0,1.0,1.0,-0.4351794719696045,2.372313616660905e-07,0.4351792335510254,-0.1466413736343383,0.0,0.0,0.0,10.190712928771973,60.0,-1091.1214599609375,-0.0,12.28747844696045,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.53350830078125,0.6297261714935303,0.050000000745058,0.0452424138784408,289.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335998535156,0.6297261714935303,0.050000000745058,0.0476424396038055,289.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.533447265625,0.6297261714935303,0.050000000745058,0.0351885445415973,289.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.6297261714935303,0.050000000745058,0.0476424396038055,290.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.6297261714935303,0.050000000745058,0.2259952276945114,284.4044494628906,291.1499938964844,250.9181671142578,250.3710327148437,277.2478332519531,289.944091796875,283.82489013671875,1.0,0.1210990324616432,0.0,0.0,1.0,1.0,-0.4820634126663208,2.6616652348820935e-07,0.4820631444454193,-0.1609432697296142,0.0,0.0,0.0,12.49672508239746,60.0,-1953.560546875,-0.0,16.68489646911621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8653475516974576e-21,5.903720509935938e-21,-2.038372554341696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7552490234375,0.5698819756507874,0.050000000745058,0.0456870310008525,289.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7552490234375,0.5698819756507874,0.050000000745058,0.0481106452643871,289.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7552490234375,0.5698819756507874,0.050000000745058,0.0355343595147132,289.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7552490234375,0.5698819756507874,0.050000000745058,0.0481106452643871,290.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7552490234375,0.5698819756507874,0.050000000745058,0.2282161861658096,282.6944274902344,291.1499938964844,250.8872833251953,250.3422241210937,277.2673034667969,290.494384765625,282.58331298828125,1.0,0.1406116485595703,0.0,0.0,1.0,1.0,-0.4868034422397613,2.6927614271698985e-07,0.4868031740188598,-0.1626922190189361,0.0,0.0,1.0,20.009397506713867,60.0,-116.41853332519533,-7060.00927734375,23.19681930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70751953125,306.54931640625,278.1499938964844,0.0,18000.0,313.1499938964844,2866.748291015625,18000.0,0.0,0.0,0.0078626992180943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767978549003601,0.3767994046211242,-1.5361988516815472e-06,0.0,7.979640031408053e-06,0.0,0.0,7.334424495697021,0.0,0.0,0.0,0.2600521445274353,4.0,0.0,1.0
540240,289.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7552490234375,0.5698819756507874,0.050000000745058,0.0456870310008525,289.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7552490234375,0.5698819756507874,0.050000000745058,0.0481106452643871,289.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7552490234375,0.5698819756507874,0.050000000745058,0.0355343595147132,289.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7552490234375,0.5698819756507874,0.050000000745058,0.0481106452643871,290.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7552490234375,0.5698819756507874,0.050000000745058,0.2282161861658096,282.6944274902344,291.1499938964844,250.8872833251953,250.3422241210937,277.2673034667969,290.494384765625,282.58331298828125,1.0,0.1406116485595703,0.0,0.0,1.0,1.0,-0.4868034422397613,2.6927614271698985e-07,0.4868031740188598,-0.1626922190189361,0.0,0.0,1.0,20.009397506713867,60.0,-116.41853332519533,-7060.00927734375,23.19681930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70751953125,306.54931640625,278.1499938964844,0.0,18000.0,313.1499938964844,2866.748291015625,18000.0,0.0,0.0,0.0078626992180943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767978549003601,0.3767994046211242,-1.5361988516815472e-06,0.0,7.979640031408053e-06,0.0,0.0,7.334424495697021,0.0,0.0,0.0,0.2600521445274353,4.0,0.0,1.0
540300,289.62664794921875,297.1499938964844,293.1499938964844,0.0008059223764576,-78.53257751464844,284.0103454589844,0.5483360886573792,0.050000000745058,0.0458244197070598,289.6955871582031,297.1499938964844,293.1499938964844,0.0007501550717279,-76.97610473632812,283.91461181640625,0.5483360886573792,0.050000000745058,0.0482553206384182,289.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1394348144531,0.5483360886573792,0.050000000745058,0.0356412157416343,289.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1394348144531,0.5483360886573792,0.050000000745058,0.0482553206384182,290.48712158203125,297.1499938964844,293.1499938964844,0.0004789822560269,-199.07177734375,283.55328369140625,0.5483360886573792,0.050000000745058,0.2289024740457534,283.22369384765625,291.1499938964844,250.8721923828125,250.3282165527344,277.2459411621094,290.4882202148437,283.954833984375,1.0,0.1490207612514495,0.0,0.0,1.0,1.0,-0.4882673919200897,2.702761605632986e-07,0.4882671236991882,-0.163326233625412,0.0,0.0,1.0,23.67703056335449,60.0,2263.59033203125,-7913.52099609375,26.352209091186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0985107421875,307.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,6953.45947265625,19080.0,0.0,0.0,0.0285320244729518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8419135808944702,0.841919481754303,-5.87681506658555e-06,0.0,2.8956377718714062e-05,0.0,0.0,66.57115936279297,0.0,0.0,0.0,0.4971016645431518,4.0,0.0,1.0
540360,289.63690185546875,297.1499938964844,293.1499938964844,0.0015540505992248,-145.17942810058594,286.7643737792969,0.5317238569259644,0.050000000745058,0.0459557399153709,289.7000427246094,297.1499938964844,293.1499938964844,0.0015027710469439,-147.8363494873047,286.6737976074219,0.5317238569259644,0.050000000745058,0.0483936071395874,289.5785522460937,297.1499938964844,293.1499938964844,0.0009049450745806,-65.75341033935547,285.632568359375,0.5317238569259644,0.050000000745058,0.0357433520257473,289.3291931152344,297.1499938964844,293.1499938964844,0.0010198254603892,-100.32625579833984,285.80059814453125,0.5317238569259644,0.050000000745058,0.0483936071395874,290.4942932128906,297.1499938964844,293.1499938964844,0.001069166464731,-498.9296875,286.02880859375,0.5317238569259644,0.050000000745058,0.2295584380626678,284.6614990234375,291.1499938964844,250.8573303222656,250.31446838378903,277.23095703125,290.49127197265625,285.2861633300781,1.0,0.1565926373004913,0.0,0.0,1.0,1.0,-0.4896666705608368,2.712430955398304e-07,0.4896664023399353,-0.1639574021100998,0.0,0.0,1.0,27.185352325439453,60.0,2718.135009765625,-7901.51611328125,29.38787651062012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78973388671875,307.0868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,12022.486328125,19080.0,0.0,0.0,0.0490717031061649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114975929260254,1.1149861812591553,-1.026802601700183e-05,0.0,4.98015433549881e-05,0.0,0.0,154.1321258544922,0.0,0.0,0.0,0.6213198900222778,4.0,0.0,1.0
540420,289.6889953613281,297.1499938964844,293.1499938964844,0.0028904704377055,-256.26470947265625,290.6932678222656,0.5090969204902649,0.050000000745058,0.0461952090263366,289.7333374023437,297.1499938964844,293.1499938964844,0.002861681394279,-267.1919250488281,290.6404724121094,0.5090969204902649,0.050000000745058,0.0486457794904708,289.626708984375,297.1499938964844,293.1499938964844,0.002323372522369,-160.35276794433594,289.76690673828125,0.5090969204902649,0.050000000745058,0.0359296053647995,289.3789367675781,297.1499938964844,293.1499938964844,0.0025372758973389,-237.04586791992188,290.08355712890625,0.5090969204902649,0.050000000745058,0.0486457794904708,290.531005859375,297.1499938964844,293.1499938964844,0.0021022683940827,-931.938720703125,289.5097351074219,0.5090969204902649,0.050000000745058,0.2307546287775039,286.47052001953125,291.1499938964844,250.82830810546875,250.28775024414065,277.21405029296875,290.5236511230469,286.78875732421875,1.0,0.1694423109292984,0.0,0.0,1.0,1.0,-0.4922183752059936,2.73040740239594e-07,0.4922181069850921,-0.1651880145072937,0.0,0.0,1.0,33.58244705200195,60.0,2221.3173828125,-7595.3359375,34.967002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8636779785156,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,16943.421875,19080.0,0.0,0.0,0.0899279192090034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3239258527755735,1.323940396308899,-1.4475484931608662e-05,0.0,9.12654068088159e-05,0.0,0.0,258.01593017578125,0.0,0.0,0.0,0.7263139486312866,4.0,0.0,1.0
540480,289.6889953613281,297.1499938964844,293.1499938964844,0.0028904704377055,-256.26470947265625,290.6932678222656,0.5090969204902649,0.050000000745058,0.0461952090263366,289.7333374023437,297.1499938964844,293.1499938964844,0.002861681394279,-267.1919250488281,290.6404724121094,0.5090969204902649,0.050000000745058,0.0486457794904708,289.626708984375,297.1499938964844,293.1499938964844,0.002323372522369,-160.35276794433594,289.76690673828125,0.5090969204902649,0.050000000745058,0.0359296053647995,289.3789367675781,297.1499938964844,293.1499938964844,0.0025372758973389,-237.04586791992188,290.08355712890625,0.5090969204902649,0.050000000745058,0.0486457794904708,290.531005859375,297.1499938964844,293.1499938964844,0.0021022683940827,-931.938720703125,289.5097351074219,0.5090969204902649,0.050000000745058,0.2307546287775039,286.47052001953125,291.1499938964844,250.82830810546875,250.28775024414065,277.21405029296875,290.5236511230469,286.78875732421875,1.0,0.1694423109292984,0.0,0.0,1.0,1.0,-0.4922183752059936,2.73040740239594e-07,0.4922181069850921,-0.1651880145072937,0.0,0.0,1.0,33.58244705200195,60.0,2221.3173828125,-7595.3359375,34.967002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8636779785156,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,16943.421875,19080.0,0.0,0.0,0.0899279192090034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3239258527755735,1.323940396308899,-1.4475484931608662e-05,0.0,9.12654068088159e-05,0.0,0.0,258.01593017578125,0.0,0.0,0.0,0.7263139486312866,4.0,0.0,1.0
540540,289.75604248046875,297.1499938964844,293.1499938964844,0.0040784697048366,-346.2315979003906,293.48211669921875,0.4950585663318634,0.050000000745058,0.0463997609913349,289.7802429199219,297.1499938964844,293.1499938964844,0.0040788985788822,-364.6349182128906,293.4754638671875,0.4950585663318634,0.050000000745058,0.0488611832261085,289.6861877441406,297.1499938964844,293.1499938964844,0.0035669764038175,-236.7206878662109,292.7126159667969,0.4950585663318634,0.050000000745058,0.0360887013375759,289.4388122558594,297.1499938964844,293.1499938964844,0.0038822263013571,-347.8365173339844,293.1569519042969,0.4950585663318634,0.050000000745058,0.0488611832261085,290.5805969238281,297.1499938964844,293.1499938964844,0.0029977748636156,-1281.593505859375,291.9354248046875,0.4950585663318634,0.050000000745058,0.2317764163017273,287.5913391113281,291.1499938964844,250.8002014160156,250.2620391845703,277.2025756835937,290.57177734375,287.83221435546875,1.0,0.1796244531869888,0.0,0.0,1.0,1.0,-0.4943980276584625,2.746240284068336e-07,0.494397759437561,-0.1663522273302078,0.0,0.0,1.0,39.04570007324219,60.0,1641.2034912109375,-7382.5166015625,39.776588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7911682128906,304.5143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18476.197265625,20160.0,0.0,0.0,0.1282077580690384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3825138807296753,1.382529616355896,-1.578500450705178e-05,0.0,0.0001301145675824,0.0,0.0,293.8084716796875,0.0,0.0,0.0,0.7707193493843079,4.0,0.0,1.0
540600,289.75604248046875,297.1499938964844,293.1499938964844,0.0040784697048366,-346.2315979003906,293.48211669921875,0.4950585663318634,0.050000000745058,0.0463997609913349,289.7802429199219,297.1499938964844,293.1499938964844,0.0040788985788822,-364.6349182128906,293.4754638671875,0.4950585663318634,0.050000000745058,0.0488611832261085,289.6861877441406,297.1499938964844,293.1499938964844,0.0035669764038175,-236.7206878662109,292.7126159667969,0.4950585663318634,0.050000000745058,0.0360887013375759,289.4388122558594,297.1499938964844,293.1499938964844,0.0038822263013571,-347.8365173339844,293.1569519042969,0.4950585663318634,0.050000000745058,0.0488611832261085,290.5805969238281,297.1499938964844,293.1499938964844,0.0029977748636156,-1281.593505859375,291.9354248046875,0.4950585663318634,0.050000000745058,0.2317764163017273,287.5913391113281,291.1499938964844,250.8002014160156,250.2620391845703,277.2025756835937,290.57177734375,287.83221435546875,1.0,0.1796244531869888,0.0,0.0,1.0,1.0,-0.4943980276584625,2.746240284068336e-07,0.494397759437561,-0.1663522273302078,0.0,0.0,1.0,39.04570007324219,60.0,1641.2034912109375,-7382.5166015625,39.776588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7911682128906,304.5143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18476.197265625,20160.0,0.0,0.0,0.1282077580690384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3825138807296753,1.382529616355896,-1.578500450705178e-05,0.0,0.0001301145675824,0.0,0.0,293.8084716796875,0.0,0.0,0.0,0.7707193493843079,4.0,0.0,1.0
540660,289.8243103027344,297.1499938964844,293.1499938964844,0.0051786694675683,-418.83203125,295.6907653808594,0.4853898584842682,0.050000000745058,0.0465691573917865,289.8311462402344,297.1499938964844,293.1499938964844,0.0052120084874331,-443.5420227050781,295.7264404296875,0.4853898584842682,0.050000000745058,0.0490395650267601,289.7477722167969,297.1499938964844,293.1499938964844,0.0046933642588555,-298.2548522949219,295.0445861816406,0.4853898584842682,0.050000000745058,0.0362204574048519,289.5006408691406,297.1499938964844,293.1499938964844,0.0051297158934175,-437.3757019042969,295.5953674316406,0.4853898584842682,0.050000000745058,0.0490395650267601,290.63385009765625,297.1499938964844,293.1499938964844,0.0037747838068753,-1560.4893798828125,293.8434753417969,0.4853898584842682,0.050000000745058,0.2326225787401199,288.47686767578125,291.1499938964844,250.77297973632807,250.2372894287109,277.1906433105469,290.624755859375,288.67340087890625,1.0,0.1876024603843689,0.0,0.0,1.0,1.0,-0.4962030947208404,2.759850588063273e-07,0.4962028264999389,-0.1674368530511856,0.0,0.0,1.0,43.56885147094727,48.0,1233.7100830078125,-7340.9072265625,43.78989028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4349365234375,304.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,19816.388671875,20160.0,0.0,0.0,0.1621319949626922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317772388458252,1.4317941665649414,-1.692998739599716e-05,0.0,0.0001645433658268,0.0,0.0,326.34912109375,0.0,0.0,0.0,0.7821756601333618,4.0,0.0,1.0
540720,289.8243103027344,297.1499938964844,293.1499938964844,0.0051786694675683,-418.83203125,295.6907653808594,0.4853898584842682,0.050000000745058,0.0465691573917865,289.8311462402344,297.1499938964844,293.1499938964844,0.0052120084874331,-443.5420227050781,295.7264404296875,0.4853898584842682,0.050000000745058,0.0490395650267601,289.7477722167969,297.1499938964844,293.1499938964844,0.0046933642588555,-298.2548522949219,295.0445861816406,0.4853898584842682,0.050000000745058,0.0362204574048519,289.5006408691406,297.1499938964844,293.1499938964844,0.0051297158934175,-437.3757019042969,295.5953674316406,0.4853898584842682,0.050000000745058,0.0490395650267601,290.63385009765625,297.1499938964844,293.1499938964844,0.0037747838068753,-1560.4893798828125,293.8434753417969,0.4853898584842682,0.050000000745058,0.2326225787401199,288.47686767578125,291.1499938964844,250.77297973632807,250.2372894287109,277.1906433105469,290.624755859375,288.67340087890625,1.0,0.1876024603843689,0.0,0.0,1.0,1.0,-0.4962030947208404,2.759850588063273e-07,0.4962028264999389,-0.1674368530511856,0.0,0.0,1.0,43.56885147094727,48.0,1233.7100830078125,-7340.9072265625,43.78989028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4349365234375,304.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,19816.388671875,20160.0,0.0,0.0,0.1621319949626922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317772388458252,1.4317941665649414,-1.692998739599716e-05,0.0,0.0001645433658268,0.0,0.0,326.34912109375,0.0,0.0,0.0,0.7821756601333618,4.0,0.0,1.0
540780,289.8890991210937,297.1499938964844,293.1499938964844,0.0062450366094708,-478.3604736328125,297.5125732421875,0.4830814003944397,0.050000000745058,0.0466117896139621,289.88165283203125,297.1499938964844,293.1499938964844,0.0063172010704874,-508.3704223632813,297.585205078125,0.4830814003944397,0.050000000745058,0.0490844585001468,289.8074951171875,297.1499938964844,293.1499938964844,0.0057684099301695,-348.6662902832031,296.9642333984375,0.4830814003944397,0.050000000745058,0.0362536124885082,289.5606689453125,297.1499938964844,293.1499938964844,0.0063568511977791,-510.8984069824219,297.60565185546875,0.4830814003944397,0.050000000745058,0.0490844585001468,290.6863708496094,297.1499938964844,293.1499938964844,0.0044687120243906,-1786.52001953125,295.4074401855469,0.4830814003944397,0.050000000745058,0.2328355461359024,289.2104797363281,291.1499938964844,250.74664306640625,250.2135009765625,277.1736145019531,290.67755126953125,289.376220703125,1.0,0.1890605092048645,0.0,0.0,1.0,1.0,-0.4966576695442199,2.764964222023991e-07,0.4966573715209961,-0.1681347787380218,0.0,0.0,1.0,44.70304489135742,36.0,973.7401733398438,-7411.4716796875,44.80094909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6458435058594,304.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,20066.771484375,20160.0,0.0,0.0,0.1906251460313797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407942295074463,1.440811276435852,-1.7143900549854152e-05,0.0,0.0001934602914843,0.0,0.0,332.5538635253906,0.0,0.0,0.0,0.7866926789283752,4.0,0.0,1.0
540840,289.8890991210937,297.1499938964844,293.1499938964844,0.0062450366094708,-478.3604736328125,297.5125732421875,0.4830814003944397,0.050000000745058,0.0466117896139621,289.88165283203125,297.1499938964844,293.1499938964844,0.0063172010704874,-508.3704223632813,297.585205078125,0.4830814003944397,0.050000000745058,0.0490844585001468,289.8074951171875,297.1499938964844,293.1499938964844,0.0057684099301695,-348.6662902832031,296.9642333984375,0.4830814003944397,0.050000000745058,0.0362536124885082,289.5606689453125,297.1499938964844,293.1499938964844,0.0063568511977791,-510.8984069824219,297.60565185546875,0.4830814003944397,0.050000000745058,0.0490844585001468,290.6863708496094,297.1499938964844,293.1499938964844,0.0044687120243906,-1786.52001953125,295.4074401855469,0.4830814003944397,0.050000000745058,0.2328355461359024,289.2104797363281,291.1499938964844,250.74664306640625,250.2135009765625,277.1736145019531,290.67755126953125,289.376220703125,1.0,0.1890605092048645,0.0,0.0,1.0,1.0,-0.4966576695442199,2.764964222023991e-07,0.4966573715209961,-0.1681347787380218,0.0,0.0,1.0,44.70304489135742,36.0,973.7401733398438,-7411.4716796875,44.80094909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6458435058594,304.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,20066.771484375,20160.0,0.0,0.0,0.1906251460313797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407942295074463,1.440811276435852,-1.7143900549854152e-05,0.0,0.0001934602914843,0.0,0.0,332.5538635253906,0.0,0.0,0.0,0.7866926789283752,4.0,0.0,1.0
540900,289.91961669921875,297.1499938964844,293.1499938964844,0.0067777340300381,-504.2002868652344,298.3168334960937,0.4842808246612549,0.050000000745058,0.0465895868837833,289.90606689453125,297.1499938964844,293.1499938964844,0.006872450467199,-536.5501708984375,298.4061584472656,0.4842808246612549,0.050000000745058,0.0490610785782337,289.8361511230469,297.1499938964844,293.1499938964844,0.0063009816221892,-370.528076171875,297.8100280761719,0.4842808246612549,0.050000000745058,0.0362363457679748,289.5894470214844,297.1499938964844,293.1499938964844,0.0069804321974515,-542.852294921875,298.4921875,0.4842808246612549,0.050000000745058,0.0490610785782337,290.7116394042969,297.1499938964844,293.1499938964844,0.0047926823608577,-1883.6925048828125,296.0951538085937,0.4842808246612549,0.050000000745058,0.2327246367931366,289.53668212890625,291.1499938964844,250.7337951660156,250.2019500732422,277.1624450683594,290.7030639648437,289.6922607421875,1.0,0.1878745853900909,0.0,0.0,1.0,1.0,-0.4964211583137512,2.764602413662942e-07,0.4964208900928497,-0.1683518886566162,0.0,0.0,1.0,44.10669708251953,36.0,889.79296875,-7483.54296875,44.26948547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.916748046875,304.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,20111.609375,21240.0,0.0,0.0,0.2026677280664444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442402958869934,1.442420244216919,-1.7182208466692828e-05,0.0,0.0002056819794233,0.0,0.0,333.66912841796875,0.0,0.0,0.0,0.8024985790252686,4.0,0.0,1.0
540960,289.9488525390625,297.1499938964844,293.1499938964844,0.0073144026100635,-527.718017578125,299.0650329589844,0.4867664873600006,0.050000000745058,0.0465439967811107,289.9298095703125,297.1499938964844,293.1499938964844,0.0074341977015137,-562.2211303710938,299.1700439453125,0.4867664873600006,0.050000000745058,0.0490130707621574,289.8635559082031,297.1499938964844,293.1499938964844,0.0068369666114449,-390.4956359863281,298.5968017578125,0.4867664873600006,0.050000000745058,0.0362008847296237,289.6170349121094,297.1499938964844,293.1499938964844,0.0076187434606254,-572.0416870117188,299.31695556640625,0.4867664873600006,0.050000000745058,0.0490130707621574,290.7361145019531,297.1499938964844,293.1499938964844,0.0051051899790763,-1971.938720703125,296.73443603515625,0.4867664873600006,0.050000000745058,0.232496902346611,289.8448181152344,291.1499938964844,250.7211761474609,250.19064331054688,277.1496276855469,290.7278137207031,289.9940490722656,1.0,0.1856003999710083,0.0,0.0,1.0,1.0,-0.4959354102611542,2.762672011158429e-07,0.4959351420402527,-0.1684979200363159,0.0,0.0,1.0,42.88505554199219,25.0,834.921142578125,-7587.470703125,43.18210220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2721862792969,305.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,20884.810546875,21240.0,0.0,0.0,0.2132362127304077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698684215545654,1.469886302947998,-1.784278720151633e-05,0.0,0.0002164076577173,0.0,0.0,353.0951538085937,0.0,0.0,0.0,0.8029798865318298,4.0,0.0,1.0
541020,290.003662109375,297.1499938964844,293.1499938964844,0.0084054796025156,-568.202392578125,300.4249267578125,0.4948344528675079,0.050000000745058,0.0464034564793109,289.9748840332031,297.1499938964844,293.1499938964844,0.0085852900519967,-606.531494140625,300.5590515136719,0.4948344528675079,0.050000000745058,0.0488650761544704,289.9144287109375,297.1499938964844,293.1499938964844,0.0079277278855443,-425.1189880371094,300.0281066894531,0.4948344528675079,0.050000000745058,0.0360915772616863,289.66815185546875,297.1499938964844,293.1499938964844,0.0089551713317632,-622.7476806640625,300.8168334960937,0.4948344528675079,0.050000000745058,0.0488650761544704,290.7822570800781,297.1499938964844,293.1499938964844,0.0056980005465447,-2122.935791015625,297.8994445800781,0.4948344528675079,0.050000000745058,0.2317948788404464,290.43115234375,291.1499938964844,250.6965484619141,250.16867065429688,277.1195678710937,290.7745361328125,290.5729675292969,1.0,0.1786459684371948,0.0,0.0,1.0,1.0,-0.4944379925727844,2.755509740381968e-07,0.4944377243518829,-0.1686402857303619,0.0,0.0,1.0,39.12230682373047,25.0,773.9622192382812,-7816.18017578125,39.84563446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1709899902344,305.9082946777344,278.1499938964844,0.0,18000.0,313.1499938964844,21145.88671875,21240.0,0.0,0.0,0.2300285547971725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790271520614624,1.4790451526641846,-1.8065833501168527e-05,0.0,0.0002334497403353,0.0,0.0,359.7367553710937,0.0,0.0,0.0,0.8075621724128723,4.0,0.0,1.0
541080,290.003662109375,297.1499938964844,293.1499938964844,0.0084054796025156,-568.202392578125,300.4249267578125,0.4948344528675079,0.050000000745058,0.0464034564793109,289.9748840332031,297.1499938964844,293.1499938964844,0.0085852900519967,-606.531494140625,300.5590515136719,0.4948344528675079,0.050000000745058,0.0488650761544704,289.9144287109375,297.1499938964844,293.1499938964844,0.0079277278855443,-425.1189880371094,300.0281066894531,0.4948344528675079,0.050000000745058,0.0360915772616863,289.66815185546875,297.1499938964844,293.1499938964844,0.0089551713317632,-622.7476806640625,300.8168334960937,0.4948344528675079,0.050000000745058,0.0488650761544704,290.7822570800781,297.1499938964844,293.1499938964844,0.0056980005465447,-2122.935791015625,297.8994445800781,0.4948344528675079,0.050000000745058,0.2317948788404464,290.43115234375,291.1499938964844,250.6965484619141,250.16867065429688,277.1195678710937,290.7745361328125,290.5729675292969,1.0,0.1786459684371948,0.0,0.0,1.0,1.0,-0.4944379925727844,2.755509740381968e-07,0.4944377243518829,-0.1686402857303619,0.0,0.0,1.0,39.12230682373047,25.0,773.9622192382812,-7816.18017578125,39.84563446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1709899902344,305.9082946777344,278.1499938964844,0.0,18000.0,313.1499938964844,21145.88671875,21240.0,0.0,0.0,0.2300285547971725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790271520614624,1.4790451526641846,-1.8065833501168527e-05,0.0,0.0002334497403353,0.0,0.0,359.7367553710937,0.0,0.0,0.0,0.8075621724128723,4.0,0.0,1.0
541140,290.0538024902344,297.1499938964844,293.1499938964844,0.009552726522088,-601.92578125,301.63494873046875,0.5020576119422913,0.050000000745058,0.0462912954390049,290.0168762207031,297.1499938964844,293.1499938964844,0.0098080765455961,-643.5274658203125,301.7952880859375,0.5020576119422913,0.050000000745058,0.0487469621002674,289.9604187011719,297.1499938964844,293.1499938964844,0.0090779028832912,-454.2054443359375,301.30389404296875,0.5020576119422913,0.050000000745058,0.0360043421387672,289.7140808105469,297.1499938964844,293.1499938964844,0.0104214958846569,-665.4500122070312,302.1523132324219,0.5020576119422913,0.050000000745058,0.0487469621002674,290.8246765136719,297.1499938964844,293.1499938964844,0.0062662959098815,-2247.849365234375,298.943115234375,0.5020576119422913,0.050000000745058,0.231234610080719,290.993896484375,291.1499938964844,250.6727600097656,250.1475524902344,277.0870666503906,290.81756591796875,291.13287353515625,1.0,0.1732699126005172,0.0,0.0,1.0,1.0,-0.4932426810264587,2.750284693320282e-07,0.4932424128055572,-0.1688759326934814,0.0,0.0,1.0,36.11809921264648,25.0,754.4354248046875,-8083.77734375,37.19586944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.22088623046875,306.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.025390625,22320.0,0.0,0.0,0.2413759380578994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481443166732788,1.4814612865447998,-1.8124903363059275e-05,0.0,0.0002449658932164,0.0,0.0,361.5025329589844,0.0,0.0,0.0,0.8237707614898682,4.0,0.0,1.0
541200,290.0538024902344,297.1499938964844,293.1499938964844,0.009552726522088,-601.92578125,301.63494873046875,0.5020576119422913,0.050000000745058,0.0462912954390049,290.0168762207031,297.1499938964844,293.1499938964844,0.0098080765455961,-643.5274658203125,301.7952880859375,0.5020576119422913,0.050000000745058,0.0487469621002674,289.9604187011719,297.1499938964844,293.1499938964844,0.0090779028832912,-454.2054443359375,301.30389404296875,0.5020576119422913,0.050000000745058,0.0360043421387672,289.7140808105469,297.1499938964844,293.1499938964844,0.0104214958846569,-665.4500122070312,302.1523132324219,0.5020576119422913,0.050000000745058,0.0487469621002674,290.8246765136719,297.1499938964844,293.1499938964844,0.0062662959098815,-2247.849365234375,298.943115234375,0.5020576119422913,0.050000000745058,0.231234610080719,290.993896484375,291.1499938964844,250.6727600097656,250.1475524902344,277.0870666503906,290.81756591796875,291.13287353515625,1.0,0.1732699126005172,0.0,0.0,1.0,1.0,-0.4932426810264587,2.750284693320282e-07,0.4932424128055572,-0.1688759326934814,0.0,0.0,1.0,36.11809921264648,25.0,754.4354248046875,-8083.77734375,37.19586944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.22088623046875,306.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.025390625,22320.0,0.0,0.0,0.2413759380578994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481443166732788,1.4814612865447998,-1.8124903363059275e-05,0.0,0.0002449658932164,0.0,0.0,361.5025329589844,0.0,0.0,0.0,0.8237707614898682,4.0,0.0,1.0
541260,290.0990295410156,297.1499938964844,293.1499938964844,0.0107655376195907,-629.409912109375,302.72271728515625,0.5082078576087952,0.050000000745058,0.0462066791951656,290.0559387207031,297.1499938964844,293.1499938964844,0.011111594736576,-673.655029296875,302.9043884277344,0.5082078576087952,0.050000000745058,0.0486578568816185,290.0019226074219,297.1499938964844,293.1499938964844,0.0102996313944458,-478.159423828125,302.4513244628906,0.5082078576087952,0.050000000745058,0.0359385274350643,289.75543212890625,297.1499938964844,293.1499938964844,0.0120457084849476,-700.6885375976562,303.3505249023437,0.5082078576087952,0.050000000745058,0.0486578568816185,290.8636474609375,297.1499938964844,293.1499938964844,0.0068117873743176,-2348.5986328125,299.8907775878906,0.5082078576087952,0.050000000745058,0.2308119237422943,291.55145263671875,291.1499938964844,250.64979553222656,250.1272888183593,277.0541076660156,290.8570861816406,291.6907043457031,1.0,0.1689759194850921,0.0,0.0,1.0,1.0,-0.4923409521579742,2.746882330484368e-07,0.4923406839370727,-0.1691884547472,0.0,0.0,0.919912338256836,33.850345611572266,25.0,756.4554443359375,-8362.353515625,35.20399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.31402587890625,307.9631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,22845.65234375,22320.0,0.0,0.0,0.2479749619960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4781075716018677,1.478126049041748,-1.843372410803568e-05,0.0,0.0002516630629543,0.0,0.0,364.2962341308594,0.0,0.0,0.0,0.8081706166267395,4.0,0.0,1.0
541320,290.0990295410156,297.1499938964844,293.1499938964844,0.0107655376195907,-629.409912109375,302.72271728515625,0.5082078576087952,0.050000000745058,0.0462066791951656,290.0559387207031,297.1499938964844,293.1499938964844,0.011111594736576,-673.655029296875,302.9043884277344,0.5082078576087952,0.050000000745058,0.0486578568816185,290.0019226074219,297.1499938964844,293.1499938964844,0.0102996313944458,-478.159423828125,302.4513244628906,0.5082078576087952,0.050000000745058,0.0359385274350643,289.75543212890625,297.1499938964844,293.1499938964844,0.0120457084849476,-700.6885375976562,303.3505249023437,0.5082078576087952,0.050000000745058,0.0486578568816185,290.8636474609375,297.1499938964844,293.1499938964844,0.0068117873743176,-2348.5986328125,299.8907775878906,0.5082078576087952,0.050000000745058,0.2308119237422943,291.55145263671875,291.1499938964844,250.64979553222656,250.1272888183593,277.0541076660156,290.8570861816406,291.6907043457031,1.0,0.1689759194850921,0.0,0.0,1.0,1.0,-0.4923409521579742,2.746882330484368e-07,0.4923406839370727,-0.1691884547472,0.0,0.0,0.919912338256836,33.850345611572266,25.0,756.4554443359375,-8362.353515625,35.20399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.31402587890625,307.9631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,22845.65234375,22320.0,0.0,0.0,0.2479749619960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4781075716018677,1.478126049041748,-1.843372410803568e-05,0.0,0.0002516630629543,0.0,0.0,364.2962341308594,0.0,0.0,0.0,0.8081706166267395,4.0,0.0,1.0
541380,290.1397705078125,297.1499938964844,293.1499938964844,0.0120504423975944,-651.619140625,303.70196533203125,0.5156713128089905,0.050000000745058,0.046116005629301,290.09246826171875,297.1499938964844,293.1499938964844,0.0125027000904083,-697.92724609375,303.8998413085937,0.5156713128089905,0.050000000745058,0.0485623739659786,290.0395812988281,297.1499938964844,293.1499938964844,0.0116026122123003,-497.74212646484375,303.4843444824219,0.5156713128089905,0.050000000745058,0.0358680039644241,289.7958068847656,297.1499938964844,293.1499938964844,0.0187996495515108,-877.947021484375,304.0213928222656,0.5665688514709473,0.080643318593502,0.0611687265336513,290.8995056152344,297.1499938964844,293.1499938964844,0.0073347804136574,-2428.990966796875,300.7516174316406,0.5156713128089905,0.050000000745058,0.2303589880466461,292.0970458984375,291.1499938964844,250.6276397705078,250.1078491210937,277.0517272949219,290.8934936523437,292.2274780273437,1.0,0.165711835026741,0.0,0.0,1.0,1.0,-0.5064911246299744,2.8391792739057564e-07,0.5064908266067505,-0.1739651262760162,0.0,0.0,0.7569666504859924,31.52157020568848,28.0,715.175537109375,-8696.1240234375,34.6193733215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3821105957031,308.75885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,25186.32421875,22320.0,0.0,0.0,0.2504783868789673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2745205163955688,1.2745361328125,-1.5560044630547054e-05,0.0,0.0002542037109378,0.0,0.0,254.97335815429688,0.0,0.0,0.0,0.7105189561843872,4.0,0.0,1.0
541440,290.1397705078125,297.1499938964844,293.1499938964844,0.0120504423975944,-651.619140625,303.70196533203125,0.5156713128089905,0.050000000745058,0.046116005629301,290.09246826171875,297.1499938964844,293.1499938964844,0.0125027000904083,-697.92724609375,303.8998413085937,0.5156713128089905,0.050000000745058,0.0485623739659786,290.0395812988281,297.1499938964844,293.1499938964844,0.0116026122123003,-497.74212646484375,303.4843444824219,0.5156713128089905,0.050000000745058,0.0358680039644241,289.7958068847656,297.1499938964844,293.1499938964844,0.0187996495515108,-877.947021484375,304.0213928222656,0.5665688514709473,0.080643318593502,0.0611687265336513,290.8995056152344,297.1499938964844,293.1499938964844,0.0073347804136574,-2428.990966796875,300.7516174316406,0.5156713128089905,0.050000000745058,0.2303589880466461,292.0970458984375,291.1499938964844,250.6276397705078,250.1078491210937,277.0517272949219,290.8934936523437,292.2274780273437,1.0,0.165711835026741,0.0,0.0,1.0,1.0,-0.5064911246299744,2.8391792739057564e-07,0.5064908266067505,-0.1739651262760162,0.0,0.0,0.7569666504859924,31.52157020568848,28.0,715.175537109375,-8696.1240234375,34.6193733215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3821105957031,308.75885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,25186.32421875,22320.0,0.0,0.0,0.2504783868789673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2745205163955688,1.2745361328125,-1.5560044630547054e-05,0.0,0.0002542037109378,0.0,0.0,254.97335815429688,0.0,0.0,0.0,0.7105189561843872,4.0,0.0,1.0
541500,290.1586608886719,297.1499938964844,293.1499938964844,0.0124111035838723,-655.4298095703125,304.063720703125,0.5274093747138977,0.0573533736169338,0.0465365462005138,290.1114807128906,297.1499938964844,293.1499938964844,0.0158704835921525,-796.6862182617188,304.0586242675781,0.5599034428596497,0.0734609439969062,0.0566513203084468,290.0575866699219,297.1499938964844,293.1499938964844,0.0122682517394423,-505.6785888671875,303.9605712890625,0.5250421762466431,0.050000000745058,0.0357913449406623,289.84197998046875,297.1499938964844,293.1499938964844,0.0410035885870456,-1305.237060546875,304.0042419433594,0.6683744788169861,0.1140941902995109,0.0932623967528343,290.9172668457031,297.1499938964844,293.1499938964844,0.0075769699178636,-2460.115966796875,301.1499938964844,0.5250421762466431,0.050000000745058,0.2298666685819625,292.3643493652344,291.1499938964844,250.61685180664065,250.09841918945312,277.2245178222656,290.9115600585937,292.4755554199219,1.0,0.1654872149229049,0.0,0.0,1.0,1.0,-0.5545191168785095,3.151331782191847e-07,0.5545188188552856,-0.1877215206623077,0.0,0.0,0.6492168307304382,29.22622871398925,28.0,623.646728515625,-9167.8564453125,37.35148239135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83770751953125,308.776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26816.73046875,21240.0,0.0,0.0,0.2509873807430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0528548955917358,1.052867770195007,-1.2795968359569088e-05,0.0,0.0002547202748246,0.0,0.0,164.51666259765625,0.0,0.0,0.0,0.5960491895675659,4.0,0.0,1.0
541560,290.19207763671875,297.1499938964844,293.1499938964844,0.0235167015343904,-927.8075561523438,304.0587463378906,0.6315983533859253,0.0887191146612167,0.0670881196856498,290.1524353027344,297.1499938964844,293.1499938964844,0.0337654389441013,-1173.1044921875,304.0424499511719,0.6714970469474792,0.1039381772279739,0.0849526599049568,290.0787353515625,297.1499938964844,293.1499938964844,0.0188303105533123,-631.4089965820312,304.0617370605469,0.5949993133544922,0.07721808552742,0.0437959693372249,289.9091491699219,297.1499938964844,293.1499938964844,0.0623393766582012,-1681.8348388671875,303.9921264648437,0.7581371665000916,0.1428199559450149,0.1222909688949585,290.93707275390625,297.1499938964844,293.1499938964844,0.0078146792948246,-2493.3203125,301.5130615234375,0.5475626587867737,0.050000000745058,0.2289281040430069,292.5820617675781,291.1499938964844,250.6062774658203,250.0891876220703,277.70037841796875,290.9315490722656,292.6295471191406,1.0,0.1668805629014969,0.0,0.0,1.0,1.0,-0.6564375758171082,3.84898669381073e-07,0.6564371585845947,-0.2136917859315872,0.0,0.0,0.5313886404037476,24.99283790588379,48.0,344.65106201171875,-9725.6474609375,44.11364364624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1863708496094,308.1429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,26664.162109375,21240.0,0.0,0.0,0.2517574727535248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7503491640090942,0.7503586411476135,-9.449045137444044e-06,0.0,0.0002555018290877,0.0,0.0,79.61455535888672,0.0,0.0,0.0,0.4866138398647308,4.0,0.0,1.0
541620,290.33917236328125,297.1499938964844,293.1499938964844,0.0625003650784492,-1606.747802734375,304.0246276855469,0.8031607866287231,0.1339728832244873,0.1115431115031242,290.2942199707031,297.1499938964844,293.1499938964844,0.0746696963906288,-1920.44580078125,304.0106201171875,0.8360041379928589,0.1512425392866134,0.1331715434789657,290.19268798828125,297.1499938964844,293.1499938964844,0.0590735226869583,-1205.2283935546875,304.0232849121094,0.7939086556434631,0.1320947110652923,0.0838737785816192,290.0654296875,297.1499938964844,293.1499938964844,0.1023996621370315,-2469.233642578125,303.9776916503906,0.9101438522338868,0.1932779848575592,0.1716940551996231,290.991455078125,297.1499938964844,293.1499938964844,0.0087861949577927,-2745.021484375,302.00274658203125,0.5947043895721436,0.050000000745058,0.227568581700325,292.1494445800781,291.1499938964844,250.585678100586,250.0712890625,278.8734741210937,290.98553466796875,291.9773254394531,1.0,0.180958092212677,0.0,0.0,1.0,1.0,-0.873414158821106,5.557930080613005e-07,0.8734135627746582,-0.2608838677406311,0.0,0.0,0.4090658128261566,19.71194839477539,36.0,-965.2778930664062,-9449.2587890625,67.38056945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7875671386719,305.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,23504.046875,21240.0,0.0,0.0,0.2524477839469909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816375732421875,0.3816438019275665,-6.224162916623754e-06,0.0,0.0002562024164944,0.0,0.0,23.550582885742188,0.0,0.0,0.0,0.3595680594444275,4.0,0.0,1.0
541680,290.33917236328125,297.1499938964844,293.1499938964844,0.0625003650784492,-1606.747802734375,304.0246276855469,0.8031607866287231,0.1339728832244873,0.1115431115031242,290.2942199707031,297.1499938964844,293.1499938964844,0.0746696963906288,-1920.44580078125,304.0106201171875,0.8360041379928589,0.1512425392866134,0.1331715434789657,290.19268798828125,297.1499938964844,293.1499938964844,0.0590735226869583,-1205.2283935546875,304.0232849121094,0.7939086556434631,0.1320947110652923,0.0838737785816192,290.0654296875,297.1499938964844,293.1499938964844,0.1023996621370315,-2469.233642578125,303.9776916503906,0.9101438522338868,0.1932779848575592,0.1716940551996231,290.991455078125,297.1499938964844,293.1499938964844,0.0087861949577927,-2745.021484375,302.00274658203125,0.5947043895721436,0.050000000745058,0.227568581700325,292.1494445800781,291.1499938964844,250.585678100586,250.0712890625,278.8734741210937,290.98553466796875,291.9773254394531,1.0,0.180958092212677,0.0,0.0,1.0,1.0,-0.873414158821106,5.557930080613005e-07,0.8734135627746582,-0.2608838677406311,0.0,0.0,0.4090658128261566,19.71194839477539,36.0,-965.2778930664062,-9449.2587890625,67.38056945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7875671386719,305.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,23504.046875,21240.0,0.0,0.0,0.2524477839469909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816375732421875,0.3816438019275665,-6.224162916623754e-06,0.0,0.0002562024164944,0.0,0.0,23.550582885742188,0.0,0.0,0.0,0.3595680594444275,4.0,0.0,1.0
541740,290.5096740722656,297.1499938964844,293.1499938964844,0.0982699692249298,-2279.38037109375,304.00762939453125,0.9281538128852844,0.1706281900405883,0.1456193774938583,290.4603576660156,297.1499938964844,293.1499938964844,0.1123923510313034,-2676.534423828125,303.99481201171875,0.9665367603302002,0.1899370551109314,0.1711606681346893,290.3436584472656,297.1499938964844,293.1499938964844,0.1010102927684784,-1813.80126953125,303.9967041015625,0.9367353320121764,0.1764317750930786,0.1159764230251312,290.1972045898437,297.1499938964844,293.1499938964844,0.1116729527711868,-2657.329345703125,304.0247497558594,0.963322639465332,0.2444860190153122,0.1694812327623367,291.0639953613281,297.1499938964844,293.1499938964844,0.010296574793756,-3124.848876953125,302.3753662109375,0.628529965877533,0.050000000745058,0.2268413603305816,291.0777893066406,291.1499938964844,250.5658569335937,250.0541076660156,279.3963928222656,291.0578918457031,291.0250549316406,1.0,0.1903926730155944,0.042344395071268,0.042344395071268,0.9871200919151306,1.0,-0.9949392676353456,6.210567516973242e-05,0.9948772192001344,-0.2863104343414306,0.0,0.0,0.4994713068008423,17.12563705444336,54.0,-980.3904418945312,-10674.7880859375,85.25672149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.337646484375,306.5560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,20763.560546875,20160.0,0.0,0.0,0.2511398792266845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4440541863441467,0.4440600872039795,-5.902365955989808e-06,0.0,0.000254875048995,0.0,0.0,26.938325881958008,0.0,0.0,0.0,0.3538454473018646,4.0,0.0,1.0
