time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541800,290.5096740722656,297.1499938964844,293.1499938964844,0.0982699692249298,-2279.38037109375,304.00762939453125,0.9281538128852844,0.1706281900405883,0.1456193774938583,290.4603576660156,297.1499938964844,293.1499938964844,0.1123923510313034,-2676.534423828125,303.99481201171875,0.9665367603302002,0.1899370551109314,0.1711606681346893,290.3436584472656,297.1499938964844,293.1499938964844,0.1010102927684784,-1813.80126953125,303.9967041015625,0.9367353320121764,0.1764317750930786,0.1159764230251312,290.1972045898437,297.1499938964844,293.1499938964844,0.1116729527711868,-2657.329345703125,304.0247497558594,0.963322639465332,0.2444860190153122,0.1694812327623367,291.0639953613281,297.1499938964844,293.1499938964844,0.010296574793756,-3124.848876953125,302.3753662109375,0.628529965877533,0.050000000745058,0.2268413603305816,291.0777893066406,291.1499938964844,250.5658569335937,250.0541076660156,279.3963928222656,291.0578918457031,291.0250549316406,1.0,0.1903926730155944,0.042344395071268,0.042344395071268,0.9871200919151306,1.0,-0.9949392676353456,6.210567516973242e-05,0.9948772192001344,-0.2863104343414306,0.0,0.0,0.4994713068008423,17.12563705444336,54.0,-980.3904418945312,-10674.7880859375,85.25672149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.337646484375,306.5560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,20763.560546875,20160.0,0.0,0.0,0.2511398792266845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4440541863441467,0.4440600872039795,-5.902365955989808e-06,0.0,0.000254875048995,0.0,0.0,26.938325881958008,0.0,0.0,0.0,0.3538454473018646,4.0,0.0,1.0
541860,290.6773376464844,297.1499938964844,293.1499938964844,0.1262302547693252,-2790.73779296875,304.00860595703125,0.9777305126190186,0.2035206258296966,0.1759250462055206,290.6097717285156,297.1499938964844,293.1499938964844,0.1239079311490058,-2891.27978515625,304.0288391113281,0.9722363352775574,0.2276520878076553,0.1819390058517456,290.4963073730469,297.1499938964844,293.1499938964844,0.1348859518766403,-2291.49560546875,303.99151611328125,0.993069052696228,0.216580256819725,0.1446440517902374,290.2613220214844,297.1499938964844,293.1499938964844,0.1241411194205284,-2893.7216796875,304.0431823730469,0.9722363352775574,0.3063544034957886,0.1819390058517456,291.1417541503906,297.1499938964844,293.1499938964844,0.0113907745108008,-3312.754638671875,302.875,0.6201969385147095,0.050000000745058,0.2270066887140274,290.8842468261719,291.1499938964844,250.5467834472656,250.03765869140625,279.7076721191406,291.1361694335937,290.8725280761719,1.0,0.2075628787279129,0.1138959676027298,0.1138959676027298,0.9861207008361816,1.0,-1.0938712358474731,0.011738340370357,1.0821329355239868,-0.2960518896579742,0.0,0.0,0.5509896278381348,19.16136932373047,74.0,-411.5429992675781,-11853.69921875,110.3933334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3367004394531,307.0458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,19489.28125,20160.0,0.0,0.0,0.2542463541030884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365781784057617,0.5365843176841736,-6.156223207653966e-06,0.0,0.0002580277214292,0.0,0.0,35.554534912109375,0.0,0.0,0.0,0.3920106589794159,4.0,0.0,1.0
541920,290.6773376464844,297.1499938964844,293.1499938964844,0.1262302547693252,-2790.73779296875,304.00860595703125,0.9777305126190186,0.2035206258296966,0.1759250462055206,290.6097717285156,297.1499938964844,293.1499938964844,0.1239079311490058,-2891.27978515625,304.0288391113281,0.9722363352775574,0.2276520878076553,0.1819390058517456,290.4963073730469,297.1499938964844,293.1499938964844,0.1348859518766403,-2291.49560546875,303.99151611328125,0.993069052696228,0.216580256819725,0.1446440517902374,290.2613220214844,297.1499938964844,293.1499938964844,0.1241411194205284,-2893.7216796875,304.0431823730469,0.9722363352775574,0.3063544034957886,0.1819390058517456,291.1417541503906,297.1499938964844,293.1499938964844,0.0113907745108008,-3312.754638671875,302.875,0.6201969385147095,0.050000000745058,0.2270066887140274,290.8842468261719,291.1499938964844,250.5467834472656,250.03765869140625,279.7076721191406,291.1361694335937,290.8725280761719,1.0,0.2075628787279129,0.1138959676027298,0.1138959676027298,0.9861207008361816,1.0,-1.0938712358474731,0.011738340370357,1.0821329355239868,-0.2960518896579742,0.0,0.0,0.5509896278381348,19.16136932373047,74.0,-411.5429992675781,-11853.69921875,110.3933334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3367004394531,307.0458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,19489.28125,20160.0,0.0,0.0,0.2542463541030884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365781784057617,0.5365843176841736,-6.156223207653966e-06,0.0,0.0002580277214292,0.0,0.0,35.554534912109375,0.0,0.0,0.0,0.3920106589794159,4.0,0.0,1.0
541980,290.8375549316406,297.1499938964844,293.1499938964844,0.1529190838336944,-3255.055908203125,304.0112609863281,0.9876277446746826,0.2336752265691757,0.2036514431238174,290.7415771484375,297.1499938964844,293.1499938964844,0.1542271822690963,-3449.799072265625,304.0185546875,0.9892226457595824,0.2653408050537109,0.2157322764396667,290.6202392578125,297.1499938964844,293.1499938964844,0.1544779390096664,-2549.83740234375,304.0095520019531,0.9892226457595824,0.2586259841918945,0.1593391299247741,290.3616943359375,297.1499938964844,293.1499938964844,0.154477059841156,-3452.264892578125,304.02813720703125,0.9892226457595824,0.3592624962329864,0.2157322764396667,291.2193908691406,297.1499938964844,293.1499938964844,0.0125468550249934,-3480.428955078125,303.3650817871094,0.5967837572097778,0.050000000745058,0.2275108844041824,290.7858581542969,291.1499938964844,250.52842712402344,250.02186584472656,280.0280456542969,291.2144775390625,290.7782592773437,1.0,0.2322242558002472,0.2177165299654007,0.2177165299654007,0.9851213693618774,1.0,-1.226867914199829,0.0911312624812126,1.1357365846633911,-0.2460060268640518,0.0,0.0,0.6064581274986267,23.57415771484375,94.0,-194.0485076904297,-13045.96875,154.46682739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9461669921875,307.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,19240.451171875,20160.0,0.0,0.0,0.2620679140090942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370338797569275,0.6370406746864319,-6.8155100052536e-06,0.0,0.0002659656165633,0.0,0.0,48.74619674682617,0.0,0.0,0.0,0.4280317425727844,4.0,0.0,1.0
542040,290.8375549316406,297.1499938964844,293.1499938964844,0.1529190838336944,-3255.055908203125,304.0112609863281,0.9876277446746826,0.2336752265691757,0.2036514431238174,290.7415771484375,297.1499938964844,293.1499938964844,0.1542271822690963,-3449.799072265625,304.0185546875,0.9892226457595824,0.2653408050537109,0.2157322764396667,290.6202392578125,297.1499938964844,293.1499938964844,0.1544779390096664,-2549.83740234375,304.0095520019531,0.9892226457595824,0.2586259841918945,0.1593391299247741,290.3616943359375,297.1499938964844,293.1499938964844,0.154477059841156,-3452.264892578125,304.02813720703125,0.9892226457595824,0.3592624962329864,0.2157322764396667,291.2193908691406,297.1499938964844,293.1499938964844,0.0125468550249934,-3480.428955078125,303.3650817871094,0.5967837572097778,0.050000000745058,0.2275108844041824,290.7858581542969,291.1499938964844,250.52842712402344,250.02186584472656,280.0280456542969,291.2144775390625,290.7782592773437,1.0,0.2322242558002472,0.2177165299654007,0.2177165299654007,0.9851213693618774,1.0,-1.226867914199829,0.0911312624812126,1.1357365846633911,-0.2460060268640518,0.0,0.0,0.6064581274986267,23.57415771484375,94.0,-194.0485076904297,-13045.96875,154.46682739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9461669921875,307.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,19240.451171875,20160.0,0.0,0.0,0.2620679140090942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370338797569275,0.6370406746864319,-6.8155100052536e-06,0.0,0.0002659656165633,0.0,0.0,48.74619674682617,0.0,0.0,0.0,0.4280317425727844,4.0,0.0,1.0
542100,290.9146728515625,297.1499938964844,293.1499938964844,0.1658967584371566,-3474.05224609375,304.0129089355469,0.9870965480804444,0.247820183634758,0.2166751623153686,290.81494140625,297.1499938964844,293.1499938964844,0.1723494231700897,-3772.333251953125,304.00946044921875,0.9951665997505188,0.2814463675022125,0.2353541553020477,290.6847229003906,297.1499938964844,293.1499938964844,0.1721551567316055,-2784.856689453125,304.0028381347656,0.9951665997505188,0.2780158519744873,0.1738317757844925,290.4224853515625,297.1499938964844,293.1499938964844,0.172580599784851,-3774.546875,304.0173645019531,0.9951665997505188,0.3826504349708557,0.2353541553020477,291.2586669921875,297.1499938964844,293.1499938964844,0.0131626548245549,-3560.77783203125,303.6007995605469,0.5825687050819397,0.050000000745058,0.2278549969196319,290.7459716796875,291.1499938964844,250.51953125,250.0142364501953,280.1822204589844,291.2539978027344,290.7389831542969,1.0,0.2471095621585846,0.2809581756591797,0.2809581756591797,0.9846216440200806,1.0,-1.3069524765014648,0.1572106778621673,1.149741768836975,-0.1978913396596908,0.0,0.0,0.6373901963233948,26.54520606994629,94.0,-148.131103515625,-13691.37890625,186.24273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62139892578125,306.9193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,19077.220703125,19080.0,0.0,0.0,0.2680361866950989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6973476409912109,0.6973549127578735,-7.267318778758636e-06,0.0,0.0002720226766541,0.0,0.0,58.25619888305664,0.0,0.0,0.0,0.4361248910427093,4.0,0.0,1.0
542160,290.989990234375,297.1499938964844,293.1499938964844,0.1790303885936737,-3692.353271484375,304.013916015625,0.9826033711433412,0.2613462805747986,0.229161649942398,290.8935546875,297.1499938964844,293.1499938964844,0.1930614858865738,-4133.2802734375,303.997314453125,0.998872935771942,0.2955967783927917,0.2568640410900116,290.755126953125,297.1499938964844,293.1499938964844,0.1928812861442566,-3051.590087890625,303.9918518066406,0.998872935771942,0.2954245209693908,0.1897189021110534,290.48931884765625,297.1499938964844,293.1499938964844,0.1932758837938308,-4135.27001953125,304.0038146972656,0.998872935771942,0.4040839970111847,0.2568640410900116,291.2989196777344,297.1499938964844,293.1499938964844,0.0138414343819022,-3646.955322265625,303.8273010253906,0.5662953853607178,0.050000000745058,0.2283003032207489,290.6845703125,291.1499938964844,250.51080322265625,250.0067443847656,280.32208251953125,291.2944030761719,290.67156982421875,1.0,0.2634493112564087,0.350117027759552,0.350117027759552,0.9850270748138428,1.0,-1.3931766748428345,0.2589973211288452,1.1341793537139893,-0.1157426685094833,0.0,0.0,0.6742740273475647,30.231231689453125,114.0,-167.74522399902344,-14261.2900390625,225.60113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23602294921875,306.67596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,19080.0,0.0,0.0,0.2753230929374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7490150332450867,0.7490224838256836,-7.478564839402679e-06,0.0,0.0002794179308693,0.0,0.0,66.04011535644531,0.0,0.0,0.0,0.467768907546997,4.0,0.0,1.0
542220,291.13555908203125,297.1499938964844,293.1499938964844,0.2059273421764373,-4130.22119140625,304.0141906738281,0.9632598161697388,0.2865481376647949,0.2525332272052765,291.0631408691406,297.1499938964844,293.1499938964844,0.2350313812494278,-4840.134765625,303.9793395996094,0.9950349926948548,0.3184014558792114,0.2966936230659485,290.9104309082031,297.1499938964844,293.1499938964844,0.238973006606102,-3624.946533203125,303.9679870605469,0.9986199736595154,0.3246499001979828,0.2223950773477554,290.6379089355469,297.1499938964844,293.1499938964844,0.2409469038248062,-4938.47900390625,303.9729309082031,0.9990000128746032,0.4414110779762268,0.3028789758682251,291.3834533691406,297.1499938964844,293.1499938964844,0.0162149537354707,-3963.64013671875,304.13726806640625,0.541259765625,0.0579131245613098,0.2402093708515167,290.4940490722656,291.1499938964844,250.493881225586,249.99224853515625,279.9959411621094,291.3791198730469,290.45819091796875,1.0,0.2996434271335602,0.4322919845581054,0.4322919845581054,0.9858379364013672,1.0,-1.5777767896652222,0.4406150579452514,1.1371617317199707,0.0229447688907384,0.0,0.0,0.7714415788650513,40.007057189941406,134.0,-333.7519836425781,-15951.515625,330.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2493896484375,306.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17202.78515625,19080.0,0.0,0.0,0.2947059869766235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9198546409606934,0.9198637008666992,-9.02853389561642e-06,0.0,0.0002990891225636,0.0,0.0,103.55387115478516,0.0,0.0,0.0,0.5406171083450317,4.0,0.0,1.0
542280,291.13555908203125,297.1499938964844,293.1499938964844,0.2059273421764373,-4130.22119140625,304.0141906738281,0.9632598161697388,0.2865481376647949,0.2525332272052765,291.0631408691406,297.1499938964844,293.1499938964844,0.2350313812494278,-4840.134765625,303.9793395996094,0.9950349926948548,0.3184014558792114,0.2966936230659485,290.9104309082031,297.1499938964844,293.1499938964844,0.238973006606102,-3624.946533203125,303.9679870605469,0.9986199736595154,0.3246499001979828,0.2223950773477554,290.6379089355469,297.1499938964844,293.1499938964844,0.2409469038248062,-4938.47900390625,303.9729309082031,0.9990000128746032,0.4414110779762268,0.3028789758682251,291.3834533691406,297.1499938964844,293.1499938964844,0.0162149537354707,-3963.64013671875,304.13726806640625,0.541259765625,0.0579131245613098,0.2402093708515167,290.4940490722656,291.1499938964844,250.493881225586,249.99224853515625,279.9959411621094,291.3791198730469,290.45819091796875,1.0,0.2996434271335602,0.4322919845581054,0.4322919845581054,0.9858379364013672,1.0,-1.5777767896652222,0.4406150579452514,1.1371617317199707,0.0229447688907384,0.0,0.0,0.7714415788650513,40.007057189941406,134.0,-333.7519836425781,-15951.515625,330.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2493896484375,306.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17202.78515625,19080.0,0.0,0.0,0.2947059869766235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9198546409606934,0.9198637008666992,-9.02853389561642e-06,0.0,0.0002990891225636,0.0,0.0,103.55387115478516,0.0,0.0,0.0,0.5406171083450317,4.0,0.0,1.0
542340,291.2767639160156,297.1499938964844,293.1499938964844,0.2383700460195541,-4648.6962890625,304.00543212890625,0.9571190476417542,0.3089596927165985,0.2734657227993011,291.21270751953125,297.1499938964844,293.1499938964844,0.2688712477684021,-5391.59814453125,303.97955322265625,0.9873844385147096,0.3409073650836944,0.3177498579025268,291.055908203125,297.1499938964844,293.1499938964844,0.2781084477901459,-4093.865234375,303.9632568359375,0.9948866367340088,0.3518691062927246,0.2415508031845092,290.7830810546875,297.1499938964844,293.1499938964844,0.2853612899780273,-5658.802734375,303.9568786621094,0.9990000128746032,0.47560915350914,0.3340573310852051,291.497314453125,297.1499938964844,293.1499938964844,0.0374795459210872,-5957.23291015625,304.1053161621094,0.599969744682312,0.0796751379966735,0.3422394692897796,289.9534606933594,291.1499938964844,250.47764587402344,249.9783477783203,279.4830017089844,291.4918518066406,289.91680908203125,1.0,0.3409011960029602,0.4364526271820068,0.4364526271820068,0.9866487979888916,1.0,-1.8110876083374023,0.5311318635940552,1.2799557447433472,0.0578327476978302,0.0,0.0,0.9664576053619384,49.78798294067383,154.0,-624.5596313476562,-18052.8984375,491.2549743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8623962402344,305.2297058105469,278.1499938964844,0.0,18000.0,313.1499938964844,16010.0302734375,20160.0,0.0,0.0,0.322825163602829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1899653673171997,1.1899776458740234,-1.221941511175828e-05,0.0,0.0003276265051681,0.0,0.0,193.0157928466797,0.0,0.0,0.0,0.6795951724052429,4.0,0.0,1.0
542400,291.2767639160156,297.1499938964844,293.1499938964844,0.2383700460195541,-4648.6962890625,304.00543212890625,0.9571190476417542,0.3089596927165985,0.2734657227993011,291.21270751953125,297.1499938964844,293.1499938964844,0.2688712477684021,-5391.59814453125,303.97955322265625,0.9873844385147096,0.3409073650836944,0.3177498579025268,291.055908203125,297.1499938964844,293.1499938964844,0.2781084477901459,-4093.865234375,303.9632568359375,0.9948866367340088,0.3518691062927246,0.2415508031845092,290.7830810546875,297.1499938964844,293.1499938964844,0.2853612899780273,-5658.802734375,303.9568786621094,0.9990000128746032,0.47560915350914,0.3340573310852051,291.497314453125,297.1499938964844,293.1499938964844,0.0374795459210872,-5957.23291015625,304.1053161621094,0.599969744682312,0.0796751379966735,0.3422394692897796,289.9534606933594,291.1499938964844,250.47764587402344,249.9783477783203,279.4830017089844,291.4918518066406,289.91680908203125,1.0,0.3409011960029602,0.4364526271820068,0.4364526271820068,0.9866487979888916,1.0,-1.8110876083374023,0.5311318635940552,1.2799557447433472,0.0578327476978302,0.0,0.0,0.9664576053619384,49.78798294067383,154.0,-624.5596313476562,-18052.8984375,491.2549743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8623962402344,305.2297058105469,278.1499938964844,0.0,18000.0,313.1499938964844,16010.0302734375,20160.0,0.0,0.0,0.322825163602829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1899653673171997,1.1899776458740234,-1.221941511175828e-05,0.0,0.0003276265051681,0.0,0.0,193.0157928466797,0.0,0.0,0.0,0.6795951724052429,4.0,0.0,1.0
542460,291.4151306152344,297.1499938964844,293.1499938964844,0.272146075963974,-5171.9306640625,303.99713134765625,0.9265711903572084,0.3283618092536926,0.2918478548526764,291.3466796875,297.1499938964844,293.1499938964844,0.3071865439414978,-5998.552734375,303.97216796875,0.9612877368927002,0.3628109693527221,0.3390708863735199,291.1938781738281,297.1499938964844,293.1499938964844,0.3208693265914917,-4589.76513671875,303.95391845703125,0.9730269908905028,0.3769462704658508,0.2597620487213135,290.9466857910156,297.1499938964844,293.1499938964844,0.3606232106685638,-6835.763671875,303.8945617675781,0.9990000128746032,0.5024865865707397,0.3884901106357574,291.63592529296875,297.1499938964844,293.1499938964844,0.0534711256623268,-7381.46533203125,304.0932922363281,0.6085498332977295,0.093478113412857,0.4138329923152923,289.35125732421875,291.1499938964844,250.46209716796875,249.96502685546875,279.263427734375,291.63055419921875,289.30718994140625,1.0,0.3844444155693054,0.4352496564388275,0.4352496564388275,0.9908365607261658,1.0,-2.0319535732269287,0.6110393404960632,1.4209142923355105,0.0837673619389534,0.0,0.0,1.0,65.20307159423828,174.0,-817.3493041992188,-19238.744140625,702.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.324951171875,304.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18604.7421875,20160.0,0.0,0.0,0.3584857881069183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3870303630828855,1.387046217918396,-1.589003295521252e-05,0.0,0.0003638174966908,0.0,0.0,296.7190856933594,0.0,0.0,0.0,0.7597865462303162,4.0,0.0,1.0
542520,291.4151306152344,297.1499938964844,293.1499938964844,0.272146075963974,-5171.9306640625,303.99713134765625,0.9265711903572084,0.3283618092536926,0.2918478548526764,291.3466796875,297.1499938964844,293.1499938964844,0.3071865439414978,-5998.552734375,303.97216796875,0.9612877368927002,0.3628109693527221,0.3390708863735199,291.1938781738281,297.1499938964844,293.1499938964844,0.3208693265914917,-4589.76513671875,303.95391845703125,0.9730269908905028,0.3769462704658508,0.2597620487213135,290.9466857910156,297.1499938964844,293.1499938964844,0.3606232106685638,-6835.763671875,303.8945617675781,0.9990000128746032,0.5024865865707397,0.3884901106357574,291.63592529296875,297.1499938964844,293.1499938964844,0.0534711256623268,-7381.46533203125,304.0932922363281,0.6085498332977295,0.093478113412857,0.4138329923152923,289.35125732421875,291.1499938964844,250.46209716796875,249.96502685546875,279.263427734375,291.63055419921875,289.30718994140625,1.0,0.3844444155693054,0.4352496564388275,0.4352496564388275,0.9908365607261658,1.0,-2.0319535732269287,0.6110393404960632,1.4209142923355105,0.0837673619389534,0.0,0.0,1.0,65.20307159423828,174.0,-817.3493041992188,-19238.744140625,702.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.324951171875,304.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18604.7421875,20160.0,0.0,0.0,0.3584857881069183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3870303630828855,1.387046217918396,-1.589003295521252e-05,0.0,0.0003638174966908,0.0,0.0,296.7190856933594,0.0,0.0,0.0,0.7597865462303162,4.0,0.0,1.0
542580,291.5477294921875,297.1499938964844,293.1499938964844,0.3095957636833191,-5735.7060546875,303.9857788085937,0.8910390138626099,0.3454239666461944,0.3081599473953247,291.4723205566406,297.1499938964844,293.1499938964844,0.3509488999843597,-6671.86328125,303.9585876464844,0.9243288040161132,0.3830148875713348,0.3590913116931915,291.3280029296875,297.1499938964844,293.1499938964844,0.3685480952262878,-5125.39208984375,303.93994140625,0.9389792084693908,0.3993095159530639,0.2761921882629394,291.1450500488281,297.1499938964844,293.1499938964844,0.4658274054527282,-8400.4521484375,303.8041687011719,0.9990000128746032,0.5181637406349182,0.4567531645298004,291.7831420898437,297.1499938964844,293.1499938964844,0.0672253742814064,-8624.1474609375,304.08953857421875,0.5962566137313843,0.1020004898309707,0.4602387249469757,288.6005554199219,291.1499938964844,250.4471893310547,249.95225524902344,279.1741027832031,291.7781677246094,288.56182861328125,1.0,0.4277119934558868,0.4325047433376312,0.4325047433376312,0.9950242638587952,1.0,-2.2330334186553955,0.6815200448036194,1.5515133142471311,0.1041307151317596,0.0,0.0,1.0,85.66375732421875,194.0,-956.3563232421876,-19709.134765625,959.1226196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15966796875,302.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,19732.009765625,20160.0,0.0,0.0,0.3959290385246277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4287253618240356,1.4287421703338623,-1.685789175098762e-05,0.0,0.0004018176405224,0.0,0.0,324.2666931152344,0.0,0.0,0.0,0.7806467413902283,4.0,0.0,1.0
542640,291.5477294921875,297.1499938964844,293.1499938964844,0.3095957636833191,-5735.7060546875,303.9857788085937,0.8910390138626099,0.3454239666461944,0.3081599473953247,291.4723205566406,297.1499938964844,293.1499938964844,0.3509488999843597,-6671.86328125,303.9585876464844,0.9243288040161132,0.3830148875713348,0.3590913116931915,291.3280029296875,297.1499938964844,293.1499938964844,0.3685480952262878,-5125.39208984375,303.93994140625,0.9389792084693908,0.3993095159530639,0.2761921882629394,291.1450500488281,297.1499938964844,293.1499938964844,0.4658274054527282,-8400.4521484375,303.8041687011719,0.9990000128746032,0.5181637406349182,0.4567531645298004,291.7831420898437,297.1499938964844,293.1499938964844,0.0672253742814064,-8624.1474609375,304.08953857421875,0.5962566137313843,0.1020004898309707,0.4602387249469757,288.6005554199219,291.1499938964844,250.4471893310547,249.95225524902344,279.1741027832031,291.7781677246094,288.56182861328125,1.0,0.4277119934558868,0.4325047433376312,0.4325047433376312,0.9950242638587952,1.0,-2.2330334186553955,0.6815200448036194,1.5515133142471311,0.1041307151317596,0.0,0.0,1.0,85.66375732421875,194.0,-956.3563232421876,-19709.134765625,959.1226196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15966796875,302.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,19732.009765625,20160.0,0.0,0.0,0.3959290385246277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4287253618240356,1.4287421703338623,-1.685789175098762e-05,0.0,0.0004018176405224,0.0,0.0,324.2666931152344,0.0,0.0,0.0,0.7806467413902283,4.0,0.0,1.0
542700,291.6112670898437,297.1499938964844,293.1499938964844,0.3279304206371307,-6004.171875,303.9823303222656,0.8753361701965332,0.3532424569129944,0.3156875073909759,291.5323486328125,297.1499938964844,293.1499938964844,0.3726817965507507,-6996.7568359375,303.9538879394531,0.906886100769043,0.3924787938594818,0.3685422241687774,291.39288330078125,297.1499938964844,293.1499938964844,0.3920746445655823,-5381.88720703125,303.9353942871094,0.9212790727615356,0.409647136926651,0.2838158905506134,291.2526550292969,297.1499938964844,293.1499938964844,0.5239799618721008,-9228.3056640625,303.7614440917969,0.9990000128746032,0.5224358439445496,0.4921304881572723,291.85565185546875,297.1499938964844,293.1499938964844,0.0727046504616737,-9140.3818359375,304.0906066894531,0.5872085094451904,0.105075791478157,0.4772900938987732,288.2585754394531,291.1499938964844,250.4399871826172,249.94607543945312,279.1534729003906,291.8509826660156,288.2252502441406,1.0,0.4486590623855591,0.4310823082923889,0.4310823082923889,0.9971181750297546,1.0,-2.3255794048309326,0.7135865092277527,1.6119928359985352,0.1129823178052902,0.0,0.0,1.0,97.35819244384766,194.0,-936.7183837890624,-19919.9921875,1101.1209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.75897216796875,302.4442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,19937.107421875,21240.0,0.0,0.0,0.4143372774124145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436131715774536,1.436148762702942,-1.7033122276188806e-05,0.0,0.0004204996803309,0.0,0.0,329.3357849121094,0.0,0.0,0.0,0.7993569374084473,4.0,0.0,1.0
542760,291.6722412109375,297.1499938964844,293.1499938964844,0.3447168469429016,-6244.494140625,303.9823608398437,0.8527631759643555,0.3607575297355652,0.3230929970741272,291.5898742675781,297.1499938964844,293.1499938964844,0.3927763998508453,-7290.28466796875,303.9530944824219,0.883179247379303,0.401671826839447,0.3778949677944183,291.455322265625,297.1499938964844,293.1499938964844,0.4138178825378418,-5613.3798828125,303.9349670410156,0.8962145447731018,0.4196441769599914,0.2913025915622711,291.3473815917969,297.1499938964844,293.1499938964844,0.5459403991699219,-9506.6767578125,303.7924499511719,0.9753388166427612,0.5278439521789551,0.4978971481323242,291.9246520996094,297.1499938964844,293.1499938964844,0.0775219202041626,-9598.611328125,304.0926513671875,0.5712523460388184,0.1079163402318954,0.4932284653186798,287.9990234375,291.1499938964844,250.4329376220703,249.94000244140625,279.14862060546875,291.92041015625,287.9767150878906,1.0,0.4675005674362182,0.4306426644325256,0.4306426644325256,0.9976945519447328,1.0,-2.380316257476806,0.7331691980361938,1.6471470594406128,0.1196234971284866,0.0,0.0,1.0,113.61456298828124,214.0,-807.6729125976562,-20095.857421875,1228.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.47381591796875,302.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,20793.408203125,21240.0,0.0,0.0,0.432277649641037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4666484594345093,1.4666662216186523,-1.7764696167432703e-05,0.0,0.0004387068620417,0.0,0.0,350.7796630859375,0.0,0.0,0.0,0.8013691306114197,4.0,0.0,1.0
542820,291.7881774902344,297.1499938964844,293.1499938964844,0.3746679723262787,-6661.9228515625,303.9884948730469,0.8258883357048035,0.3746764659881592,0.3368130326271057,291.6994323730469,297.1499938964844,293.1499938964844,0.4292436242103576,-7808.3671875,303.9581298828125,0.8548263311386108,0.4189739227294922,0.3955090939998626,291.5738830566406,297.1499938964844,293.1499938964844,0.4534078538417816,-6023.08740234375,303.9408264160156,0.86746746301651,0.4385289251804352,0.3054045140743255,291.4864196777344,297.1499938964844,293.1499938964844,0.5906015634536743,-10064.369140625,303.8366394042969,0.9375442266464232,0.5452404618263245,0.5135878324508667,292.04998779296875,297.1499938964844,293.1499938964844,0.0860748961567878,-10418.6220703125,304.0975036621094,0.5517982840538025,0.1135238483548164,0.5232551693916321,287.6279296875,291.1499938964844,250.4193115234375,249.92825317382807,279.14208984375,292.04644775390625,287.6137390136719,1.0,0.5019199848175049,0.4294892847537994,0.4294892847537994,0.998847246170044,1.0,-2.4903008937835693,0.7724575400352478,1.7178432941436768,0.1305055171251297,0.0,0.0,1.0,143.19261169433594,232.0,-573.39501953125,-20505.91796875,1486.277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26007080078125,301.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,21121.232421875,21240.0,0.0,0.0,0.4656879901885986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4781646728515625,1.478182673454285,-1.804477142286487e-05,0.0,0.0004726141050923,0.0,0.0,359.1077880859375,0.0,0.0,0.0,0.807130753993988,4.0,0.0,1.0
542880,291.7881774902344,297.1499938964844,293.1499938964844,0.3746679723262787,-6661.9228515625,303.9884948730469,0.8258883357048035,0.3746764659881592,0.3368130326271057,291.6994323730469,297.1499938964844,293.1499938964844,0.4292436242103576,-7808.3671875,303.9581298828125,0.8548263311386108,0.4189739227294922,0.3955090939998626,291.5738830566406,297.1499938964844,293.1499938964844,0.4534078538417816,-6023.08740234375,303.9408264160156,0.86746746301651,0.4385289251804352,0.3054045140743255,291.4864196777344,297.1499938964844,293.1499938964844,0.5906015634536743,-10064.369140625,303.8366394042969,0.9375442266464232,0.5452404618263245,0.5135878324508667,292.04998779296875,297.1499938964844,293.1499938964844,0.0860748961567878,-10418.6220703125,304.0975036621094,0.5517982840538025,0.1135238483548164,0.5232551693916321,287.6279296875,291.1499938964844,250.4193115234375,249.92825317382807,279.14208984375,292.04644775390625,287.6137390136719,1.0,0.5019199848175049,0.4294892847537994,0.4294892847537994,0.998847246170044,1.0,-2.4903008937835693,0.7724575400352478,1.7178432941436768,0.1305055171251297,0.0,0.0,1.0,143.19261169433594,232.0,-573.39501953125,-20505.91796875,1486.277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26007080078125,301.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,21121.232421875,21240.0,0.0,0.0,0.4656879901885986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4781646728515625,1.478182673454285,-1.804477142286487e-05,0.0,0.0004726141050923,0.0,0.0,359.1077880859375,0.0,0.0,0.0,0.807130753993988,4.0,0.0,1.0
542940,291.894287109375,297.1499938964844,293.1499938964844,0.4006904661655426,-7013.53857421875,303.9990234375,0.810265302658081,0.3876526951789856,0.3494337797164917,291.8001708984375,297.1499938964844,293.1499938964844,0.4615375697612762,-8252.615234375,303.9683532714844,0.8395336866378784,0.4352837204933166,0.4119292497634887,291.6820678710937,297.1499938964844,293.1499938964844,0.4888123869895935,-6377.77490234375,303.9516296386719,0.8520264029502869,0.4565047025680542,0.3186681866645813,291.5982971191406,297.1499938964844,293.1499938964844,0.6341949701309204,-10603.45703125,303.8682556152344,0.9156543016433716,0.5646718740463257,0.532480001449585,292.1582946777344,297.1499938964844,293.1499938964844,0.0940258204936981,-11179.90234375,304.10174560546875,0.5425435900688171,0.1194067373871803,0.5535910725593567,287.39453125,291.1499938964844,250.40631103515625,249.9169769287109,279.1388244628906,292.1553649902344,287.3867492675781,1.0,0.5323975086212158,0.4281857311725616,0.4281857311725616,1.0,1.0,-2.600263357162476,0.8111652135848999,1.7890982627868652,0.1411311626434326,0.0,0.0,1.0,169.27749633789062,235.0,-375.0022277832031,-21129.875,1750.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3898010253906,301.9815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,21208.697265625,22320.0,0.0,0.0,0.495777428150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481222152709961,1.4812402725219729,-1.8119497326551937e-05,0.0,0.0005031510372646,0.0,0.0,361.3407897949219,0.0,0.0,0.0,0.8236602544784546,4.0,0.0,1.0
543000,291.894287109375,297.1499938964844,293.1499938964844,0.4006904661655426,-7013.53857421875,303.9990234375,0.810265302658081,0.3876526951789856,0.3494337797164917,291.8001708984375,297.1499938964844,293.1499938964844,0.4615375697612762,-8252.615234375,303.9683532714844,0.8395336866378784,0.4352837204933166,0.4119292497634887,291.6820678710937,297.1499938964844,293.1499938964844,0.4888123869895935,-6377.77490234375,303.9516296386719,0.8520264029502869,0.4565047025680542,0.3186681866645813,291.5982971191406,297.1499938964844,293.1499938964844,0.6341949701309204,-10603.45703125,303.8682556152344,0.9156543016433716,0.5646718740463257,0.532480001449585,292.1582946777344,297.1499938964844,293.1499938964844,0.0940258204936981,-11179.90234375,304.10174560546875,0.5425435900688171,0.1194067373871803,0.5535910725593567,287.39453125,291.1499938964844,250.40631103515625,249.9169769287109,279.1388244628906,292.1553649902344,287.3867492675781,1.0,0.5323975086212158,0.4281857311725616,0.4281857311725616,1.0,1.0,-2.600263357162476,0.8111652135848999,1.7890982627868652,0.1411311626434326,0.0,0.0,1.0,169.27749633789062,235.0,-375.0022277832031,-21129.875,1750.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3898010253906,301.9815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,21208.697265625,22320.0,0.0,0.0,0.495777428150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481222152709961,1.4812402725219729,-1.8119497326551937e-05,0.0,0.0005031510372646,0.0,0.0,361.3407897949219,0.0,0.0,0.0,0.8236602544784546,4.0,0.0,1.0
543060,291.9908142089844,297.1499938964844,293.1499938964844,0.4220903217792511,-7293.8583984375,304.013671875,0.8049390912055969,0.3998810946941376,0.3610357344150543,291.89215087890625,297.1499938964844,293.1499938964844,0.4887935817241668,-8615.921875,303.98345947265625,0.8353840112686157,0.4508246779441833,0.4272485077381134,291.7803649902344,297.1499938964844,293.1499938964844,0.5190870761871338,-6671.6640625,303.96728515625,0.8482262492179871,0.4737536609172821,0.3311574757099151,291.69757080078125,297.1499938964844,293.1499938964844,0.6719842553138733,-11057.396484375,303.8990478515625,0.9095064401626588,0.5838407278060913,0.5511007905006409,292.2525634765625,297.1499938964844,293.1499938964844,0.1010804325342178,-11843.921875,304.1060485839844,0.5424333214759827,0.1253946274518966,0.5830381512641907,287.298583984375,291.1499938964844,250.39390563964844,249.9061279296875,279.1379699707031,292.2500915527344,287.2957458496094,1.0,0.5555709600448608,0.4269255399703979,0.4269255399703979,1.0,1.0,-2.705371141433716,0.847944974899292,1.857426166534424,0.1510666310787201,0.0,0.0,1.0,186.8399353027344,223.0,-193.5599060058593,-21996.625,1988.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6952514648437,302.2230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,22146.802734375,22320.0,0.0,0.0,0.523198664188385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136264562606812,1.5136454105377195,-1.892096042865888e-05,0.0,0.0005309801199473,0.0,0.0,385.5784301757813,0.0,0.0,0.0,0.8265724778175354,4.0,0.0,1.0
543120,291.9908142089844,297.1499938964844,293.1499938964844,0.4220903217792511,-7293.8583984375,304.013671875,0.8049390912055969,0.3998810946941376,0.3610357344150543,291.89215087890625,297.1499938964844,293.1499938964844,0.4887935817241668,-8615.921875,303.98345947265625,0.8353840112686157,0.4508246779441833,0.4272485077381134,291.7803649902344,297.1499938964844,293.1499938964844,0.5190870761871338,-6671.6640625,303.96728515625,0.8482262492179871,0.4737536609172821,0.3311574757099151,291.69757080078125,297.1499938964844,293.1499938964844,0.6719842553138733,-11057.396484375,303.8990478515625,0.9095064401626588,0.5838407278060913,0.5511007905006409,292.2525634765625,297.1499938964844,293.1499938964844,0.1010804325342178,-11843.921875,304.1060485839844,0.5424333214759827,0.1253946274518966,0.5830381512641907,287.298583984375,291.1499938964844,250.39390563964844,249.9061279296875,279.1379699707031,292.2500915527344,287.2957458496094,1.0,0.5555709600448608,0.4269255399703979,0.4269255399703979,1.0,1.0,-2.705371141433716,0.847944974899292,1.857426166534424,0.1510666310787201,0.0,0.0,1.0,186.8399353027344,223.0,-193.5599060058593,-21996.625,1988.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6952514648437,302.2230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,22146.802734375,22320.0,0.0,0.0,0.523198664188385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136264562606812,1.5136454105377195,-1.892096042865888e-05,0.0,0.0005309801199473,0.0,0.0,385.5784301757813,0.0,0.0,0.0,0.8265724778175354,4.0,0.0,1.0
543180,292.0784912109375,297.1499938964844,293.1499938964844,0.4407315850257873,-7533.310546875,304.0280456542969,0.8105142116546631,0.4114625751972198,0.3715919852256775,291.9758605957031,297.1499938964844,293.1499938964844,0.5131223797798157,-8933.759765625,303.9984436035156,0.84183269739151,0.4657034873962402,0.4414510130882263,291.86962890625,297.1499938964844,293.1499938964844,0.5463896989822388,-6931.376953125,303.982666015625,0.8555030822753906,0.490342229604721,0.3428281843662262,291.7877502441406,297.1499938964844,293.1499938964844,0.7059914469718933,-11458.552734375,303.9259338378906,0.9174808263778688,0.6023465394973755,0.5686692595481873,292.3353576660156,297.1499938964844,293.1499938964844,0.1074318513274192,-12430.6220703125,304.110107421875,0.5508925318717957,0.1313309669494629,0.6101766228675842,287.25396728515625,291.1499938964844,250.382080078125,249.8957061767578,279.1387634277344,292.333251953125,287.2534484863281,1.0,0.5700631737709045,0.4258355498313904,0.4258355498313904,1.0,1.0,-2.802870988845825,0.8819949626922607,1.920875906944275,0.1602277308702469,0.0,0.0,1.0,192.45114135742188,211.0,-91.82740020751952,-22806.32421875,2173.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1181640625,302.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.16015625,22320.0,0.0,0.0,0.5479722023010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518006443977356,1.518025517463684,-1.903062184283044e-05,0.0,0.0005561221041716,0.0,0.0,388.9353942871094,0.0,0.0,0.0,0.828760027885437,4.0,0.0,1.0
543240,292.0784912109375,297.1499938964844,293.1499938964844,0.4407315850257873,-7533.310546875,304.0280456542969,0.8105142116546631,0.4114625751972198,0.3715919852256775,291.9758605957031,297.1499938964844,293.1499938964844,0.5131223797798157,-8933.759765625,303.9984436035156,0.84183269739151,0.4657034873962402,0.4414510130882263,291.86962890625,297.1499938964844,293.1499938964844,0.5463896989822388,-6931.376953125,303.982666015625,0.8555030822753906,0.490342229604721,0.3428281843662262,291.7877502441406,297.1499938964844,293.1499938964844,0.7059914469718933,-11458.552734375,303.9259338378906,0.9174808263778688,0.6023465394973755,0.5686692595481873,292.3353576660156,297.1499938964844,293.1499938964844,0.1074318513274192,-12430.6220703125,304.110107421875,0.5508925318717957,0.1313309669494629,0.6101766228675842,287.25396728515625,291.1499938964844,250.382080078125,249.8957061767578,279.1387634277344,292.333251953125,287.2534484863281,1.0,0.5700631737709045,0.4258355498313904,0.4258355498313904,1.0,1.0,-2.802870988845825,0.8819949626922607,1.920875906944275,0.1602277308702469,0.0,0.0,1.0,192.45114135742188,211.0,-91.82740020751952,-22806.32421875,2173.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1181640625,302.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.16015625,22320.0,0.0,0.0,0.5479722023010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518006443977356,1.518025517463684,-1.903062184283044e-05,0.0,0.0005561221041716,0.0,0.0,388.9353942871094,0.0,0.0,0.0,0.828760027885437,4.0,0.0,1.0
543300,292.11932373046875,297.1499938964844,293.1499938964844,0.4490902125835418,-7639.25634765625,304.0350036621094,0.8156117796897888,0.4170147478580475,0.3765479326248169,292.01495361328125,297.1499938964844,293.1499938964844,0.5242520570755005,-9077.212890625,304.0057373046875,0.8475750684738159,0.4729016721248626,0.4482083320617676,291.9112243652344,297.1499938964844,293.1499938964844,0.558972954750061,-7049.44677734375,303.9902038574219,0.8617956638336182,0.4983876943588257,0.3484056293964386,291.82989501953125,297.1499938964844,293.1499938964844,0.7215900421142578,-11640.2275390625,303.93829345703125,0.9249229431152344,0.6113237738609314,0.5770830512046814,292.373046875,297.1499938964844,293.1499938964844,0.1103576719760894,-12697.0732421875,304.1120300292969,0.5570977330207825,0.1342440843582153,0.6229974031448364,287.24871826171875,291.1499938964844,250.3763885498047,249.89064025878903,279.1393737792969,292.3711242675781,287.2490234375,1.0,0.5753641128540039,0.4253504872322082,0.4253504872322082,1.0,1.0,-2.849168539047241,0.8981510400772095,1.9510173797607424,0.1645560413599014,0.0,0.0,1.0,192.2455139160156,211.0,-54.18017959594727,-23217.873046875,2250.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3570251464844,302.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.205078125,23400.0,0.0,0.0,0.5594092011451721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518757462501526,1.518776535987854,-1.904945565911476e-05,0.0,0.0005677292356267,0.0,0.0,389.512939453125,0.0,0.0,0.0,0.8441352248191833,4.0,0.0,1.0
543360,292.1584167480469,297.1499938964844,293.1499938964844,0.4561794996261596,-7727.3212890625,304.04302978515625,0.8216642141342163,0.4223913848400116,0.3813049793243408,292.0523986816406,297.1499938964844,293.1499938964844,0.533959150314331,-9200.068359375,304.0143127441406,0.8545615673065186,0.4799262881278991,0.4547565877437591,291.9511108398437,297.1499938964844,293.1499938964844,0.570056140422821,-7151.60986328125,303.9991149902344,0.8693925142288208,0.506250262260437,0.3538234233856201,291.870361328125,297.1499938964844,293.1499938964844,0.7352601289749146,-11796.2080078125,303.9519348144531,0.9339640736579896,0.6200963258743286,0.5852620601654053,292.4086303710937,297.1499938964844,293.1499938964844,0.1129594668745994,-12930.1513671875,304.1141967773437,0.5641759634017944,0.1370980888605117,0.6353445649147034,287.2744445800781,291.1499938964844,250.370834350586,249.8856811523437,279.1400756835937,292.4068298339844,287.2764892578125,1.0,0.5797505974769592,0.4249050617218017,0.4249050617218017,1.0,1.0,-2.893934965133667,0.9137699007987976,1.9801651239395144,0.1687387824058532,0.0,0.0,1.0,190.6943817138672,199.0,5.353155612945557,-23741.712890625,2320.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5890197753906,302.9171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.1484375,23400.0,0.0,0.0,0.5704416632652283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449243783950806,1.5449440479278564,-1.971152232727036e-05,0.0,0.0005789257702417,0.0,0.0,409.994873046875,0.0,0.0,0.0,0.8438945412635803,4.0,0.0,1.0
543420,292.2176513671875,297.1499938964844,293.1499938964844,0.4672487676143646,-7865.169921875,304.05340576171875,0.8329580426216125,0.4306270480155945,0.3885114192962646,292.1091613769531,297.1499938964844,293.1499938964844,0.5492647290229797,-9394.0,304.0253295898437,0.8679370284080505,0.4908007979393005,0.4648101329803467,292.0115051269531,297.1499938964844,293.1499938964844,0.5875615477561951,-7313.03076171875,304.010498046875,0.883785605430603,0.5184486508369446,0.3621656000614166,291.931884765625,297.1499938964844,293.1499938964844,0.7567716836929321,-12042.7236328125,303.9693908691406,0.9505658149719238,0.633708655834198,0.5978648662567139,292.4616394042969,297.1499938964844,293.1499938964844,0.1170126348733902,-13291.951171875,304.1170959472656,0.576774001121521,0.1415078341960907,0.6540908217430115,287.3026733398437,291.1499938964844,250.3622436523437,249.8779144287109,279.1412353515625,292.46002197265625,287.304443359375,1.0,0.5853585600852966,0.4242744445800781,0.4242744445800781,1.0,1.0,-2.962383508682251,0.9376568794250488,2.024726629257202,0.1751388311386108,0.0,0.0,1.0,186.2146911621093,199.0,32.19923400878906,-24406.25,2420.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.961669921875,303.2048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,23290.1328125,23400.0,0.0,0.0,0.5871135592460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5522054433822632,1.5522252321243286,-1.98977559193736e-05,0.0,0.0005958456313237,0.0,0.0,415.8190307617188,0.0,0.0,0.0,0.8475285768508911,4.0,0.0,1.0
543480,292.2318420410156,297.1499938964844,293.1499938964844,0.4698895812034607,-7897.9638671875,304.0557556152344,0.8360806107521057,0.4326165914535522,0.3902407884597778,292.122802734375,297.1499938964844,293.1499938964844,0.5529608726501465,-9440.68359375,304.0278015136719,0.8716664910316467,0.4934503138065338,0.4672476053237915,292.0260009765625,297.1499938964844,293.1499938964844,0.5918024778366089,-7351.99853515625,304.0130920410156,0.8877632021903992,0.5214260816574097,0.3641929924488067,291.9466857910156,297.1499938964844,293.1499938964844,0.7619690895080566,-12102.17578125,303.9732971191406,0.954952597618103,0.637033224105835,0.6009302139282227,292.47418212890625,297.1499938964844,293.1499938964844,0.1179836988449096,-13378.1611328125,304.11773681640625,0.5801032781600952,0.1425767540931701,0.6585831642150879,287.3097839355469,291.1499938964844,250.3601531982422,249.87600708007807,279.1415405273437,292.4726257324219,287.3115539550781,1.0,0.5865493416786194,0.4241318106651306,0.4241318106651306,1.0,1.0,-2.978912591934204,0.9434271454811096,2.03548526763916,0.1766862273216247,0.0,0.0,1.0,184.8055877685547,187.0,36.03152084350586,-24566.486328125,2444.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0556030273437,303.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,23316.3828125,23400.0,0.0,0.0,0.5910873413085938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530798435211182,1.5530997514724731,-1.992018223972991e-05,0.0,0.0005998784909024,0.0,0.0,416.522216796875,0.0,0.0,0.0,0.847964882850647,4.0,0.0,1.0
