time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543540,292.299560546875,297.1499938964844,293.1499938964844,0.4823099076747894,-8051.61376953125,304.0664367675781,0.8535565137863159,0.4421414732933044,0.3984691202640533,292.1878356933594,297.1499938964844,293.1499938964844,0.5706284046173096,-9662.9033203125,304.0390319824219,0.8923757076263428,0.5062775015830994,0.4789958894252777,292.0951538085937,297.1499938964844,293.1499938964844,0.6121561527252197,-7538.1806640625,304.0247497558594,0.9098443388938904,0.53587406873703,0.3739923238754272,292.0173645019531,297.1499938964844,293.1499938964844,0.7868499159812927,-12386.01171875,303.9906311035156,0.9770402312278748,0.6531808972358704,0.6157663464546204,292.5333251953125,297.1499938964844,293.1499938964844,0.1225673332810401,-13782.5107421875,304.120849609375,0.5974127054214478,0.147700697183609,0.6798757910728455,287.3474426269531,291.1499938964844,250.3500061035156,249.8666839599609,279.1429748535156,292.53192138671875,287.34930419921875,1.0,0.5915629267692566,0.423501968383789,0.423501968383789,1.0,1.0,-3.0581302642822266,0.971101939678192,2.0870282649993896,0.1841218918561935,0.0,0.0,1.0,176.577880859375,175.0,48.17888641357422,-25342.91015625,2549.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5240173339844,303.6303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.728515625,24480.0,0.0,0.0,0.6098394989967346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551549196243286,1.5551748275756836,-1.997344588744454e-05,0.0,0.0006189095438458,0.0,0.0,418.1939697265625,0.0,0.0,0.0,0.8640003204345703,4.0,0.0,1.0
543600,292.299560546875,297.1499938964844,293.1499938964844,0.4823099076747894,-8051.61376953125,304.0664367675781,0.8535565137863159,0.4421414732933044,0.3984691202640533,292.1878356933594,297.1499938964844,293.1499938964844,0.5706284046173096,-9662.9033203125,304.0390319824219,0.8923757076263428,0.5062775015830994,0.4789958894252777,292.0951538085937,297.1499938964844,293.1499938964844,0.6121561527252197,-7538.1806640625,304.0247497558594,0.9098443388938904,0.53587406873703,0.3739923238754272,292.0173645019531,297.1499938964844,293.1499938964844,0.7868499159812927,-12386.01171875,303.9906311035156,0.9770402312278748,0.6531808972358704,0.6157663464546204,292.5333251953125,297.1499938964844,293.1499938964844,0.1225673332810401,-13782.5107421875,304.120849609375,0.5974127054214478,0.147700697183609,0.6798757910728455,287.3474426269531,291.1499938964844,250.3500061035156,249.8666839599609,279.1429748535156,292.53192138671875,287.34930419921875,1.0,0.5915629267692566,0.423501968383789,0.423501968383789,1.0,1.0,-3.0581302642822266,0.971101939678192,2.0870282649993896,0.1841218918561935,0.0,0.0,1.0,176.577880859375,175.0,48.17888641357422,-25342.91015625,2549.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5240173339844,303.6303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.728515625,24480.0,0.0,0.0,0.6098394989967346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551549196243286,1.5551748275756836,-1.997344588744454e-05,0.0,0.0006189095438458,0.0,0.0,418.1939697265625,0.0,0.0,0.0,0.8640003204345703,4.0,0.0,1.0
543660,292.3623962402344,297.1499938964844,293.1499938964844,0.4924134016036987,-8174.2861328125,304.0773010253906,0.8742765784263611,0.4509397447109222,0.4060109853744507,292.24835205078125,297.1499938964844,293.1499938964844,0.585740864276886,-9849.951171875,304.0506591796875,0.91699481010437,0.5183802247047424,0.4900237917900085,292.159423828125,297.1499938964844,293.1499938964844,0.6298009157180786,-7697.03564453125,304.03692626953125,0.93756765127182,0.5495634078979492,0.3832356929779053,292.0832824707031,297.1499938964844,293.1499938964844,0.8081854581832886,-12626.1875,304.00799560546875,0.9975810647010804,0.6685056090354919,0.6297905445098877,292.5870056152344,297.1499938964844,293.1499938964844,0.1264339089393615,-14117.4033203125,304.12408447265625,0.6151769757270813,0.1524340212345123,0.6992385983467102,287.41900634765625,291.1499938964844,250.3417205810547,249.85899353027344,279.1444091796875,292.58575439453125,287.4212341308594,1.0,0.5953906178474426,0.423012375831604,0.423012375831604,1.0,1.0,-3.131598949432373,0.9968406558036804,2.134758234024048,0.1911035031080246,0.0,0.0,1.0,167.08309936523438,163.0,78.09635925292969,-26206.474609375,2641.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.93853759765625,303.9905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,24319.16015625,24480.0,0.0,0.0,0.6273554563522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861252546310425,1.5861459970474243,-2.077689714496956e-05,0.0,0.0006366860470734,0.0,0.0,443.6795959472656,0.0,0.0,0.0,0.8661218881607056,4.0,0.0,1.0
543720,292.3623962402344,297.1499938964844,293.1499938964844,0.4924134016036987,-8174.2861328125,304.0773010253906,0.8742765784263611,0.4509397447109222,0.4060109853744507,292.24835205078125,297.1499938964844,293.1499938964844,0.585740864276886,-9849.951171875,304.0506591796875,0.91699481010437,0.5183802247047424,0.4900237917900085,292.159423828125,297.1499938964844,293.1499938964844,0.6298009157180786,-7697.03564453125,304.03692626953125,0.93756765127182,0.5495634078979492,0.3832356929779053,292.0832824707031,297.1499938964844,293.1499938964844,0.8081854581832886,-12626.1875,304.00799560546875,0.9975810647010804,0.6685056090354919,0.6297905445098877,292.5870056152344,297.1499938964844,293.1499938964844,0.1264339089393615,-14117.4033203125,304.12408447265625,0.6151769757270813,0.1524340212345123,0.6992385983467102,287.41900634765625,291.1499938964844,250.3417205810547,249.85899353027344,279.1444091796875,292.58575439453125,287.4212341308594,1.0,0.5953906178474426,0.423012375831604,0.423012375831604,1.0,1.0,-3.131598949432373,0.9968406558036804,2.134758234024048,0.1911035031080246,0.0,0.0,1.0,167.08309936523438,163.0,78.09635925292969,-26206.474609375,2641.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.93853759765625,303.9905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,24319.16015625,24480.0,0.0,0.0,0.6273554563522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861252546310425,1.5861459970474243,-2.077689714496956e-05,0.0,0.0006366860470734,0.0,0.0,443.6795959472656,0.0,0.0,0.0,0.8661218881607056,4.0,0.0,1.0
543780,292.4203796386719,297.1499938964844,293.1499938964844,0.501742959022522,-8287.587890625,304.08599853515625,0.8902353048324585,0.4591330885887146,0.4131740033626556,292.3041687011719,297.1499938964844,293.1499938964844,0.6000368595123291,-10026.703125,304.0599975585937,0.937519073486328,0.5298970937728882,0.5006622076034546,292.2186584472656,297.1499938964844,293.1499938964844,0.6465657949447632,-7847.67578125,304.0467224121094,0.9581791758537292,0.5626392364501953,0.3921714127063751,292.1246643066406,297.1499938964844,293.1499938964844,0.7886623740196228,-12319.244140625,304.0892028808594,0.9990000128746032,0.6870377659797668,0.6140177845954895,292.6349792480469,297.1499938964844,293.1499938964844,0.1302085816860199,-14442.490234375,304.1264343261719,0.6275938153266907,0.1569616496562957,0.7182767391204834,287.4891357421875,291.1499938964844,250.33663940429688,249.854248046875,279.1489562988281,292.6338806152344,287.4925537109375,1.0,0.5963873863220215,0.4231378138065338,0.4231378138065338,1.0,1.0,-3.167813301086426,1.0103460550308228,2.1574673652648926,0.1958430707454681,0.0,0.0,1.0,161.0462188720703,166.0,97.61328887939452,-26764.080078125,2681.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.35223388671875,304.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,24439.82421875,24480.0,0.0,0.0,0.6432480216026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900553464889526,1.590076208114624,-2.087998655042611e-05,0.0,0.0006528149824589,0.0,0.0,446.98583984375,0.0,0.0,0.0,0.8680799007415771,4.0,0.0,1.0
543840,292.4203796386719,297.1499938964844,293.1499938964844,0.501742959022522,-8287.587890625,304.08599853515625,0.8902353048324585,0.4591330885887146,0.4131740033626556,292.3041687011719,297.1499938964844,293.1499938964844,0.6000368595123291,-10026.703125,304.0599975585937,0.937519073486328,0.5298970937728882,0.5006622076034546,292.2186584472656,297.1499938964844,293.1499938964844,0.6465657949447632,-7847.67578125,304.0467224121094,0.9581791758537292,0.5626392364501953,0.3921714127063751,292.1246643066406,297.1499938964844,293.1499938964844,0.7886623740196228,-12319.244140625,304.0892028808594,0.9990000128746032,0.6870377659797668,0.6140177845954895,292.6349792480469,297.1499938964844,293.1499938964844,0.1302085816860199,-14442.490234375,304.1264343261719,0.6275938153266907,0.1569616496562957,0.7182767391204834,287.4891357421875,291.1499938964844,250.33663940429688,249.854248046875,279.1489562988281,292.6338806152344,287.4925537109375,1.0,0.5963873863220215,0.4231378138065338,0.4231378138065338,1.0,1.0,-3.167813301086426,1.0103460550308228,2.1574673652648926,0.1958430707454681,0.0,0.0,1.0,161.0462188720703,166.0,97.61328887939452,-26764.080078125,2681.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.35223388671875,304.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,24439.82421875,24480.0,0.0,0.0,0.6432480216026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900553464889526,1.590076208114624,-2.087998655042611e-05,0.0,0.0006528149824589,0.0,0.0,446.98583984375,0.0,0.0,0.0,0.8680799007415771,4.0,0.0,1.0
543900,292.4482421875,297.1499938964844,293.1499938964844,0.5058103203773499,-8336.5146484375,304.0902404785156,0.8963543176651001,0.4629014134407043,0.4165483117103576,292.3310546875,297.1499938964844,293.1499938964844,0.6065387725830078,-10106.5107421875,304.06451416015625,0.9453964829444884,0.5353363156318665,0.5057750940322876,292.2471008300781,297.1499938964844,293.1499938964844,0.6542616486549377,-7916.33447265625,304.0514831542969,0.965719997882843,0.5688546895980835,0.3964815139770508,292.1317138671875,297.1499938964844,293.1499938964844,0.7779635190963745,-12165.9814453125,304.1194763183594,0.9990000128746032,0.6986387968063354,0.6068047285079956,292.6570739746094,297.1499938964844,293.1499938964844,0.1320214569568634,-14597.376953125,304.1274108886719,0.63250732421875,0.1591416597366333,0.7277518510818481,287.53076171875,291.1499938964844,250.3352966308593,249.8529815673828,279.1498413085937,292.65606689453125,287.5339660644531,1.0,0.5980525612831116,0.4231995642185211,0.4231995642185211,1.0,1.0,-3.1859052181243896,1.0171515941619873,2.1687536239624023,0.1978698074817657,0.0,0.0,1.0,159.37628173828125,166.0,104.91065216064452,-27047.6640625,2708.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5692749023437,304.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.923828125,25560.0,0.0,0.0,0.6504559516906738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907089710235596,1.5907299518585205,-2.0897157810395584e-05,0.0,0.0006601301138289,0.0,0.0,447.5373229980469,0.0,0.0,0.0,0.8834056854248047,4.0,0.0,1.0
543960,292.4753723144531,297.1499938964844,293.1499938964844,0.5088251829147339,-8371.3037109375,304.0956115722656,0.9013569355010986,0.4664665460586548,0.4197523891925812,292.35723876953125,297.1499938964844,293.1499938964844,0.6118272542953491,-10169.7275390625,304.0704345703125,0.9518114924430848,0.5405689477920532,0.5107080936431885,292.27471923828125,297.1499938964844,293.1499938964844,0.6606724262237549,-7972.193359375,304.0577392578125,0.97176855802536,0.5748663544654846,0.4006603956222534,292.1366271972656,297.1499938964844,293.1499938964844,0.7684016823768616,-12033.12109375,304.1423034667969,0.9990000128746032,0.7105682492256165,0.6016490459442139,292.6780700683594,297.1499938964844,293.1499938964844,0.1335974931716919,-14729.3193359375,304.128662109375,0.6367602348327637,0.1612662076950073,0.7370820641517639,287.5936889648437,291.1499938964844,250.33474731445312,249.85243225097656,279.1502380371094,292.6770935058594,287.5976257324219,1.0,0.6001933217048645,0.4232423305511474,0.4232423305511474,1.0,1.0,-3.2057271003723145,1.024515986442566,2.181211233139038,0.2001262456178665,0.0,0.0,1.0,158.4715118408203,186.0,135.71067810058594,-27458.755859375,2743.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7657470703125,304.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,25245.9609375,25560.0,0.0,0.0,0.6574526429176331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160662174224854,1.616087794303894,-2.1568703232333064e-05,0.0,0.0006672308081761,0.0,0.0,469.2828369140625,0.0,0.0,0.0,0.8826970458030701,4.0,0.0,1.0
544020,292.5275573730469,297.1499938964844,293.1499938964844,0.5162904262542725,-8461.9892578125,304.1011962890625,0.9016402959823608,0.4729696810245514,0.4258229434490204,292.4078369140625,297.1499938964844,293.1499938964844,0.6241487860679626,-10321.890625,304.0762939453125,0.9535378217697144,0.5503919720649719,0.5202046632766724,292.327880859375,297.1499938964844,293.1499938964844,0.675399124622345,-8104.27978515625,304.06378173828125,0.9737941026687622,0.5862593650817871,0.4087521731853485,292.1561279296875,297.1499938964844,293.1499938964844,0.7762394547462463,-12138.955078125,304.1303405761719,0.9990000128746032,0.7323368191719055,0.6097921133041382,292.7179260253906,297.1499938964844,293.1499938964844,0.1372401565313339,-15040.1845703125,304.1296691894531,0.6390494704246521,0.1651407033205032,0.7555425763130188,287.6595153808594,291.1499938964844,250.33604431152344,249.8535614013672,279.1486511230469,292.7170104980469,287.6612548828125,1.0,0.6114902496337891,0.423036128282547,0.423036128282547,1.0,1.0,-3.2661209106445312,1.0460563898086548,2.220064640045166,0.2058365195989608,0.0,0.0,1.0,163.44366455078125,206.0,96.25083923339844,-28109.5625,2895.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1213073730469,304.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,25482.763671875,25560.0,0.0,0.0,0.6707056760787964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236276626586914,1.6236494779586792,-2.177101305278484e-05,0.0,0.0006806810270063,0.0,0.0,475.9009704589844,0.0,0.0,0.0,0.8864617347717285,4.0,0.0,1.0
544080,292.5275573730469,297.1499938964844,293.1499938964844,0.5162904262542725,-8461.9892578125,304.1011962890625,0.9016402959823608,0.4729696810245514,0.4258229434490204,292.4078369140625,297.1499938964844,293.1499938964844,0.6241487860679626,-10321.890625,304.0762939453125,0.9535378217697144,0.5503919720649719,0.5202046632766724,292.327880859375,297.1499938964844,293.1499938964844,0.675399124622345,-8104.27978515625,304.06378173828125,0.9737941026687622,0.5862593650817871,0.4087521731853485,292.1561279296875,297.1499938964844,293.1499938964844,0.7762394547462463,-12138.955078125,304.1303405761719,0.9990000128746032,0.7323368191719055,0.6097921133041382,292.7179260253906,297.1499938964844,293.1499938964844,0.1372401565313339,-15040.1845703125,304.1296691894531,0.6390494704246521,0.1651407033205032,0.7555425763130188,287.6595153808594,291.1499938964844,250.33604431152344,249.8535614013672,279.1486511230469,292.7170104980469,287.6612548828125,1.0,0.6114902496337891,0.423036128282547,0.423036128282547,1.0,1.0,-3.2661209106445312,1.0460563898086548,2.220064640045166,0.2058365195989608,0.0,0.0,1.0,163.44366455078125,206.0,96.25083923339844,-28109.5625,2895.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1213073730469,304.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,25482.763671875,25560.0,0.0,0.0,0.6707056760787964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236276626586914,1.6236494779586792,-2.177101305278484e-05,0.0,0.0006806810270063,0.0,0.0,475.9009704589844,0.0,0.0,0.0,0.8864617347717285,4.0,0.0,1.0
544140,292.576904296875,297.1499938964844,293.1499938964844,0.5245190262794495,-8563.732421875,304.10369873046875,0.8942410349845886,0.4787343144416809,0.4314010739326477,292.4557800292969,297.1499938964844,293.1499938964844,0.637495756149292,-10488.49609375,304.0785522460937,0.946572244167328,0.5594699382781982,0.5291720032691956,292.37811279296875,297.1499938964844,293.1499938964844,0.6912828683853149,-8248.0458984375,304.06597900390625,0.9680520296096802,0.5969020128250122,0.4164545238018036,292.20074462890625,297.1499938964844,293.1499938964844,0.8070834279060364,-12546.34765625,304.0849914550781,0.9990000128746032,0.7485226988792419,0.6327739953994751,292.75616455078125,297.1499938964844,293.1499938964844,0.1408758610486984,-15351.814453125,304.1304016113281,0.6359493732452393,0.168332040309906,0.772097647190094,287.680419921875,291.1499938964844,250.3404998779297,249.8575897216797,279.1472473144531,292.7553100585937,287.68084716796875,1.0,0.6272735595703125,0.422683984041214,0.422683984041214,1.0,1.0,-3.340393781661988,1.0721075534820557,2.268286228179932,0.2127148211002349,0.0,0.0,1.0,174.02651977539062,226.0,44.228477478027344,-28742.45703125,3115.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.421630859375,305.1963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1171875,26640.0,0.0,0.0,0.6831963658332825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548565864563,1.6255074739456177,-2.182086609536782e-05,0.0,0.0006933574914,0.0,0.0,477.5365905761719,0.0,0.0,0.0,0.9023866653442384,4.0,0.0,1.0
544200,292.576904296875,297.1499938964844,293.1499938964844,0.5245190262794495,-8563.732421875,304.10369873046875,0.8942410349845886,0.4787343144416809,0.4314010739326477,292.4557800292969,297.1499938964844,293.1499938964844,0.637495756149292,-10488.49609375,304.0785522460937,0.946572244167328,0.5594699382781982,0.5291720032691956,292.37811279296875,297.1499938964844,293.1499938964844,0.6912828683853149,-8248.0458984375,304.06597900390625,0.9680520296096802,0.5969020128250122,0.4164545238018036,292.20074462890625,297.1499938964844,293.1499938964844,0.8070834279060364,-12546.34765625,304.0849914550781,0.9990000128746032,0.7485226988792419,0.6327739953994751,292.75616455078125,297.1499938964844,293.1499938964844,0.1408758610486984,-15351.814453125,304.1304016113281,0.6359493732452393,0.168332040309906,0.772097647190094,287.680419921875,291.1499938964844,250.3404998779297,249.8575897216797,279.1472473144531,292.7553100585937,287.68084716796875,1.0,0.6272735595703125,0.422683984041214,0.422683984041214,1.0,1.0,-3.340393781661988,1.0721075534820557,2.268286228179932,0.2127148211002349,0.0,0.0,1.0,174.02651977539062,226.0,44.228477478027344,-28742.45703125,3115.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.421630859375,305.1963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1171875,26640.0,0.0,0.0,0.6831963658332825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548565864563,1.6255074739456177,-2.182086609536782e-05,0.0,0.0006933574914,0.0,0.0,477.5365905761719,0.0,0.0,0.0,0.9023866653442384,4.0,0.0,1.0
544260,292.6238098144531,297.1499938964844,293.1499938964844,0.5319107174873352,-8654.3046875,304.1066589355469,0.8825688362121582,0.4837416410446167,0.4364433586597442,292.50146484375,297.1499938964844,293.1499938964844,0.64999920129776,-10643.2021484375,304.0813293457031,0.9342894554138184,0.5677896738052368,0.5375747680664062,292.4259338378906,297.1499938964844,293.1499938964844,0.7062903046607971,-8382.62890625,304.0687866210937,0.9572662711143494,0.6067550778388977,0.4237209856510162,292.2680969238281,297.1499938964844,293.1499938964844,0.852266788482666,-13129.0712890625,304.0310363769531,0.9990000128746032,0.7589628100395203,0.6652033925056458,292.7935485839844,297.1499938964844,293.1499938964844,0.1438783854246139,-15606.515625,304.13189697265625,0.6295250654220581,0.1707271784543991,0.7858380079269409,287.7021179199219,291.1499938964844,250.34811401367188,249.8645477294922,279.146728515625,292.7927551269531,287.7019348144531,1.0,0.645675778388977,0.4223228096961975,0.4223228096961975,1.0,1.0,-3.4208078384399414,1.1001944541931152,2.320613384246826,0.2201230973005294,0.0,0.0,1.0,188.5531311035156,244.0,23.979148864746094,-29475.771484375,3382.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6233215332031,305.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.232421875,26640.0,0.0,0.0,0.6956652402877808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0007060118368826,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.9038900136947632,4.0,0.0,1.0
544320,292.6238098144531,297.1499938964844,293.1499938964844,0.5319107174873352,-8654.3046875,304.1066589355469,0.8825688362121582,0.4837416410446167,0.4364433586597442,292.50146484375,297.1499938964844,293.1499938964844,0.64999920129776,-10643.2021484375,304.0813293457031,0.9342894554138184,0.5677896738052368,0.5375747680664062,292.4259338378906,297.1499938964844,293.1499938964844,0.7062903046607971,-8382.62890625,304.0687866210937,0.9572662711143494,0.6067550778388977,0.4237209856510162,292.2680969238281,297.1499938964844,293.1499938964844,0.852266788482666,-13129.0712890625,304.0310363769531,0.9990000128746032,0.7589628100395203,0.6652033925056458,292.7935485839844,297.1499938964844,293.1499938964844,0.1438783854246139,-15606.515625,304.13189697265625,0.6295250654220581,0.1707271784543991,0.7858380079269409,287.7021179199219,291.1499938964844,250.34811401367188,249.8645477294922,279.146728515625,292.7927551269531,287.7019348144531,1.0,0.645675778388977,0.4223228096961975,0.4223228096961975,1.0,1.0,-3.4208078384399414,1.1001944541931152,2.320613384246826,0.2201230973005294,0.0,0.0,1.0,188.5531311035156,244.0,23.979148864746094,-29475.771484375,3382.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6233215332031,305.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.232421875,26640.0,0.0,0.0,0.6956652402877808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0007060118368826,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.9038900136947632,4.0,0.0,1.0
544380,292.668212890625,297.1499938964844,293.1499938964844,0.5402293801307678,-8757.5302734375,304.10723876953125,0.8697871565818787,0.4880633950233459,0.4409302473068237,292.544921875,297.1499938964844,293.1499938964844,0.6637875437736511,-10814.9443359375,304.08123779296875,0.9202637076377868,0.5754085779190063,0.545381486415863,292.4713439941406,297.1499938964844,293.1499938964844,0.7227291464805603,-8530.806640625,304.0684509277344,0.9442343711853028,0.615889310836792,0.4305316209793091,292.3511047363281,297.1499938964844,293.1499938964844,0.907748818397522,-13825.6904296875,303.9784240722656,0.9990000128746032,0.7645063996315002,0.7016292214393616,292.8299560546875,297.1499938964844,293.1499938964844,0.1466646641492843,-15844.9658203125,304.13330078125,0.6216979026794434,0.1723758429288864,0.7965074181556702,287.6766967773437,291.1499938964844,250.3588714599609,249.87440490722656,279.14715576171875,292.8291931152344,287.67578125,1.0,0.6646698713302612,0.4220528900623321,0.4220528900623321,1.0,1.0,-3.5004184246063232,1.1280767917633057,2.3723416328430176,0.2276143282651901,0.0,0.0,1.0,205.18801879882807,262.0,-20.141048431396484,-30011.9609375,3671.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7842712402344,305.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.544921875,26640.0,0.0,0.0,0.707832932472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589486598968506,1.6589714288711548,-2.2728543626726605e-05,0.0,0.0007183604175224,0.0,0.0,507.6405334472656,0.0,0.0,0.0,0.9056790471076964,4.0,0.0,1.0
544440,292.668212890625,297.1499938964844,293.1499938964844,0.5402293801307678,-8757.5302734375,304.10723876953125,0.8697871565818787,0.4880633950233459,0.4409302473068237,292.544921875,297.1499938964844,293.1499938964844,0.6637875437736511,-10814.9443359375,304.08123779296875,0.9202637076377868,0.5754085779190063,0.545381486415863,292.4713439941406,297.1499938964844,293.1499938964844,0.7227291464805603,-8530.806640625,304.0684509277344,0.9442343711853028,0.615889310836792,0.4305316209793091,292.3511047363281,297.1499938964844,293.1499938964844,0.907748818397522,-13825.6904296875,303.9784240722656,0.9990000128746032,0.7645063996315002,0.7016292214393616,292.8299560546875,297.1499938964844,293.1499938964844,0.1466646641492843,-15844.9658203125,304.13330078125,0.6216979026794434,0.1723758429288864,0.7965074181556702,287.6766967773437,291.1499938964844,250.3588714599609,249.87440490722656,279.14715576171875,292.8291931152344,287.67578125,1.0,0.6646698713302612,0.4220528900623321,0.4220528900623321,1.0,1.0,-3.5004184246063232,1.1280767917633057,2.3723416328430176,0.2276143282651901,0.0,0.0,1.0,205.18801879882807,262.0,-20.141048431396484,-30011.9609375,3671.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7842712402344,305.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.544921875,26640.0,0.0,0.0,0.707832932472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589486598968506,1.6589714288711548,-2.2728543626726605e-05,0.0,0.0007183604175224,0.0,0.0,507.6405334472656,0.0,0.0,0.0,0.9056790471076964,4.0,0.0,1.0
544500,292.6895446777344,297.1499938964844,293.1499938964844,0.5443314909934998,-8808.240234375,304.1075439453125,0.8633637428283691,0.4899765849113464,0.4429736137390136,292.5658264160156,297.1499938964844,293.1499938964844,0.6706807613372803,-10900.3603515625,304.0812072753906,0.9132134318351746,0.5789628028869629,0.5490675568580627,292.4931945800781,297.1499938964844,293.1499938964844,0.7309730648994446,-8604.701171875,304.0682983398437,0.9372935891151428,0.6201972961425781,0.4337731301784515,292.3961486816406,297.1499938964844,293.1499938964844,0.9375477433204652,-14193.8916015625,303.9555358886719,0.9990000128746032,0.7657779455184937,0.7205833792686462,292.8476257324219,297.1499938964844,293.1499938964844,0.1478851437568664,-15949.3701171875,304.1341247558594,0.6174190640449524,0.1729572713375091,0.8008108735084534,287.6583557128906,291.1499938964844,250.3654327392578,249.8804168701172,279.1475524902344,292.8468933105469,287.6573181152344,1.0,0.6741820573806763,0.4219619035720825,0.4219619035720825,1.0,1.0,-3.538960695266724,1.1416326761245728,2.3973281383514404,0.2313200980424881,0.0,0.0,1.0,214.08413696289065,262.0,-34.26087951660156,-30259.724609375,3820.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8583374023437,305.5009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.0546875,27720.0,0.0,0.0,0.7137480974197388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659525752067566,1.65954852104187,-2.274435973959044e-05,0.0,0.0007243636064231,0.0,0.0,508.1704711914063,0.0,0.0,0.0,0.9209660291671752,4.0,0.0,1.0
544560,292.7100524902344,297.1499938964844,293.1499938964844,0.5472742319107056,-8843.185546875,304.10992431640625,0.854401171207428,0.4917848110198974,0.445020318031311,292.5859375,297.1499938964844,293.1499938964844,0.676179051399231,-10966.5087890625,304.083740234375,0.9034143686294556,0.5824133157730103,0.5527544617652893,292.51416015625,297.1499938964844,293.1499938964844,0.7377128601074219,-8663.455078125,304.0708923339844,0.9268262982368468,0.6243955492973328,0.4370132982730865,292.43798828125,297.1499938964844,293.1499938964844,0.949299693107605,-14309.3017578125,303.97021484375,0.9929893612861632,0.7670966982841492,0.7262174487113953,292.8644714355469,297.1499938964844,293.1499938964844,0.1488061398267746,-16025.5126953125,304.13531494140625,0.6109961271286011,0.1734814792871475,0.8052151799201965,287.6707458496094,291.1499938964844,250.37277221679688,249.8871459960937,279.1492614746094,292.86376953125,287.67138671875,1.0,0.6828077435493469,0.4220502078533172,0.4220502078533172,1.0,1.0,-3.562171936035156,1.1501234769821167,2.412048578262329,0.2343622148036956,0.0,0.0,1.0,225.5875244140625,280.0,-0.9544425010681152,-30567.62109375,3948.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9140319824219,305.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,27418.16015625,27720.0,0.0,0.0,0.7197177410125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841561794281006,1.6841795444488523,-2.342450534342788e-05,0.0,0.0007304219761863,0.0,0.0,531.1347045898438,0.0,0.0,0.0,0.919837474822998,4.0,0.0,1.0
544620,292.75006103515625,297.1499938964844,293.1499938964844,0.5530872941017151,-8912.7197265625,304.1136169433594,0.8390259146690369,0.4948156476020813,0.4486662149429321,292.625244140625,297.1499938964844,293.1499938964844,0.6872354745864868,-11100.0615234375,304.08740234375,0.8872641921043396,0.5887354612350464,0.5596697330474854,292.5550231933594,297.1499938964844,293.1499938964844,0.7512983083724976,-8782.2607421875,304.0746154785156,0.9089290499687196,0.6322205662727356,0.4431502819061279,292.49664306640625,297.1499938964844,293.1499938964844,0.9641189575195312,-14441.5830078125,304.0048522949219,0.9771186709403992,0.7732023000717163,0.731823205947876,292.89617919921875,297.1499938964844,293.1499938964844,0.1505924612283706,-16174.435546875,304.1372375488281,0.5988614559173584,0.1742842346429824,0.8130508661270142,287.6800537109375,291.1499938964844,250.3897857666016,249.9027862548828,279.1515808105469,292.8955383300781,287.68048095703125,1.0,0.6983764171600342,0.4223364293575287,0.4223364293575287,1.0,1.0,-3.5983457565307617,1.163886547088623,2.4344592094421387,0.23885078728199,0.0,0.0,1.0,247.87945556640625,298.0,7.870930194854736,-30908.099609375,4179.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0516357421875,305.6839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,27648.3125,27720.0,0.0,0.0,0.7310232520103455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69120991230011,1.691233515739441,-2.362113264098297e-05,0.0,0.0007418956374749,0.0,0.0,537.8363647460938,0.0,0.0,0.0,0.9233415126800536,4.0,0.0,1.0
544680,292.75006103515625,297.1499938964844,293.1499938964844,0.5530872941017151,-8912.7197265625,304.1136169433594,0.8390259146690369,0.4948156476020813,0.4486662149429321,292.625244140625,297.1499938964844,293.1499938964844,0.6872354745864868,-11100.0615234375,304.08740234375,0.8872641921043396,0.5887354612350464,0.5596697330474854,292.5550231933594,297.1499938964844,293.1499938964844,0.7512983083724976,-8782.2607421875,304.0746154785156,0.9089290499687196,0.6322205662727356,0.4431502819061279,292.49664306640625,297.1499938964844,293.1499938964844,0.9641189575195312,-14441.5830078125,304.0048522949219,0.9771186709403992,0.7732023000717163,0.731823205947876,292.89617919921875,297.1499938964844,293.1499938964844,0.1505924612283706,-16174.435546875,304.1372375488281,0.5988614559173584,0.1742842346429824,0.8130508661270142,287.6800537109375,291.1499938964844,250.3897857666016,249.9027862548828,279.1515808105469,292.8955383300781,287.68048095703125,1.0,0.6983764171600342,0.4223364293575287,0.4223364293575287,1.0,1.0,-3.5983457565307617,1.163886547088623,2.4344592094421387,0.23885078728199,0.0,0.0,1.0,247.87945556640625,298.0,7.870930194854736,-30908.099609375,4179.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0516357421875,305.6839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,27648.3125,27720.0,0.0,0.0,0.7310232520103455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69120991230011,1.691233515739441,-2.362113264098297e-05,0.0,0.0007418956374749,0.0,0.0,537.8363647460938,0.0,0.0,0.0,0.9233415126800536,4.0,0.0,1.0
544740,292.7880859375,297.1499938964844,293.1499938964844,0.5578681826591492,-8969.0107421875,304.1177673339844,0.8269103765487671,0.4972355365753174,0.4516587257385254,292.6628723144531,297.1499938964844,293.1499938964844,0.6971929669380188,-11219.0126953125,304.0916748046875,0.8745814561843872,0.5943973660469055,0.5658626556396484,292.5937194824219,297.1499938964844,293.1499938964844,0.763837993144989,-8890.8564453125,304.078857421875,0.8961093425750732,0.6394414305686951,0.4487864673137665,292.5419616699219,297.1499938964844,293.1499938964844,0.9801273345947266,-14599.2626953125,304.0263366699219,0.9635679125785828,0.780552864074707,0.7392947673797607,292.9248962402344,297.1499938964844,293.1499938964844,0.1520459204912185,-16294.833984375,304.1390686035156,0.5886076092720032,0.1748839914798736,0.8195081949234009,287.6900939941406,291.1499938964844,250.409912109375,249.9212951660156,279.1526794433594,292.92431640625,287.6906433105469,1.0,0.7127102017402649,0.4226655066013336,0.4226655066013336,1.0,1.0,-3.63292932510376,1.1771889925003052,2.455740213394165,0.2433008402585983,0.0,0.0,1.0,268.5264892578125,316.0,12.765395164489746,-31245.78515625,4399.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2247619628906,305.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.09375,28800.0,0.0,0.0,0.7413454651832581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928845643997192,1.6929081678390503,-2.3667937057325616e-05,0.0,0.0007523714448325,0.0,0.0,539.4356689453125,0.0,0.0,0.0,0.9391734004020692,4.0,0.0,1.0
544800,292.7880859375,297.1499938964844,293.1499938964844,0.5578681826591492,-8969.0107421875,304.1177673339844,0.8269103765487671,0.4972355365753174,0.4516587257385254,292.6628723144531,297.1499938964844,293.1499938964844,0.6971929669380188,-11219.0126953125,304.0916748046875,0.8745814561843872,0.5943973660469055,0.5658626556396484,292.5937194824219,297.1499938964844,293.1499938964844,0.763837993144989,-8890.8564453125,304.078857421875,0.8961093425750732,0.6394414305686951,0.4487864673137665,292.5419616699219,297.1499938964844,293.1499938964844,0.9801273345947266,-14599.2626953125,304.0263366699219,0.9635679125785828,0.780552864074707,0.7392947673797607,292.9248962402344,297.1499938964844,293.1499938964844,0.1520459204912185,-16294.833984375,304.1390686035156,0.5886076092720032,0.1748839914798736,0.8195081949234009,287.6900939941406,291.1499938964844,250.409912109375,249.9212951660156,279.1526794433594,292.92431640625,287.6906433105469,1.0,0.7127102017402649,0.4226655066013336,0.4226655066013336,1.0,1.0,-3.63292932510376,1.1771889925003052,2.455740213394165,0.2433008402585983,0.0,0.0,1.0,268.5264892578125,316.0,12.765395164489746,-31245.78515625,4399.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2247619628906,305.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.09375,28800.0,0.0,0.0,0.7413454651832581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928845643997192,1.6929081678390503,-2.3667937057325616e-05,0.0,0.0007523714448325,0.0,0.0,539.4356689453125,0.0,0.0,0.0,0.9391734004020692,4.0,0.0,1.0
544860,292.8240051269531,297.1499938964844,293.1499938964844,0.5604757070541382,-8997.1396484375,304.1240234375,0.8163231611251831,0.4991186857223511,0.4541445672512054,292.6986999511719,297.1499938964844,293.1499938964844,0.7045676708221436,-11304.0537109375,304.0986633300781,0.8638600707054138,0.5994728207588196,0.5714743733406067,292.6302490234375,297.1499938964844,293.1499938964844,0.7737092971801758,-8973.9404296875,304.0859375,0.885400652885437,0.6461243629455566,0.4540291428565979,292.5824584960937,297.1499938964844,293.1499938964844,0.993028461933136,-14724.26953125,304.04571533203125,0.951162338256836,0.7877404689788818,0.7467949390411377,292.9509582519531,297.1499938964844,293.1499938964844,0.152911439538002,-16362.5234375,304.1412353515625,0.579433262348175,0.1753024309873581,0.8250584602355957,287.7349548339844,291.1499938964844,250.4331512451172,249.9426727294922,279.1533203125,292.950439453125,287.7358703613281,1.0,0.7261325120925903,0.4230317175388336,0.4230317175388336,1.0,1.0,-3.6646769046783447,1.1895802021026611,2.475096702575684,0.2475759983062744,0.0,0.0,1.0,288.4453125,334.0,40.87816619873047,-31716.55078125,4611.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.372314453125,305.9698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.171875,28800.0,0.0,0.0,0.7512734532356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217587232589722,1.72178316116333,-2.4482191292918287e-05,0.0,0.0007624470745213,0.0,0.0,567.5115356445312,0.0,0.0,0.0,0.9401229619979858,4.0,0.0,1.0
544920,292.8240051269531,297.1499938964844,293.1499938964844,0.5604757070541382,-8997.1396484375,304.1240234375,0.8163231611251831,0.4991186857223511,0.4541445672512054,292.6986999511719,297.1499938964844,293.1499938964844,0.7045676708221436,-11304.0537109375,304.0986633300781,0.8638600707054138,0.5994728207588196,0.5714743733406067,292.6302490234375,297.1499938964844,293.1499938964844,0.7737092971801758,-8973.9404296875,304.0859375,0.885400652885437,0.6461243629455566,0.4540291428565979,292.5824584960937,297.1499938964844,293.1499938964844,0.993028461933136,-14724.26953125,304.04571533203125,0.951162338256836,0.7877404689788818,0.7467949390411377,292.9509582519531,297.1499938964844,293.1499938964844,0.152911439538002,-16362.5234375,304.1412353515625,0.579433262348175,0.1753024309873581,0.8250584602355957,287.7349548339844,291.1499938964844,250.4331512451172,249.9426727294922,279.1533203125,292.950439453125,287.7358703613281,1.0,0.7261325120925903,0.4230317175388336,0.4230317175388336,1.0,1.0,-3.6646769046783447,1.1895802021026611,2.475096702575684,0.2475759983062744,0.0,0.0,1.0,288.4453125,334.0,40.87816619873047,-31716.55078125,4611.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.372314453125,305.9698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.171875,28800.0,0.0,0.0,0.7512734532356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217587232589722,1.72178316116333,-2.4482191292918287e-05,0.0,0.0007624470745213,0.0,0.0,567.5115356445312,0.0,0.0,0.0,0.9401229619979858,4.0,0.0,1.0
544980,292.8577880859375,297.1499938964844,293.1499938964844,0.5632219314575195,-9028.302734375,304.1280822753906,0.8063501715660095,0.5005241632461548,0.4561818838119507,292.73260498046875,297.1499938964844,293.1499938964844,0.7121759057044983,-11393.4951171875,304.10308837890625,0.8544768691062927,0.604026734828949,0.5765714645385742,292.6644897460937,297.1499938964844,293.1499938964844,0.7839651107788086,-9061.6494140625,304.0901794433594,0.875998854637146,0.65234375,0.4589299261569977,292.6187438964844,297.1499938964844,293.1499938964844,1.0,-14827.7255859375,304.0246887207031,0.9396355748176576,0.794748067855835,0.7540099024772644,292.9747009277344,297.1499938964844,293.1499938964844,0.1538034677505493,-16434.794921875,304.14263916015625,0.5709685683250427,0.1755232512950897,0.8296793699264526,287.755859375,291.1499938964844,250.45947265625,249.96690368652344,279.1537780761719,292.9742431640625,287.7566223144531,1.0,0.738812267780304,0.4234330356121063,0.4234330356121063,1.0,1.0,-3.693394184112549,1.200991988182068,2.4924023151397705,0.2516391575336456,0.0,0.0,1.0,307.9754943847656,352.0,32.33396911621094,-32029.330078125,4815.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53240966796875,306.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,28766.4140625,28800.0,0.0,0.0,0.7604672312736511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725067377090454,1.7250919342041016,-2.4576374926255085e-05,0.0,0.0007717775297351,0.0,0.0,570.78955078125,0.0,0.0,0.0,0.9417652487754822,4.0,0.0,1.0
545040,292.8577880859375,297.1499938964844,293.1499938964844,0.5632219314575195,-9028.302734375,304.1280822753906,0.8063501715660095,0.5005241632461548,0.4561818838119507,292.73260498046875,297.1499938964844,293.1499938964844,0.7121759057044983,-11393.4951171875,304.10308837890625,0.8544768691062927,0.604026734828949,0.5765714645385742,292.6644897460937,297.1499938964844,293.1499938964844,0.7839651107788086,-9061.6494140625,304.0901794433594,0.875998854637146,0.65234375,0.4589299261569977,292.6187438964844,297.1499938964844,293.1499938964844,1.0,-14827.7255859375,304.0246887207031,0.9396355748176576,0.794748067855835,0.7540099024772644,292.9747009277344,297.1499938964844,293.1499938964844,0.1538034677505493,-16434.794921875,304.14263916015625,0.5709685683250427,0.1755232512950897,0.8296793699264526,287.755859375,291.1499938964844,250.45947265625,249.96690368652344,279.1537780761719,292.9742431640625,287.7566223144531,1.0,0.738812267780304,0.4234330356121063,0.4234330356121063,1.0,1.0,-3.693394184112549,1.200991988182068,2.4924023151397705,0.2516391575336456,0.0,0.0,1.0,307.9754943847656,352.0,32.33396911621094,-32029.330078125,4815.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53240966796875,306.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,28766.4140625,28800.0,0.0,0.0,0.7604672312736511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725067377090454,1.7250919342041016,-2.4576374926255085e-05,0.0,0.0007717775297351,0.0,0.0,570.78955078125,0.0,0.0,0.0,0.9417652487754822,4.0,0.0,1.0
545100,292.8739624023437,297.1499938964844,293.1499938964844,0.5643470883369446,-9040.880859375,304.1300354003906,0.8014931678771973,0.5010489821434021,0.4570383727550506,292.7489013671875,297.1499938964844,293.1499938964844,0.7157034873962402,-11434.806640625,304.1051940917969,0.8502113819122314,0.6061117649078369,0.5789359211921692,292.68084716796875,297.1499938964844,293.1499938964844,0.7888447046279907,-9103.267578125,304.0921936035156,0.8717256188392639,0.6552829146385193,0.4612592756748199,292.6337280273437,297.1499938964844,293.1499938964844,1.0,-14863.9365234375,303.992919921875,0.9343845248222352,0.7985296249389648,0.7577908635139465,292.9857788085937,297.1499938964844,293.1499938964844,0.1541752368211746,-16464.734375,304.143310546875,0.566979706287384,0.175568625330925,0.831657350063324,287.7657470703125,291.1499938964844,250.4738006591797,249.9801025390625,279.1539306640625,292.9853515625,287.7665100097656,1.0,0.74493008852005,0.4236423075199127,0.4236423075199127,1.0,1.0,-3.7069993019104,1.2064554691314695,2.5005438327789307,0.2536129653453827,0.0,0.0,1.0,317.595703125,352.0,30.236682891845703,-32181.376953125,4916.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6181640625,306.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.7421875,29880.0,0.0,0.0,0.7647581100463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255868911743164,1.725611448287964,-2.4591179681010544e-05,0.0,0.0007761322776786,0.0,0.0,571.3053588867188,0.0,0.0,0.0,0.9570230841636658,4.0,0.0,1.0
545160,292.8897399902344,297.1499938964844,293.1499938964844,0.5643605589866638,-9038.771484375,304.13360595703125,0.7968106865882874,0.5014480352401733,0.4577862322330475,292.7648620605469,297.1499938964844,293.1499938964844,0.7178687453269958,-11458.0380859375,304.109375,0.846169650554657,0.6080605983734131,0.5811771750450134,292.69677734375,297.1499938964844,293.1499938964844,0.79227215051651,-9130.876953125,304.096435546875,0.8676811456680298,0.6580958366394043,0.4635064005851745,292.6477966308594,297.1499938964844,293.1499938964844,1.0,-14889.1884765625,303.9715270996094,0.929458737373352,0.8023113012313843,0.7616809606552124,292.996337890625,297.1499938964844,293.1499938964844,0.1542443335056305,-16466.998046875,304.1444091796875,0.5631324648857117,0.175575703382492,0.8334540724754333,287.7996826171875,291.1499938964844,250.4888916015625,249.9939880371093,279.1540832519531,292.99591064453125,287.801025390625,1.0,0.7509214878082275,0.4238569736480713,0.4238569736480713,1.0,1.0,-3.7201406955718994,1.2117689847946167,2.508371591567993,0.2555615901947021,0.0,0.0,1.0,327.1541748046875,355.0,57.4873161315918,-32460.380859375,5015.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68560791015625,306.2513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,29589.021484375,29880.0,0.0,0.0,0.7690773010253906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495585680007937,1.7495839595794678,-2.527916331018787e-05,0.0,0.0007805156637914,0.0,0.0,595.447509765625,0.0,0.0,0.0,0.955514669418335,4.0,0.0,1.0
545220,292.9195251464844,297.1499938964844,293.1499938964844,0.5649867057800293,-9043.67578125,304.13800048828125,0.791541576385498,0.5019950866699219,0.458739161491394,292.7952575683594,297.1499938964844,293.1499938964844,0.7230250239372253,-11516.9033203125,304.1142883300781,0.8422048091888428,0.6116502285003662,0.5850440263748169,292.7269592285156,297.1499938964844,293.1499938964844,0.8001437187194824,-9196.9462890625,304.10113525390625,0.864022970199585,0.6634564995765686,0.4675711393356323,292.6736145019531,297.1499938964844,293.1499938964844,1.0,-14953.9248046875,303.9150695800781,0.9252158999443054,0.8097923398017883,0.7690799832344055,293.0157470703125,297.1499938964844,293.1499938964844,0.1543916165828704,-16475.650390625,304.1460266113281,0.5586867928504944,0.1755292862653732,0.8353150486946106,287.8293762207031,291.1499938964844,250.52137756347656,250.0239105224609,279.15447998046875,293.015380859375,287.8302917480469,1.0,0.7585492134094238,0.4243247210979461,0.4243247210979461,1.0,1.0,-3.741975069046021,1.2209231853485107,2.5210518836975098,0.2591675221920013,0.0,0.0,1.0,338.8184509277344,358.0,44.85581970214844,-32739.806640625,5154.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.82037353515625,306.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,29812.353515625,29880.0,0.0,0.0,0.7773229479789734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561488151550293,1.7561743259429932,-2.546996620367281e-05,0.0,0.0007888840045779,0.0,0.0,602.2017822265625,0.0,0.0,0.0,0.9587812423706056,4.0,0.0,1.0
545280,292.9195251464844,297.1499938964844,293.1499938964844,0.5649867057800293,-9043.67578125,304.13800048828125,0.791541576385498,0.5019950866699219,0.458739161491394,292.7952575683594,297.1499938964844,293.1499938964844,0.7230250239372253,-11516.9033203125,304.1142883300781,0.8422048091888428,0.6116502285003662,0.5850440263748169,292.7269592285156,297.1499938964844,293.1499938964844,0.8001437187194824,-9196.9462890625,304.10113525390625,0.864022970199585,0.6634564995765686,0.4675711393356323,292.6736145019531,297.1499938964844,293.1499938964844,1.0,-14953.9248046875,303.9150695800781,0.9252158999443054,0.8097923398017883,0.7690799832344055,293.0157470703125,297.1499938964844,293.1499938964844,0.1543916165828704,-16475.650390625,304.1460266113281,0.5586867928504944,0.1755292862653732,0.8353150486946106,287.8293762207031,291.1499938964844,250.52137756347656,250.0239105224609,279.15447998046875,293.015380859375,287.8302917480469,1.0,0.7585492134094238,0.4243247210979461,0.4243247210979461,1.0,1.0,-3.741975069046021,1.2209231853485107,2.5210518836975098,0.2591675221920013,0.0,0.0,1.0,338.8184509277344,358.0,44.85581970214844,-32739.806640625,5154.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.82037353515625,306.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,29812.353515625,29880.0,0.0,0.0,0.7773229479789734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561488151550293,1.7561743259429932,-2.546996620367281e-05,0.0,0.0007888840045779,0.0,0.0,602.2017822265625,0.0,0.0,0.0,0.9587812423706056,4.0,0.0,1.0
