time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545340,292.9474182128906,297.1499938964844,293.1499938964844,0.5650334358215332,-9041.771484375,304.14190673828125,0.788329005241394,0.5021795034408569,0.4592425525188446,292.8237609863281,297.1499938964844,293.1499938964844,0.7275257110595703,-11568.07421875,304.1186828613281,0.8402816653251648,0.6148554086685181,0.5883960723876953,292.7547607421875,297.1499938964844,293.1499938964844,0.8074780702590942,-9258.5146484375,304.1051940917969,0.8625977635383606,0.6685318946838379,0.4713145196437835,292.6968688964844,297.1499938964844,293.1499938964844,1.0,-15017.2607421875,303.8596496582031,0.9238834381103516,0.8171394467353821,0.7762267589569092,293.03302001953125,297.1499938964844,293.1499938964844,0.1543425917625427,-16468.322265625,304.1474304199219,0.5559287071228027,0.1754249483346939,0.8361644148826599,287.8546447753906,291.1499938964844,250.55691528320312,250.05665588378903,279.15478515625,293.0326843261719,287.8555603027344,1.0,0.7641196846961975,0.4248180687427521,0.4248180687427521,1.0,1.0,-3.760739088058472,1.2290678024291992,2.5316712856292725,0.2625097930431366,0.0,0.0,1.0,346.35455322265625,361.0,38.21855163574219,-32991.56640625,5258.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9717712402344,306.4859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.5703125,30960.0,0.0,0.0,0.7848267555236816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576861381530762,1.75771164894104,-2.5514576918794774e-05,0.0,0.0007964994292706,0.0,0.0,603.7846069335938,0.0,0.0,0.0,0.9745433330535888,4.0,0.0,1.0
545400,292.9474182128906,297.1499938964844,293.1499938964844,0.5650334358215332,-9041.771484375,304.14190673828125,0.788329005241394,0.5021795034408569,0.4592425525188446,292.8237609863281,297.1499938964844,293.1499938964844,0.7275257110595703,-11568.07421875,304.1186828613281,0.8402816653251648,0.6148554086685181,0.5883960723876953,292.7547607421875,297.1499938964844,293.1499938964844,0.8074780702590942,-9258.5146484375,304.1051940917969,0.8625977635383606,0.6685318946838379,0.4713145196437835,292.6968688964844,297.1499938964844,293.1499938964844,1.0,-15017.2607421875,303.8596496582031,0.9238834381103516,0.8171394467353821,0.7762267589569092,293.03302001953125,297.1499938964844,293.1499938964844,0.1543425917625427,-16468.322265625,304.1474304199219,0.5559287071228027,0.1754249483346939,0.8361644148826599,287.8546447753906,291.1499938964844,250.55691528320312,250.05665588378903,279.15478515625,293.0326843261719,287.8555603027344,1.0,0.7641196846961975,0.4248180687427521,0.4248180687427521,1.0,1.0,-3.760739088058472,1.2290678024291992,2.5316712856292725,0.2625097930431366,0.0,0.0,1.0,346.35455322265625,361.0,38.21855163574219,-32991.56640625,5258.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9717712402344,306.4859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.5703125,30960.0,0.0,0.0,0.7848267555236816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576861381530762,1.75771164894104,-2.5514576918794774e-05,0.0,0.0007964994292706,0.0,0.0,603.7846069335938,0.0,0.0,0.0,0.9745433330535888,4.0,0.0,1.0
545460,292.9737548828125,297.1499938964844,293.1499938964844,0.5631974339485168,-9015.7392578125,304.14752197265625,0.7858978509902954,0.5019692778587341,0.4593178033828735,292.85076904296875,297.1499938964844,293.1499938964844,0.7297544479370117,-11590.2314453125,304.1252136230469,0.8391528725624084,0.6176427602767944,0.5912905931472778,292.7807922363281,297.1499938964844,293.1499938964844,0.8124985098838806,-9298.6298828125,304.1115417480469,0.8620705008506775,0.6732633709907532,0.4747819900512695,292.7196350097656,297.1499938964844,293.1499938964844,1.0,-15060.404296875,303.8230285644531,0.9236806035041808,0.824007511138916,0.7829409241676331,293.0485534667969,297.1499938964844,293.1499938964844,0.1538077890872955,-16417.658203125,304.14910888671875,0.5538612604141235,0.1752378940582275,0.8363355994224548,287.9096984863281,291.1499938964844,250.5955047607422,250.0922088623047,279.1550598144531,293.0482482910156,287.91082763671875,1.0,0.7684915661811829,0.4253391325473785,0.4253391325473785,1.0,1.0,-3.7767703533172607,1.2363256216049194,2.540444612503052,0.2656644284725189,0.0,0.0,1.0,351.9278869628906,364.0,58.11636352539063,-33364.015625,5343.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0897521972656,306.6242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,30823.1484375,30960.0,0.0,0.0,0.7921205163002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785671949386597,1.7856982946395874,-2.6333529604016803e-05,0.0,0.0008039016393013,0.0,0.0,633.0867919921875,0.0,0.0,0.0,0.97499680519104,4.0,0.0,1.0
545520,292.9737548828125,297.1499938964844,293.1499938964844,0.5631974339485168,-9015.7392578125,304.14752197265625,0.7858978509902954,0.5019692778587341,0.4593178033828735,292.85076904296875,297.1499938964844,293.1499938964844,0.7297544479370117,-11590.2314453125,304.1252136230469,0.8391528725624084,0.6176427602767944,0.5912905931472778,292.7807922363281,297.1499938964844,293.1499938964844,0.8124985098838806,-9298.6298828125,304.1115417480469,0.8620705008506775,0.6732633709907532,0.4747819900512695,292.7196350097656,297.1499938964844,293.1499938964844,1.0,-15060.404296875,303.8230285644531,0.9236806035041808,0.824007511138916,0.7829409241676331,293.0485534667969,297.1499938964844,293.1499938964844,0.1538077890872955,-16417.658203125,304.14910888671875,0.5538612604141235,0.1752378940582275,0.8363355994224548,287.9096984863281,291.1499938964844,250.5955047607422,250.0922088623047,279.1550598144531,293.0482482910156,287.91082763671875,1.0,0.7684915661811829,0.4253391325473785,0.4253391325473785,1.0,1.0,-3.7767703533172607,1.2363256216049194,2.540444612503052,0.2656644284725189,0.0,0.0,1.0,351.9278869628906,364.0,58.11636352539063,-33364.015625,5343.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0897521972656,306.6242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,30823.1484375,30960.0,0.0,0.0,0.7921205163002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785671949386597,1.7856982946395874,-2.6333529604016803e-05,0.0,0.0008039016393013,0.0,0.0,633.0867919921875,0.0,0.0,0.0,0.97499680519104,4.0,0.0,1.0
545580,292.998291015625,297.1499938964844,293.1499938964844,0.561776340007782,-8996.3212890625,304.15069580078125,0.7837863564491272,0.5014538764953613,0.4590713679790497,292.8762512207031,297.1499938964844,293.1499938964844,0.732496440410614,-11620.6689453125,304.1288757324219,0.8383328318595886,0.620055615901947,0.5937873125076294,292.80517578125,297.1499938964844,293.1499938964844,0.8182061910629272,-9346.3896484375,304.1148376464844,0.8619036078453064,0.6776723265647888,0.4779925048351288,292.7409973144531,297.1499938964844,293.1499938964844,1.0,-15111.5830078125,303.778564453125,0.923940658569336,0.83057701587677,0.7892677187919617,293.0626220703125,297.1499938964844,293.1499938964844,0.1533999145030975,-16380.2607421875,304.15008544921875,0.5520574450492859,0.1749515235424041,0.8358966708183289,287.9392395019531,291.1499938964844,250.6371307373047,250.1305694580078,279.15533447265625,293.0623474121094,287.940185546875,1.0,0.7721291780471802,0.4258882403373718,0.4258882403373718,1.0,1.0,-3.790426015853882,1.2428267002105713,2.5475993156433105,0.2686581611633301,0.0,0.0,1.0,356.481689453125,367.0,45.78196716308594,-33580.08203125,5414.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2177124023437,306.7310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.330078125,30960.0,0.0,0.0,0.7988293170928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887451648712158,1.7887715101242063,-2.642424806253985e-05,0.0,0.0008107101893983,0.0,0.0,636.361083984375,0.0,0.0,0.0,0.9765192270278932,4.0,0.0,1.0
545640,292.998291015625,297.1499938964844,293.1499938964844,0.561776340007782,-8996.3212890625,304.15069580078125,0.7837863564491272,0.5014538764953613,0.4590713679790497,292.8762512207031,297.1499938964844,293.1499938964844,0.732496440410614,-11620.6689453125,304.1288757324219,0.8383328318595886,0.620055615901947,0.5937873125076294,292.80517578125,297.1499938964844,293.1499938964844,0.8182061910629272,-9346.3896484375,304.1148376464844,0.8619036078453064,0.6776723265647888,0.4779925048351288,292.7409973144531,297.1499938964844,293.1499938964844,1.0,-15111.5830078125,303.778564453125,0.923940658569336,0.83057701587677,0.7892677187919617,293.0626220703125,297.1499938964844,293.1499938964844,0.1533999145030975,-16380.2607421875,304.15008544921875,0.5520574450492859,0.1749515235424041,0.8358966708183289,287.9392395019531,291.1499938964844,250.6371307373047,250.1305694580078,279.15533447265625,293.0623474121094,287.940185546875,1.0,0.7721291780471802,0.4258882403373718,0.4258882403373718,1.0,1.0,-3.790426015853882,1.2428267002105713,2.5475993156433105,0.2686581611633301,0.0,0.0,1.0,356.481689453125,367.0,45.78196716308594,-33580.08203125,5414.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2177124023437,306.7310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.330078125,30960.0,0.0,0.0,0.7988293170928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887451648712158,1.7887715101242063,-2.642424806253985e-05,0.0,0.0008107101893983,0.0,0.0,636.361083984375,0.0,0.0,0.0,0.9765192270278932,4.0,0.0,1.0
545700,293.0099792480469,297.1499938964844,293.1499938964844,0.5609144568443298,-8984.8466796875,304.1521301269531,0.782775342464447,0.5010808110237122,0.4588398933410644,292.88848876953125,297.1499938964844,293.1499938964844,0.733669102191925,-11633.578125,304.1305847167969,0.8379632830619812,0.621120035648346,0.5948969125747681,292.8168029785156,297.1499938964844,293.1499938964844,0.820887565612793,-9368.8115234375,304.1163635253906,0.861873209476471,0.6797525882720947,0.4795077741146087,292.7511291503906,297.1499938964844,293.1499938964844,1.0,-15136.33984375,303.75701904296875,0.924159049987793,0.8337619304656982,0.7923351526260376,293.06915283203125,297.1499938964844,293.1499938964844,0.1531573235988617,-16358.412109375,304.1505126953125,0.551192581653595,0.1747723817825317,0.8354787230491638,287.9531555175781,291.1499938964844,250.6590881347656,250.1507873535156,279.1554870605469,293.06890869140625,287.9541320800781,1.0,0.7737571597099304,0.4261728525161743,0.4261728525161743,1.0,1.0,-3.796494245529175,1.245838284492493,2.550656080245972,0.2701092362403869,0.0,0.0,1.0,358.53350830078125,367.0,42.74296188354492,-33683.62890625,5446.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2870788574219,306.78778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.3359375,32040.0,0.0,0.0,0.8019289970397949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892078161239624,1.789234280586243,-2.64379214058863e-05,0.0,0.0008138559642247,0.0,0.0,636.8551025390625,0.0,0.0,0.0,0.9917484521865844,4.0,0.0,1.0
545760,293.0213623046875,297.1499938964844,293.1499938964844,0.5590289235115051,-8959.791015625,304.1551513671875,0.7817570567131042,0.5006178617477417,0.4585339426994324,292.9004821777344,297.1499938964844,293.1499938964844,0.7335302233695984,-11629.1845703125,304.13433837890625,0.8375850319862366,0.6220768094062805,0.5959120392799377,292.8282165527344,297.1499938964844,293.1499938964844,0.8221485018730164,-9377.650390625,304.1201477050781,0.861839234828949,0.6817329525947571,0.4809603691101074,292.761474609375,297.1499938964844,293.1499938964844,1.0,-15148.1689453125,303.7475891113281,0.924374520778656,0.8367867469787598,0.795306384563446,293.0754089355469,297.1499938964844,293.1499938964844,0.1526370793581009,-16311.021484375,304.1513671875,0.5503261089324951,0.1745681315660476,0.8349437117576599,287.9903564453125,291.1499938964844,250.68179321289065,250.1717224121093,279.1556396484375,293.0751647949219,287.9918212890625,1.0,0.7752834558486938,0.4264650642871856,0.4264650642871856,1.0,1.0,-3.802027702331543,1.2486824989318848,2.553345203399658,0.2715331315994262,0.0,0.0,1.0,360.5032958984375,370.0,68.31295013427734,-33910.37109375,5476.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3387451171875,306.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,31758.9140625,32040.0,0.0,0.0,0.8050841093063354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812575101852417,1.8126022815704343,-2.713299545575865e-05,0.0,0.0008170580258592,0.0,0.0,662.134765625,0.0,0.0,0.0,0.9898917078971864,4.0,0.0,1.0
545820,293.0431823730469,297.1499938964844,293.1499938964844,0.5563642978668213,-8925.3779296875,304.1578369140625,0.7796399593353271,0.4994540214538574,0.4576916992664337,292.92364501953125,297.1499938964844,293.1499938964844,0.7346287965774536,-11640.091796875,304.1376953125,0.8367446660995483,0.6236963868141174,0.5976480841636658,292.85009765625,297.1499938964844,293.1499938964844,0.8262695670127869,-9411.7783203125,304.1231994628906,0.8617003560066223,0.6854458451271057,0.4836734235286712,292.7817077636719,297.1499938964844,293.1499938964844,1.0,-15187.298828125,303.7140197753906,0.9246766567230223,0.8425238728523254,0.8008544445037842,293.0871276855469,297.1499938964844,293.1499938964844,0.1519305408000946,-16248.2177734375,304.1520690917969,0.5485360026359558,0.1740801185369491,0.8335043787956238,288.0256652832031,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0869140625,288.02667236328125,1.0,0.778056800365448,0.4270743727684021,0.4270743727684021,1.0,1.0,-3.811313152313232,1.253813862800598,2.5574991703033447,0.2742709517478943,0.0,0.0,1.0,364.2965393066406,373.0,53.37904357910156,-34102.40234375,5530.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4428100585937,306.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,31977.74609375,32040.0,0.0,0.0,0.8110843896865845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809151649475,1.8188364505767824,-2.7319953005644493e-05,0.0,0.000823147536721,0.0,0.0,668.9901733398438,0.0,0.0,0.0,0.9929752945899964,4.0,0.0,1.0
545880,293.0431823730469,297.1499938964844,293.1499938964844,0.5563642978668213,-8925.3779296875,304.1578369140625,0.7796399593353271,0.4994540214538574,0.4576916992664337,292.92364501953125,297.1499938964844,293.1499938964844,0.7346287965774536,-11640.091796875,304.1376953125,0.8367446660995483,0.6236963868141174,0.5976480841636658,292.85009765625,297.1499938964844,293.1499938964844,0.8262695670127869,-9411.7783203125,304.1231994628906,0.8617003560066223,0.6854458451271057,0.4836734235286712,292.7817077636719,297.1499938964844,293.1499938964844,1.0,-15187.298828125,303.7140197753906,0.9246766567230223,0.8425238728523254,0.8008544445037842,293.0871276855469,297.1499938964844,293.1499938964844,0.1519305408000946,-16248.2177734375,304.1520690917969,0.5485360026359558,0.1740801185369491,0.8335043787956238,288.0256652832031,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0869140625,288.02667236328125,1.0,0.778056800365448,0.4270743727684021,0.4270743727684021,1.0,1.0,-3.811313152313232,1.253813862800598,2.5574991703033447,0.2742709517478943,0.0,0.0,1.0,364.2965393066406,373.0,53.37904357910156,-34102.40234375,5530.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4428100585937,306.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,31977.74609375,32040.0,0.0,0.0,0.8110843896865845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809151649475,1.8188364505767824,-2.7319953005644493e-05,0.0,0.000823147536721,0.0,0.0,668.9901733398438,0.0,0.0,0.0,0.9929752945899964,4.0,0.0,1.0
545940,293.063720703125,297.1499938964844,293.1499938964844,0.5534817576408386,-8888.55078125,304.1600341796875,0.7774363160133362,0.4979871213436126,0.4565770924091339,292.9457702636719,297.1499938964844,293.1499938964844,0.735416829586029,-11647.6416015625,304.1404724121094,0.8358103632926941,0.6249407529830933,0.5990300178527832,292.8707580566406,297.1499938964844,293.1499938964844,0.8301888108253479,-9444.4658203125,304.1255798339844,0.8614935278892517,0.6888527274131775,0.4861725568771362,292.8006286621094,297.1499938964844,293.1499938964844,1.0,-15226.271484375,303.6803283691406,0.9249353408813475,0.8480163216590881,0.8061562776565552,293.09783935546875,297.1499938964844,293.1499938964844,0.1511812657117843,-16182.2978515625,304.1526184082031,0.5466821789741516,0.1734996140003204,0.8316168189048767,288.05517578125,291.1499938964844,250.7801513671875,250.26235961914065,279.15625,293.0976257324219,288.05615234375,1.0,0.7805304527282715,0.427713543176651,0.427713543176651,1.0,1.0,-3.818751573562622,1.258379340171814,2.5603723526000977,0.2769086360931396,0.0,0.0,1.0,367.9162292480469,376.0,44.83195877075195,-34272.0625,5577.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56231689453125,307.06231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.251953125,33120.0,0.0,0.0,0.8164803385734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188045501709,1.820215344429016,-2.7361393222236075e-05,0.0,0.0008286237716674,0.0,0.0,670.512939453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.063720703125,297.1499938964844,293.1499938964844,0.5534817576408386,-8888.55078125,304.1600341796875,0.7774363160133362,0.4979871213436126,0.4565770924091339,292.9457702636719,297.1499938964844,293.1499938964844,0.735416829586029,-11647.6416015625,304.1404724121094,0.8358103632926941,0.6249407529830933,0.5990300178527832,292.8707580566406,297.1499938964844,293.1499938964844,0.8301888108253479,-9444.4658203125,304.1255798339844,0.8614935278892517,0.6888527274131775,0.4861725568771362,292.8006286621094,297.1499938964844,293.1499938964844,1.0,-15226.271484375,303.6803283691406,0.9249353408813475,0.8480163216590881,0.8061562776565552,293.09783935546875,297.1499938964844,293.1499938964844,0.1511812657117843,-16182.2978515625,304.1526184082031,0.5466821789741516,0.1734996140003204,0.8316168189048767,288.05517578125,291.1499938964844,250.7801513671875,250.26235961914065,279.15625,293.0976257324219,288.05615234375,1.0,0.7805304527282715,0.427713543176651,0.427713543176651,1.0,1.0,-3.818751573562622,1.258379340171814,2.5603723526000977,0.2769086360931396,0.0,0.0,1.0,367.9162292480469,376.0,44.83195877075195,-34272.0625,5577.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56231689453125,307.06231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.251953125,33120.0,0.0,0.0,0.8164803385734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188045501709,1.820215344429016,-2.7361393222236075e-05,0.0,0.0008286237716674,0.0,0.0,670.512939453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0833435058594,297.1499938964844,293.1499938964844,0.549674928188324,-8839.8251953125,304.1629333496094,0.7750899195671082,0.4961969554424286,0.4551796019077301,292.96710205078125,297.1499938964844,293.1499938964844,0.7349788546562195,-11639.705078125,304.1442565917969,0.8347288966178894,0.6257923245429993,0.6000481843948364,292.8905029296875,297.1499938964844,293.1499938964844,0.8328790664672852,-9465.904296875,304.1291198730469,0.8611587882041931,0.6919218897819519,0.4884462356567383,292.8191833496094,297.1499938964844,293.1499938964844,1.0,-15255.0947265625,303.6560363769531,0.9250431060791016,0.8531044125556946,0.8111224174499512,293.1076354980469,297.1499938964844,293.1499938964844,0.1502136588096618,-16096.7861328125,304.1533508300781,0.5447402000427246,0.1728343367576599,0.8293505907058716,288.0971374511719,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,293.1074523925781,288.0981140136719,1.0,0.782741129398346,0.4283844828605652,0.4283844828605652,1.0,1.0,-3.824281692504883,1.2623602151870728,2.5619213581085205,0.2794499099254608,0.0,0.0,1.0,371.46575927734375,379.0,49.77910614013672,-34486.12890625,5617.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6709899902344,307.1716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.744140625,33120.0,0.0,0.0,0.8215294480323792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318440914154053,1.8318718671798704,-2.7712949304259386e-05,0.0,0.000833747908473,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0833435058594,297.1499938964844,293.1499938964844,0.549674928188324,-8839.8251953125,304.1629333496094,0.7750899195671082,0.4961969554424286,0.4551796019077301,292.96710205078125,297.1499938964844,293.1499938964844,0.7349788546562195,-11639.705078125,304.1442565917969,0.8347288966178894,0.6257923245429993,0.6000481843948364,292.8905029296875,297.1499938964844,293.1499938964844,0.8328790664672852,-9465.904296875,304.1291198730469,0.8611587882041931,0.6919218897819519,0.4884462356567383,292.8191833496094,297.1499938964844,293.1499938964844,1.0,-15255.0947265625,303.6560363769531,0.9250431060791016,0.8531044125556946,0.8111224174499512,293.1076354980469,297.1499938964844,293.1499938964844,0.1502136588096618,-16096.7861328125,304.1533508300781,0.5447402000427246,0.1728343367576599,0.8293505907058716,288.0971374511719,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,293.1074523925781,288.0981140136719,1.0,0.782741129398346,0.4283844828605652,0.4283844828605652,1.0,1.0,-3.824281692504883,1.2623602151870728,2.5619213581085205,0.2794499099254608,0.0,0.0,1.0,371.46575927734375,379.0,49.77910614013672,-34486.12890625,5617.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6709899902344,307.1716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.744140625,33120.0,0.0,0.0,0.8215294480323792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318440914154053,1.8318718671798704,-2.7712949304259386e-05,0.0,0.000833747908473,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.1019897460937,297.1499938964844,293.1499938964844,0.5458908677101135,-8791.8701171875,304.1649169921875,0.7726032733917236,0.4941045343875885,0.4535089433193207,292.98760986328125,297.1499938964844,293.1499938964844,0.7345430850982666,-11632.611328125,304.1469116210937,0.8335033655166626,0.6262686252593994,0.6007174253463745,292.9091491699219,297.1499938964844,293.1499938964844,0.8357066512107849,-9489.220703125,304.13134765625,0.8607000708580017,0.6947126984596252,0.4905072748661041,292.83697509765625,297.1499938964844,293.1499938964844,1.0,-15286.33203125,303.6292419433594,0.9250051975250244,0.857879638671875,0.8157750368118286,293.1165771484375,297.1499938964844,293.1499938964844,0.1492897421121597,-16015.9873046875,304.1537780761719,0.5427121520042419,0.1720902621746063,0.8267252445220947,288.1273498535156,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.1160583496094,288.1283569335937,1.0,0.7847088575363159,0.4290809035301208,0.4290809035301208,1.0,1.0,-3.82799768447876,1.2657707929611206,2.5622270107269287,0.2818772494792938,0.0,0.0,1.0,374.9599609375,382.0,44.762962341308594,-34631.4296875,5652.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7916259765625,307.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8259984850883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008382834494113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.1019897460937,297.1499938964844,293.1499938964844,0.5458908677101135,-8791.8701171875,304.1649169921875,0.7726032733917236,0.4941045343875885,0.4535089433193207,292.98760986328125,297.1499938964844,293.1499938964844,0.7345430850982666,-11632.611328125,304.1469116210937,0.8335033655166626,0.6262686252593994,0.6007174253463745,292.9091491699219,297.1499938964844,293.1499938964844,0.8357066512107849,-9489.220703125,304.13134765625,0.8607000708580017,0.6947126984596252,0.4905072748661041,292.83697509765625,297.1499938964844,293.1499938964844,1.0,-15286.33203125,303.6292419433594,0.9250051975250244,0.857879638671875,0.8157750368118286,293.1165771484375,297.1499938964844,293.1499938964844,0.1492897421121597,-16015.9873046875,304.1537780761719,0.5427121520042419,0.1720902621746063,0.8267252445220947,288.1273498535156,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.1160583496094,288.1283569335937,1.0,0.7847088575363159,0.4290809035301208,0.4290809035301208,1.0,1.0,-3.82799768447876,1.2657707929611206,2.5622270107269287,0.2818772494792938,0.0,0.0,1.0,374.9599609375,382.0,44.762962341308594,-34631.4296875,5652.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7916259765625,307.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8259984850883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008382834494113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1109619140625,297.1499938964844,293.1499938964844,0.5438159704208374,-8765.56640625,304.1659851074219,0.7713064551353455,0.4929424524307251,0.4525715112686157,292.99761962890625,297.1499938964844,293.1499938964844,0.7340620160102844,-11625.8076171875,304.1483459472656,0.8328300714492798,0.6263519525527954,0.6009092926979065,292.9179077148437,297.1499938964844,293.1499938964844,0.836948037147522,-9499.3974609375,304.1324768066406,0.8604398369789124,0.6960386037826538,0.4914874732494354,292.845703125,297.1499938964844,293.1499938964844,1.0,-15300.154296875,303.617431640625,0.9249251484870912,0.8601210117340088,0.8179731369018555,293.1207580566406,297.1499938964844,293.1499938964844,0.1487934440374374,-15972.580078125,304.15399169921875,0.5416687726974487,0.171691820025444,0.8252929449081421,288.1432189941406,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1202087402344,288.1442565917969,1.0,0.7856072187423706,0.4294435381889343,0.4294435381889343,1.0,1.0,-3.82920241355896,1.267284631729126,2.561917781829834,0.2830652892589569,0.0,0.0,1.0,376.6917419433594,382.0,44.5941047668457,-34703.21875,5667.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85406494140625,307.3263854980469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8280237913131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008403388783335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1197814941406,297.1499938964844,293.1499938964844,0.5416284799575806,-8737.83203125,304.16705322265625,0.7699751257896423,0.491707444190979,0.4515694081783294,293.0075378417969,297.1499938964844,293.1499938964844,0.7334177494049072,-11616.998046875,304.1498107910156,0.8321178555488586,0.6263373494148254,0.6010115146636963,292.9263916015625,297.1499938964844,293.1499938964844,0.8380809426307678,-9508.6416015625,304.13360595703125,0.8601577877998352,0.6973108649253845,0.4924338757991791,292.8544006347656,297.1499938964844,293.1499938964844,1.0,-15312.841796875,303.606689453125,0.9248031973838806,0.862271249294281,0.820085883140564,293.124755859375,297.1499938964844,293.1499938964844,0.148277997970581,-15927.490234375,304.1542053222656,0.5406081080436707,0.1712778359651565,0.8237920999526978,288.15948486328125,291.1499938964844,250.9501342773437,250.41897583007807,279.1571350097656,293.1240234375,288.1605529785156,1.0,0.7864531874656677,0.4298115968704223,0.4298115968704223,1.0,1.0,-3.82999587059021,1.2686687707901,2.5613269805908203,0.2842277586460113,0.0,0.0,1.0,378.4172058105469,385.0,44.98143005371094,-34773.3515625,5681.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9167175292969,307.3799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.829925537109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422689279541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1368103027344,297.1499938964844,293.1499938964844,0.5369203090667725,-8678.1318359375,304.1692199707031,0.7672041654586792,0.4890148937702179,0.4493675827980041,293.027099609375,297.1499938964844,293.1499938964844,0.7316021919250488,-11592.896484375,304.15289306640625,0.8305577635765076,0.6259738206863403,0.6009122729301453,292.942626953125,297.1499938964844,293.1499938964844,0.8400059938430786,-9524.1953125,304.1358642578125,0.8595156073570251,0.699682354927063,0.4942101836204529,292.8714599609375,297.1499938964844,293.1499938964844,1.0,-15334.951171875,303.58807373046875,0.924428403377533,0.8662961721420288,0.8240543007850647,293.1322021484375,297.1499938964844,293.1499938964844,0.1471941471099853,-15832.6533203125,304.15460205078125,0.5384339690208435,0.1704046726226806,0.8205916285514832,288.1929931640625,291.1499938964844,251.0127410888672,250.4766387939453,279.1574401855469,293.13104248046875,288.194091796875,1.0,0.78798508644104,0.4305721521377563,0.4305721521377563,1.0,1.0,-3.83029055595398,1.2710416316986084,2.559248924255371,0.2864847481250763,0.0,0.0,1.0,381.8566589355469,388.0,46.32476043701172,-34905.953125,5704.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04071044921875,307.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8333679437637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008457625517621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1368103027344,297.1499938964844,293.1499938964844,0.5369203090667725,-8678.1318359375,304.1692199707031,0.7672041654586792,0.4890148937702179,0.4493675827980041,293.027099609375,297.1499938964844,293.1499938964844,0.7316021919250488,-11592.896484375,304.15289306640625,0.8305577635765076,0.6259738206863403,0.6009122729301453,292.942626953125,297.1499938964844,293.1499938964844,0.8400059938430786,-9524.1953125,304.1358642578125,0.8595156073570251,0.699682354927063,0.4942101836204529,292.8714599609375,297.1499938964844,293.1499938964844,1.0,-15334.951171875,303.58807373046875,0.924428403377533,0.8662961721420288,0.8240543007850647,293.1322021484375,297.1499938964844,293.1499938964844,0.1471941471099853,-15832.6533203125,304.15460205078125,0.5384339690208435,0.1704046726226806,0.8205916285514832,288.1929931640625,291.1499938964844,251.0127410888672,250.4766387939453,279.1574401855469,293.13104248046875,288.194091796875,1.0,0.78798508644104,0.4305721521377563,0.4305721521377563,1.0,1.0,-3.83029055595398,1.2710416316986084,2.559248924255371,0.2864847481250763,0.0,0.0,1.0,381.8566589355469,388.0,46.32476043701172,-34905.953125,5704.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04071044921875,307.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8333679437637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008457625517621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.15313720703125,297.1499938964844,293.1499938964844,0.5317954421043396,-8613.1357421875,304.1713562011719,0.7642990946769714,0.4860368371009826,0.446909636259079,293.0462646484375,297.1499938964844,293.1499938964844,0.7291187047958374,-11560.658203125,304.15606689453125,0.8288273215293884,0.6252012252807617,0.6004228591918945,292.9579467773437,297.1499938964844,293.1499938964844,0.8414959907531738,-9536.03125,304.1380920410156,0.8587740063667297,0.7018265724182129,0.4958305060863495,292.88818359375,297.1499938964844,293.1499938964844,1.0,-15353.0322265625,303.5730895996094,0.9238898754119872,0.8699623942375183,0.8276888132095337,293.1390075683594,297.1499938964844,293.1499938964844,0.1460494399070739,-15732.451171875,304.15496826171875,0.536200225353241,0.1694766134023666,0.8171493411064148,288.2274780273437,291.1499938964844,251.0782928466797,250.5370178222656,279.1578674316406,293.13800048828125,288.22857666015625,1.0,0.789310872554779,0.4313772916793823,0.4313772916793823,1.0,1.0,-3.8289272785186768,1.2729482650756836,2.555979013442993,0.288693219423294,0.0,0.0,1.0,385.2770690917969,391.0,47.572845458984375,-35026.2265625,5722.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16064453125,307.5907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8363606929779053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008487997693009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.15313720703125,297.1499938964844,293.1499938964844,0.5317954421043396,-8613.1357421875,304.1713562011719,0.7642990946769714,0.4860368371009826,0.446909636259079,293.0462646484375,297.1499938964844,293.1499938964844,0.7291187047958374,-11560.658203125,304.15606689453125,0.8288273215293884,0.6252012252807617,0.6004228591918945,292.9579467773437,297.1499938964844,293.1499938964844,0.8414959907531738,-9536.03125,304.1380920410156,0.8587740063667297,0.7018265724182129,0.4958305060863495,292.88818359375,297.1499938964844,293.1499938964844,1.0,-15353.0322265625,303.5730895996094,0.9238898754119872,0.8699623942375183,0.8276888132095337,293.1390075683594,297.1499938964844,293.1499938964844,0.1460494399070739,-15732.451171875,304.15496826171875,0.536200225353241,0.1694766134023666,0.8171493411064148,288.2274780273437,291.1499938964844,251.0782928466797,250.5370178222656,279.1578674316406,293.13800048828125,288.22857666015625,1.0,0.789310872554779,0.4313772916793823,0.4313772916793823,1.0,1.0,-3.8289272785186768,1.2729482650756836,2.555979013442993,0.288693219423294,0.0,0.0,1.0,385.2770690917969,391.0,47.572845458984375,-35026.2265625,5722.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16064453125,307.5907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8363606929779053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008487997693009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1686096191406,297.1499938964844,293.1499938964844,0.5263253450393677,-8543.7578125,304.17333984375,0.7612885236740112,0.4828220307826996,0.4442305862903595,293.0649108886719,297.1499938964844,293.1499938964844,0.7260375618934631,-11521.212890625,304.1591796875,0.8269458413124084,0.6240490078926086,0.5995761752128601,292.972412109375,297.1499938964844,293.1499938964844,0.8425953984260559,-9544.56640625,304.1402282714844,0.8579451441764832,0.7037568688392639,0.4973028302192688,292.9045104980469,297.1499938964844,293.1499938964844,1.0,-15367.5078125,303.5613098144531,0.9232034087181092,0.8732840418815613,0.831002414226532,293.14520263671875,297.1499938964844,293.1499938964844,0.1448541730642318,-15627.7705078125,304.1553039550781,0.5339189171791077,0.168497547507286,0.8134849071502686,288.26239013671875,291.1499938964844,251.14678955078125,250.6000823974609,279.1582946777344,293.1449584960937,288.2635192871094,1.0,0.7904447913169861,0.4322289526462555,0.4322289526462555,1.0,1.0,-3.8260364532470703,1.274437665939331,2.55159878730774,0.2908686697483063,0.0,0.0,1.0,388.6727294921875,394.0,48.35304260253906,-35133.2421875,5735.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27508544921875,307.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8389419913291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000851419463288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1686096191406,297.1499938964844,293.1499938964844,0.5263253450393677,-8543.7578125,304.17333984375,0.7612885236740112,0.4828220307826996,0.4442305862903595,293.0649108886719,297.1499938964844,293.1499938964844,0.7260375618934631,-11521.212890625,304.1591796875,0.8269458413124084,0.6240490078926086,0.5995761752128601,292.972412109375,297.1499938964844,293.1499938964844,0.8425953984260559,-9544.56640625,304.1402282714844,0.8579451441764832,0.7037568688392639,0.4973028302192688,292.9045104980469,297.1499938964844,293.1499938964844,1.0,-15367.5078125,303.5613098144531,0.9232034087181092,0.8732840418815613,0.831002414226532,293.14520263671875,297.1499938964844,293.1499938964844,0.1448541730642318,-15627.7705078125,304.1553039550781,0.5339189171791077,0.168497547507286,0.8134849071502686,288.26239013671875,291.1499938964844,251.14678955078125,250.6000823974609,279.1582946777344,293.1449584960937,288.2635192871094,1.0,0.7904447913169861,0.4322289526462555,0.4322289526462555,1.0,1.0,-3.8260364532470703,1.274437665939331,2.55159878730774,0.2908686697483063,0.0,0.0,1.0,388.6727294921875,394.0,48.35304260253906,-35133.2421875,5735.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27508544921875,307.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8389419913291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000851419463288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.18316650390625,297.1499938964844,293.1499938964844,0.5205677151679993,-8470.7158203125,304.1751403808594,0.7581931352615356,0.479390949010849,0.4413584768772125,293.0830383300781,297.1499938964844,293.1499938964844,0.7223894000053406,-11474.9453125,304.16217041015625,0.8249168395996094,0.6225215792655945,0.5983791351318359,292.986083984375,297.1499938964844,293.1499938964844,0.8433363437652588,-9550.1015625,304.1422424316406,0.8570356369018555,0.7054805159568787,0.4986326098442077,292.92047119140625,297.1499938964844,293.1499938964844,1.0,-15378.6357421875,303.5525207519531,0.9223758578300476,0.8762655854225159,0.8339992165565491,293.1508483886719,297.1499938964844,293.1499938964844,0.1436158269643783,-15519.248046875,304.1556091308594,0.5315976738929749,0.1674719452857971,0.8096128702163696,288.2974548339844,291.1499938964844,251.2182159423828,250.6658477783203,279.15875244140625,293.1519775390625,288.298583984375,1.0,0.7913963198661804,0.4331278502941131,0.4331278502941131,1.0,1.0,-3.821689367294312,1.2755341529846191,2.5461552143096924,0.2930171191692352,0.0,0.0,1.0,392.0434265136719,397.0,48.68649291992188,-35226.45703125,5743.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3833312988281,307.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8411360383033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008536461973562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.18316650390625,297.1499938964844,293.1499938964844,0.5205677151679993,-8470.7158203125,304.1751403808594,0.7581931352615356,0.479390949010849,0.4413584768772125,293.0830383300781,297.1499938964844,293.1499938964844,0.7223894000053406,-11474.9453125,304.16217041015625,0.8249168395996094,0.6225215792655945,0.5983791351318359,292.986083984375,297.1499938964844,293.1499938964844,0.8433363437652588,-9550.1015625,304.1422424316406,0.8570356369018555,0.7054805159568787,0.4986326098442077,292.92047119140625,297.1499938964844,293.1499938964844,1.0,-15378.6357421875,303.5525207519531,0.9223758578300476,0.8762655854225159,0.8339992165565491,293.1508483886719,297.1499938964844,293.1499938964844,0.1436158269643783,-15519.248046875,304.1556091308594,0.5315976738929749,0.1674719452857971,0.8096128702163696,288.2974548339844,291.1499938964844,251.2182159423828,250.6658477783203,279.15875244140625,293.1519775390625,288.298583984375,1.0,0.7913963198661804,0.4331278502941131,0.4331278502941131,1.0,1.0,-3.821689367294312,1.2755341529846191,2.5461552143096924,0.2930171191692352,0.0,0.0,1.0,392.0434265136719,397.0,48.68649291992188,-35226.45703125,5743.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3833312988281,307.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8411360383033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008536461973562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1902770996094,297.1499938964844,293.1499938964844,0.5175815224647522,-8432.80078125,304.1759948730469,0.7566103935241699,0.477575808763504,0.4398454129695892,293.0920104980469,297.1499938964844,293.1499938964844,0.7203567624092102,-11449.28515625,304.1636657714844,0.8238434195518494,0.6216049790382385,0.5976465344429016,292.99273681640625,297.1499938964844,293.1499938964844,0.8435767889022827,-9551.7744140625,304.1432189941406,0.8565483093261719,0.706246554851532,0.4992422461509704,292.92828369140625,297.1499938964844,293.1499938964844,1.0,-15383.0400390625,303.5491638183594,0.9219093918800354,0.8776324391365051,0.8353825807571411,293.1534729003906,297.1499938964844,293.1499938964844,0.1429840326309204,-15463.8505859375,304.1557312011719,0.5304243564605713,0.1669440120458603,0.8076099157333374,288.31494140625,291.1499938964844,251.25503540039065,250.69972229003903,279.1588439941406,293.1546325683594,288.3160400390625,1.0,0.7918065190315247,0.4335793256759643,0.4335793256759643,1.0,1.0,-3.818976640701294,1.275894284248352,2.5430824756622314,0.2940399646759033,0.0,0.0,1.0,393.7238159179688,397.0,48.67888259887695,-35268.05859375,5745.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43505859375,307.8336181640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8436975479125977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008562457514926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1974792480469,297.1499938964844,293.1499938964844,0.5144307613372803,-8392.666015625,304.177001953125,0.7549811601638794,0.4756525754928589,0.4382524490356445,293.1011047363281,297.1499938964844,293.1499938964844,0.7180838584899902,-11420.5517578125,304.1653137207031,0.8227134346961975,0.620556116104126,0.5968043208122253,292.9996032714844,297.1499938964844,293.1499938964844,0.84358811378479,-9551.3134765625,304.1444091796875,0.8560130000114441,0.7068900465965271,0.4997832477092743,292.9360656738281,297.1499938964844,293.1499938964844,1.0,-15385.8740234375,303.5472106933594,0.921398103237152,0.8789151310920715,0.8366916179656982,293.1559753417969,297.1499938964844,293.1499938964844,0.1423296481370926,-15406.326171875,304.1558837890625,0.5292384028434753,0.1664063185453415,0.8055705428123474,288.3339233398437,291.1499938964844,251.2925720214844,250.73426818847656,279.1589660644531,293.15673828125,288.335205078125,1.0,0.7921693921089172,0.4340345859527588,0.4340345859527588,1.0,1.0,-3.815820455551148,1.276097536087036,2.539722919464112,0.2950211465358734,0.0,0.0,1.0,395.4165649414063,400.0,51.13968276977539,-35318.28125,5746.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.496826171875,307.88885498046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8447675704956055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008573317318223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2117004394531,297.1499938964844,293.1499938964844,0.5076984167098999,-8306.6708984375,304.1792297363281,0.7515828013420105,0.4715591967105865,0.4348165690898895,293.1193542480469,297.1499938964844,293.1499938964844,0.7128791213035583,-11354.8330078125,304.1688842773437,0.8202713131904602,0.6180926561355591,0.5947628617286682,293.01336669921875,297.1499938964844,293.1499938964844,0.8430213928222656,-9545.11328125,304.147216796875,0.8548020720481873,0.7079105377197266,0.5006570816040039,292.9515380859375,297.1499938964844,293.1499938964844,1.0,-15387.73828125,303.5468139648437,0.9202327728271484,0.8811948895454407,0.83905428647995,293.16070556640625,297.1499938964844,293.1499938964844,0.1409738510847091,-15286.9033203125,304.1561889648437,0.5268293023109436,0.1652994453907013,0.8013693690299988,288.3744201660156,291.1499938964844,251.36984252929688,250.80535888671875,279.1593322753906,293.1611633300781,288.3757019042969,1.0,0.7927396297454834,0.4349841177463531,0.4349841177463531,1.0,1.0,-3.808072090148926,1.2760891914367676,2.531982898712158,0.2969279587268829,0.0,0.0,1.0,398.8285217285156,403.0,54.828346252441406,-35404.02734375,5744.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6138916015625,307.9947204589844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.846609890460968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592014200985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2117004394531,297.1499938964844,293.1499938964844,0.5076984167098999,-8306.6708984375,304.1792297363281,0.7515828013420105,0.4715591967105865,0.4348165690898895,293.1193542480469,297.1499938964844,293.1499938964844,0.7128791213035583,-11354.8330078125,304.1688842773437,0.8202713131904602,0.6180926561355591,0.5947628617286682,293.01336669921875,297.1499938964844,293.1499938964844,0.8430213928222656,-9545.11328125,304.147216796875,0.8548020720481873,0.7079105377197266,0.5006570816040039,292.9515380859375,297.1499938964844,293.1499938964844,1.0,-15387.73828125,303.5468139648437,0.9202327728271484,0.8811948895454407,0.83905428647995,293.16070556640625,297.1499938964844,293.1499938964844,0.1409738510847091,-15286.9033203125,304.1561889648437,0.5268293023109436,0.1652994453907013,0.8013693690299988,288.3744201660156,291.1499938964844,251.36984252929688,250.80535888671875,279.1593322753906,293.1611633300781,288.3757019042969,1.0,0.7927396297454834,0.4349841177463531,0.4349841177463531,1.0,1.0,-3.808072090148926,1.2760891914367676,2.531982898712158,0.2969279587268829,0.0,0.0,1.0,398.8285217285156,403.0,54.828346252441406,-35404.02734375,5744.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6138916015625,307.9947204589844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.846609890460968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592014200985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
