time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547140,293.22509765625,297.1499938964844,293.1499938964844,0.5006799697875977,-8216.931640625,304.18115234375,0.7481085658073425,0.4672759771347046,0.4311819672584533,293.1372375488281,297.1499938964844,293.1499938964844,0.7070557475090027,-11281.6044921875,304.1722717285156,0.8176517486572266,0.6152383089065552,0.5923336744308472,293.0266418457031,297.1499938964844,293.1499938964844,0.8419833183288574,-9534.9677734375,304.1498718261719,0.853492796421051,0.7086793184280396,0.5013409852981567,292.96685791015625,297.1499938964844,293.1499938964844,1.0,-15386.1005859375,303.5495300292969,0.9189300537109376,0.8831163644790649,0.8410792350769043,293.1649780273437,297.1499938964844,293.1499938964844,0.1395860910415649,-15164.5068359375,304.15643310546875,0.5244019031524658,0.1641569286584854,0.797005832195282,288.4151916503906,291.1499938964844,251.4499969482422,250.87908935546875,279.1597900390625,293.1658935546875,288.4164733886719,1.0,0.7931212186813354,0.4359861612319946,0.4359861612319946,1.0,1.0,-3.798787832260132,1.2756612300872805,2.5231263637542725,0.2987955212593078,0.0,0.0,1.0,402.2103271484375,406.0,56.18205642700195,-35472.93359375,5737.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7225646972656,308.0943603515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8528837561607361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008655685815028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.22509765625,297.1499938964844,293.1499938964844,0.5006799697875977,-8216.931640625,304.18115234375,0.7481085658073425,0.4672759771347046,0.4311819672584533,293.1372375488281,297.1499938964844,293.1499938964844,0.7070557475090027,-11281.6044921875,304.1722717285156,0.8176517486572266,0.6152383089065552,0.5923336744308472,293.0266418457031,297.1499938964844,293.1499938964844,0.8419833183288574,-9534.9677734375,304.1498718261719,0.853492796421051,0.7086793184280396,0.5013409852981567,292.96685791015625,297.1499938964844,293.1499938964844,1.0,-15386.1005859375,303.5495300292969,0.9189300537109376,0.8831163644790649,0.8410792350769043,293.1649780273437,297.1499938964844,293.1499938964844,0.1395860910415649,-15164.5068359375,304.15643310546875,0.5244019031524658,0.1641569286584854,0.797005832195282,288.4151916503906,291.1499938964844,251.4499969482422,250.87908935546875,279.1597900390625,293.1658935546875,288.4164733886719,1.0,0.7931212186813354,0.4359861612319946,0.4359861612319946,1.0,1.0,-3.798787832260132,1.2756612300872805,2.5231263637542725,0.2987955212593078,0.0,0.0,1.0,402.2103271484375,406.0,56.18205642700195,-35472.93359375,5737.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7225646972656,308.0943603515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8528837561607361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008655685815028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2382202148437,297.1499938964844,293.1499938964844,0.4929471313953399,-8117.42041015625,304.1836853027344,0.7445081472396851,0.4627133011817932,0.4273481965065002,293.15533447265625,297.1499938964844,293.1499938964844,0.7000016570091248,-11192.513671875,304.1766357421875,0.8147797584533691,0.6118953824043274,0.5895028114318848,293.0400390625,297.1499938964844,293.1499938964844,0.8397393822669983,-9513.7666015625,304.1536865234375,0.8520178198814392,0.7090857028961182,0.5018178224563599,292.9830017089844,297.1499938964844,293.1499938964844,1.0,-15373.6142578125,303.56219482421875,0.9173797369003296,0.8844833374023438,0.8426767587661743,293.169677734375,297.1499938964844,293.1499938964844,0.1379654705524444,-15020.5107421875,304.1570129394531,0.5218180418014526,0.1628266423940658,0.7921122908592224,288.4685363769531,291.1499938964844,251.5347442626953,250.95700073242188,279.1605529785156,293.171630859375,288.4703369140625,1.0,0.7932894229888916,0.4370760321617126,0.4370760321617126,1.0,1.0,-3.787382125854492,1.2746899127960205,2.512692213058472,0.3006792664527893,0.0,0.0,1.0,405.676513671875,409.0,70.69014739990234,-35594.6953125,5723.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.891357421875,308.247314453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8551245927810669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008678427548147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2382202148437,297.1499938964844,293.1499938964844,0.4929471313953399,-8117.42041015625,304.1836853027344,0.7445081472396851,0.4627133011817932,0.4273481965065002,293.15533447265625,297.1499938964844,293.1499938964844,0.7000016570091248,-11192.513671875,304.1766357421875,0.8147797584533691,0.6118953824043274,0.5895028114318848,293.0400390625,297.1499938964844,293.1499938964844,0.8397393822669983,-9513.7666015625,304.1536865234375,0.8520178198814392,0.7090857028961182,0.5018178224563599,292.9830017089844,297.1499938964844,293.1499938964844,1.0,-15373.6142578125,303.56219482421875,0.9173797369003296,0.8844833374023438,0.8426767587661743,293.169677734375,297.1499938964844,293.1499938964844,0.1379654705524444,-15020.5107421875,304.1570129394531,0.5218180418014526,0.1628266423940658,0.7921122908592224,288.4685363769531,291.1499938964844,251.5347442626953,250.95700073242188,279.1605529785156,293.171630859375,288.4703369140625,1.0,0.7932894229888916,0.4370760321617126,0.4370760321617126,1.0,1.0,-3.787382125854492,1.2746899127960205,2.512692213058472,0.3006792664527893,0.0,0.0,1.0,405.676513671875,409.0,70.69014739990234,-35594.6953125,5723.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.891357421875,308.247314453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8551245927810669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008678427548147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2510986328125,297.1499938964844,293.1499938964844,0.4846912622451782,-8010.8466796875,304.1861877441406,0.7407041192054749,0.4578686952590942,0.4232479631900787,293.17364501953125,297.1499938964844,293.1499938964844,0.6919657588005066,-11091.1357421875,304.1811218261719,0.8115474581718445,0.6080443263053894,0.5861823558807373,293.0535888671875,297.1499938964844,293.1499938964844,0.8365784883499146,-9484.591796875,304.15771484375,0.8502964973449707,0.709120512008667,0.502025842666626,293.0004577636719,297.1499938964844,293.1499938964844,1.0,-15352.4794921875,303.582763671875,0.9154402017593384,0.8851729035377502,0.8436397910118103,293.1749572753906,297.1499938964844,293.1499938964844,0.1360720843076706,-14852.0107421875,304.1578063964844,0.5189011693000793,0.1612593084573745,0.7861210107803345,288.52691650390625,291.1499938964844,251.62548828125,251.0403594970703,279.1615600585937,293.1784973144531,288.52880859375,1.0,0.7931423187255859,0.4382831752300262,0.4382831752300262,1.0,1.0,-3.7726590633392334,1.2728246450424194,2.4998342990875244,0.3024967014789581,0.0,0.0,1.0,409.2942199707031,410.0,78.26690673828125,-35682.83984375,5700.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,308.38983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8568590879440308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008696030126884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2510986328125,297.1499938964844,293.1499938964844,0.4846912622451782,-8010.8466796875,304.1861877441406,0.7407041192054749,0.4578686952590942,0.4232479631900787,293.17364501953125,297.1499938964844,293.1499938964844,0.6919657588005066,-11091.1357421875,304.1811218261719,0.8115474581718445,0.6080443263053894,0.5861823558807373,293.0535888671875,297.1499938964844,293.1499938964844,0.8365784883499146,-9484.591796875,304.15771484375,0.8502964973449707,0.709120512008667,0.502025842666626,293.0004577636719,297.1499938964844,293.1499938964844,1.0,-15352.4794921875,303.582763671875,0.9154402017593384,0.8851729035377502,0.8436397910118103,293.1749572753906,297.1499938964844,293.1499938964844,0.1360720843076706,-14852.0107421875,304.1578063964844,0.5189011693000793,0.1612593084573745,0.7861210107803345,288.52691650390625,291.1499938964844,251.62548828125,251.0403594970703,279.1615600585937,293.1784973144531,288.52880859375,1.0,0.7931423187255859,0.4382831752300262,0.4382831752300262,1.0,1.0,-3.7726590633392334,1.2728246450424194,2.4998342990875244,0.3024967014789581,0.0,0.0,1.0,409.2942199707031,410.0,78.26690673828125,-35682.83984375,5700.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,308.38983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8568590879440308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008696030126884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2572326660156,297.1499938964844,293.1499938964844,0.4804410934448242,-7955.884765625,304.1873474121094,0.7389078140258789,0.4553790986537933,0.421116441488266,293.18267822265625,297.1499938964844,293.1499938964844,0.6876762509346008,-11037.0947265625,304.1832580566406,0.8099949955940247,0.6059720516204834,0.58436119556427,293.0602111816406,297.1499938964844,293.1499938964844,0.8347615599632263,-9468.0322265625,304.1596069335937,0.8495590686798096,0.7090447545051575,0.5020474791526794,293.0093688964844,297.1499938964844,293.1499938964844,1.0,-15339.580078125,303.5951538085937,0.9145987629890442,0.8853176236152649,0.8439093232154846,293.1775817871094,297.1499938964844,293.1499938964844,0.1350525766611099,-14761.2080078125,304.15826416015625,0.517491340637207,0.1604263931512832,0.7827885746955872,288.55670166015625,291.1499938964844,251.67295837402344,251.08395385742188,279.1620788574219,293.18218994140625,288.55859375,1.0,0.7927367091178894,0.4389268457889557,0.4389268457889557,1.0,1.0,-3.764246702194214,1.271610140800476,2.492636680603028,0.3033867478370666,0.0,0.0,1.0,410.6859436035156,410.0,80.42259979248047,-35716.78515625,5682.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181335449219,308.4581298828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8623475432395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008751731365919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.26318359375,297.1499938964844,293.1499938964844,0.4759714603424072,-7897.845703125,304.1886901855469,0.7371655106544495,0.4528521299362182,0.4189425706863403,293.1915588378906,297.1499938964844,293.1499938964844,0.6830098032951355,-10978.1181640625,304.1856994628906,0.8084666728973389,0.6038110852241516,0.5824466347694397,293.0666198730469,297.1499938964844,293.1499938964844,0.8325538635253906,-9447.8837890625,304.1618957519531,0.8488866090774536,0.7089210748672485,0.502027153968811,293.0184020996094,297.1499938964844,293.1499938964844,1.0,-15322.86328125,303.61102294921875,0.9138177633285522,0.8853284120559692,0.8440513014793396,293.1801452636719,297.1499938964844,293.1499938964844,0.1339573413133621,-14663.2607421875,304.15875244140625,0.5161157250404358,0.1595730185508728,0.7793110609054565,288.5912170410156,291.1499938964844,251.72178649902344,251.12876892089844,279.16259765625,293.18609619140625,288.5936279296875,1.0,0.7921987771987915,0.4395967721939087,0.4395967721939087,1.0,1.0,-3.755292415618897,1.2702630758285522,2.4850292205810547,0.304272711277008,0.0,0.0,1.0,411.8569946289063,398.0,89.19136047363281,-35782.0703125,5662.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222900390625,308.554443359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8634990453720093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008763417135924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2742004394531,297.1499938964844,293.1499938964844,0.4663661122322082,-7772.5244140625,304.1917724609375,0.7358570694923401,0.4477495551109314,0.4142766296863556,293.2086181640625,297.1499938964844,293.1499938964844,0.6726244688034058,-10846.560546875,304.19110107421875,0.8079429864883423,0.5993019342422485,0.5781481266021729,293.0787353515625,297.1499938964844,293.1499938964844,0.8270649909973145,-9397.951171875,304.16705322265625,0.8502087593078613,0.7085758447647095,0.5017113089561462,293.03692626953125,297.1499938964844,293.1499938964844,1.0,-15278.91015625,303.6524353027344,0.9155570864677428,0.8849048614501953,0.8436638116836548,293.1847839355469,297.1499938964844,293.1499938964844,0.1314180046319961,-14435.607421875,304.1600646972656,0.5150707960128784,0.1578676104545593,0.7709951996803284,288.668701171875,291.1499938964844,251.82321166992188,251.22178649902344,279.1636657714844,293.1938171386719,288.67120361328125,1.0,0.7874242663383484,0.4410196542739868,0.4410196542739868,1.0,1.0,-3.73366379737854,1.2664018869400024,2.467261791229248,0.3058524131774902,0.0,0.0,1.0,407.314453125,386.0,102.57128143310548,-35878.859375,5565.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,308.7394714355469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8653098344802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008781794458627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2742004394531,297.1499938964844,293.1499938964844,0.4663661122322082,-7772.5244140625,304.1917724609375,0.7358570694923401,0.4477495551109314,0.4142766296863556,293.2086181640625,297.1499938964844,293.1499938964844,0.6726244688034058,-10846.560546875,304.19110107421875,0.8079429864883423,0.5993019342422485,0.5781481266021729,293.0787353515625,297.1499938964844,293.1499938964844,0.8270649909973145,-9397.951171875,304.16705322265625,0.8502087593078613,0.7085758447647095,0.5017113089561462,293.03692626953125,297.1499938964844,293.1499938964844,1.0,-15278.91015625,303.6524353027344,0.9155570864677428,0.8849048614501953,0.8436638116836548,293.1847839355469,297.1499938964844,293.1499938964844,0.1314180046319961,-14435.607421875,304.1600646972656,0.5150707960128784,0.1578676104545593,0.7709951996803284,288.668701171875,291.1499938964844,251.82321166992188,251.22178649902344,279.1636657714844,293.1938171386719,288.67120361328125,1.0,0.7874242663383484,0.4410196542739868,0.4410196542739868,1.0,1.0,-3.73366379737854,1.2664018869400024,2.467261791229248,0.3058524131774902,0.0,0.0,1.0,407.314453125,386.0,102.57128143310548,-35878.859375,5565.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,308.7394714355469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8653098344802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008781794458627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2840270996094,297.1499938964844,293.1499938964844,0.456521064043045,-7643.7841796875,304.1942443847656,0.7357280254364014,0.4426090717315674,0.4094404578208923,293.2244873046875,297.1499938964844,293.1499938964844,0.6616480350494385,-10707.828125,304.1956481933594,0.8087854981422424,0.5945956110954285,0.5735132098197937,293.0898742675781,297.1499938964844,293.1499938964844,0.8209792375564575,-9343.298828125,304.1714782714844,0.8530126214027405,0.7081210017204285,0.5012136101722717,293.0557556152344,297.1499938964844,293.1499938964844,1.0,-15227.9921875,303.7001037597656,0.9190557599067688,0.8839521408081055,0.8426235914230347,293.188720703125,297.1499938964844,293.1499938964844,0.1287667453289032,-14197.376953125,304.1611022949219,0.5149908065795898,0.1561905592679977,0.7621187567710876,288.7477111816406,291.1499938964844,251.9293365478516,251.3190460205078,279.16461181640625,293.2013244628906,288.750244140625,1.0,0.7809472680091858,0.4425275921821594,0.4425275921821594,1.0,1.0,-3.7097442150115967,1.2618807554244995,2.447863340377808,0.3072987198829651,0.0,0.0,1.0,399.0750427246094,374.0,107.86132049560548,-35946.5859375,5439.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60321044921875,308.9132385253906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8713065981864929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008842654060572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2840270996094,297.1499938964844,293.1499938964844,0.456521064043045,-7643.7841796875,304.1942443847656,0.7357280254364014,0.4426090717315674,0.4094404578208923,293.2244873046875,297.1499938964844,293.1499938964844,0.6616480350494385,-10707.828125,304.1956481933594,0.8087854981422424,0.5945956110954285,0.5735132098197937,293.0898742675781,297.1499938964844,293.1499938964844,0.8209792375564575,-9343.298828125,304.1714782714844,0.8530126214027405,0.7081210017204285,0.5012136101722717,293.0557556152344,297.1499938964844,293.1499938964844,1.0,-15227.9921875,303.7001037597656,0.9190557599067688,0.8839521408081055,0.8426235914230347,293.188720703125,297.1499938964844,293.1499938964844,0.1287667453289032,-14197.376953125,304.1611022949219,0.5149908065795898,0.1561905592679977,0.7621187567710876,288.7477111816406,291.1499938964844,251.9293365478516,251.3190460205078,279.16461181640625,293.2013244628906,288.750244140625,1.0,0.7809472680091858,0.4425275921821594,0.4425275921821594,1.0,1.0,-3.7097442150115967,1.2618807554244995,2.447863340377808,0.3072987198829651,0.0,0.0,1.0,399.0750427246094,374.0,107.86132049560548,-35946.5859375,5439.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60321044921875,308.9132385253906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8713065981864929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008842654060572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2929077148437,297.1499938964844,293.1499938964844,0.4462024867534637,-7508.0771484375,304.1966857910156,0.7361779808998108,0.4374110102653503,0.4044955372810364,293.23931884765625,297.1499938964844,293.1499938964844,0.6497645974159241,-10557.236328125,304.20025634765625,0.8102790713310242,0.5896987915039062,0.5686359405517578,293.1002502441406,297.1499938964844,293.1499938964844,0.8138406872749329,-9279.3037109375,304.1762390136719,0.8565969467163086,0.7075418829917908,0.5005866289138794,293.0748291015625,297.1499938964844,293.1499938964844,1.0,-15165.822265625,303.75811767578125,0.9234291315078736,0.882473886013031,0.8410447835922241,293.1920471191406,297.1499938964844,293.1499938964844,0.1259859800338745,-13945.962890625,304.1620483398437,0.5154134631156921,0.1545336991548538,0.7530337572097778,288.8384704589844,291.1499938964844,252.0397186279297,251.4201202392578,279.1654357910156,293.208740234375,288.84149169921875,1.0,0.7735304832458496,0.4441136419773102,0.4441136419773102,1.0,1.0,-3.684348106384277,1.2569609880447388,2.427386999130249,0.3086998760700226,0.0,0.0,1.0,389.1130981445313,362.0,122.42230987548828,-36060.90625,5300.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8392333984375,309.1343994140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8730557560920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008860405650921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2929077148437,297.1499938964844,293.1499938964844,0.4462024867534637,-7508.0771484375,304.1966857910156,0.7361779808998108,0.4374110102653503,0.4044955372810364,293.23931884765625,297.1499938964844,293.1499938964844,0.6497645974159241,-10557.236328125,304.20025634765625,0.8102790713310242,0.5896987915039062,0.5686359405517578,293.1002502441406,297.1499938964844,293.1499938964844,0.8138406872749329,-9279.3037109375,304.1762390136719,0.8565969467163086,0.7075418829917908,0.5005866289138794,293.0748291015625,297.1499938964844,293.1499938964844,1.0,-15165.822265625,303.75811767578125,0.9234291315078736,0.882473886013031,0.8410447835922241,293.1920471191406,297.1499938964844,293.1499938964844,0.1259859800338745,-13945.962890625,304.1620483398437,0.5154134631156921,0.1545336991548538,0.7530337572097778,288.8384704589844,291.1499938964844,252.0397186279297,251.4201202392578,279.1654357910156,293.208740234375,288.84149169921875,1.0,0.7735304832458496,0.4441136419773102,0.4441136419773102,1.0,1.0,-3.684348106384277,1.2569609880447388,2.427386999130249,0.3086998760700226,0.0,0.0,1.0,389.1130981445313,362.0,122.42230987548828,-36060.90625,5300.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8392333984375,309.1343994140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8730557560920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008860405650921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.301025390625,297.1499938964844,293.1499938964844,0.4357883930206299,-7370.6416015625,304.1984558105469,0.7369400858879089,0.432145357131958,0.3994600474834442,293.2532653808594,297.1499938964844,293.1499938964844,0.6375032067298889,-10401.9013671875,304.2038879394531,0.8120975494384766,0.5846050977706909,0.5635414123535156,293.1099548339844,297.1499938964844,293.1499938964844,0.8062438368797302,-9211.767578125,304.1801147460937,0.8606522679328918,0.7068285346031189,0.4998425543308258,293.0942687988281,297.1499938964844,293.1499938964844,1.0,-15097.544921875,303.8216552734375,0.9282310605049132,0.8804337978363037,0.838901937007904,293.1949157714844,297.1499938964844,293.1499938964844,0.1231989935040474,-13692.9853515625,304.16265869140625,0.516128420829773,0.1528853476047516,0.7438504695892334,288.9310913085937,291.1499938964844,252.1539459228516,251.52459716796875,279.1662292480469,293.2162475585937,288.93408203125,1.0,0.7655478119850159,0.4457763433456421,0.4457763433456421,1.0,1.0,-3.657644748687744,1.2516882419586182,2.405956506729126,0.310059905052185,0.0,0.0,1.0,378.3066101074219,350.0,126.7801513671875,-36141.38671875,5152.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05224609375,309.3368530273437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8741257786750793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008871265454217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.301025390625,297.1499938964844,293.1499938964844,0.4357883930206299,-7370.6416015625,304.1984558105469,0.7369400858879089,0.432145357131958,0.3994600474834442,293.2532653808594,297.1499938964844,293.1499938964844,0.6375032067298889,-10401.9013671875,304.2038879394531,0.8120975494384766,0.5846050977706909,0.5635414123535156,293.1099548339844,297.1499938964844,293.1499938964844,0.8062438368797302,-9211.767578125,304.1801147460937,0.8606522679328918,0.7068285346031189,0.4998425543308258,293.0942687988281,297.1499938964844,293.1499938964844,1.0,-15097.544921875,303.8216552734375,0.9282310605049132,0.8804337978363037,0.838901937007904,293.1949157714844,297.1499938964844,293.1499938964844,0.1231989935040474,-13692.9853515625,304.16265869140625,0.516128420829773,0.1528853476047516,0.7438504695892334,288.9310913085937,291.1499938964844,252.1539459228516,251.52459716796875,279.1662292480469,293.2162475585937,288.93408203125,1.0,0.7655478119850159,0.4457763433456421,0.4457763433456421,1.0,1.0,-3.657644748687744,1.2516882419586182,2.405956506729126,0.310059905052185,0.0,0.0,1.0,378.3066101074219,350.0,126.7801513671875,-36141.38671875,5152.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05224609375,309.3368530273437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8741257786750793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008871265454217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3047790527344,297.1499938964844,293.1499938964844,0.4306081235408783,-7302.09521484375,304.1990661621094,0.7373985052108765,0.4294890761375427,0.3969150483608246,293.2599182128906,297.1499938964844,293.1499938964844,0.6313233971595764,-10323.59765625,304.205322265625,0.8130799531936646,0.5819882750511169,0.5609216094017029,293.1145935058594,297.1499938964844,293.1499938964844,0.8023834228515625,-9177.64453125,304.181640625,0.8628116250038147,0.7064270377159119,0.4994342923164367,293.1039428710937,297.1499938964844,293.1499938964844,1.0,-15062.1533203125,303.8545227050781,0.9307304620742798,0.879235029220581,0.8376505970954895,293.1961975097656,297.1499938964844,293.1499938964844,0.1218201592564582,-13567.494140625,304.1628723144531,0.516562283039093,0.1520626246929168,0.7392368316650391,288.9765930175781,291.1499938964844,252.21237182617188,251.57798767089844,279.1665954589844,293.2200622558594,288.9795227050781,1.0,0.7614116668701172,0.4466354846954345,0.4466354846954345,1.0,1.0,-3.643886804580689,1.2489440441131592,2.3949427604675293,0.3107274174690246,0.0,0.0,1.0,372.72998046875,350.0,126.710205078125,-36170.4296875,5077.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1509094238281,309.43170166015625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.879230260848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008923069690354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30841064453125,297.1499938964844,293.1499938964844,0.4253104031085968,-7231.6826171875,304.19976806640625,0.7378963232040405,0.4268172681331634,0.3943539559841156,293.2663879394531,297.1499938964844,293.1499938964844,0.624921441078186,-10242.1640625,304.2069091796875,0.8140968680381775,0.5793256759643555,0.5582569241523743,293.1190490722656,297.1499938964844,293.1499938964844,0.7982451319694519,-9140.90625,304.18341064453125,0.8650452494621277,0.7059950828552246,0.4990042448043823,293.1136474609375,297.1499938964844,293.1499938964844,1.0,-15023.693359375,303.8901672363281,0.933274745941162,0.877917468547821,0.836291491985321,293.1974182128906,297.1499938964844,293.1499938964844,0.1204126328229904,-13438.8388671875,304.1630859375,0.5170378088951111,0.1512407064437866,0.7346156239509583,289.02587890625,291.1499938964844,252.27159118652344,251.632080078125,279.1669921875,293.2239685058594,289.029296875,1.0,0.7572008371353149,0.4475128054618835,0.4475128054618835,1.0,1.0,-3.6298906803131104,1.2461373805999756,2.3837532997131348,0.3113885521888733,0.0,0.0,1.0,367.0831909179688,338.0,133.08041381835938,-36228.7109375,5002.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2791442871094,309.5523986816406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8799779415130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000893065764103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3152160644531,297.1499938964844,293.1499938964844,0.4146174490451813,-7088.95458984375,304.20098876953125,0.7389838695526123,0.4214246273040771,0.3891835510730743,293.27880859375,297.1499938964844,293.1499938964844,0.6118014454841614,-10074.8564453125,304.20977783203125,0.8162007927894592,0.5738541483879089,0.552786648273468,293.127685546875,297.1499938964844,293.1499938964844,0.7895457148551941,-9063.763671875,304.1867370605469,0.8697009682655334,0.7050276398658752,0.4980707466602325,293.13330078125,297.1499938964844,293.1499938964844,1.0,-14941.16015625,303.9667053222656,0.9384113550186156,0.8748521208763123,0.8331817984580994,293.1995849609375,297.1499938964844,293.1499938964844,0.1175877600908279,-13179.537109375,304.1634216308594,0.5180954337120056,0.149599090218544,0.7253642678260803,289.1287536621094,291.1499938964844,252.39219665527344,251.7421722412109,279.167724609375,293.2320861816406,289.132080078125,1.0,0.7485785484313965,0.4493238627910614,0.4493238627910614,1.0,1.0,-3.601102352142334,1.2403043508529663,2.360798120498657,0.3126821517944336,0.0,0.0,1.0,355.6629638671875,326.0,139.8153839111328,-36317.02734375,4849.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51580810546875,309.7774963378906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8809276223182678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008940295665524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3152160644531,297.1499938964844,293.1499938964844,0.4146174490451813,-7088.95458984375,304.20098876953125,0.7389838695526123,0.4214246273040771,0.3891835510730743,293.27880859375,297.1499938964844,293.1499938964844,0.6118014454841614,-10074.8564453125,304.20977783203125,0.8162007927894592,0.5738541483879089,0.552786648273468,293.127685546875,297.1499938964844,293.1499938964844,0.7895457148551941,-9063.763671875,304.1867370605469,0.8697009682655334,0.7050276398658752,0.4980707466602325,293.13330078125,297.1499938964844,293.1499938964844,1.0,-14941.16015625,303.9667053222656,0.9384113550186156,0.8748521208763123,0.8331817984580994,293.1995849609375,297.1499938964844,293.1499938964844,0.1175877600908279,-13179.537109375,304.1634216308594,0.5180954337120056,0.149599090218544,0.7253642678260803,289.1287536621094,291.1499938964844,252.39219665527344,251.7421722412109,279.167724609375,293.2320861816406,289.132080078125,1.0,0.7485785484313965,0.4493238627910614,0.4493238627910614,1.0,1.0,-3.601102352142334,1.2403043508529663,2.360798120498657,0.3126821517944336,0.0,0.0,1.0,355.6629638671875,326.0,139.8153839111328,-36317.02734375,4849.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51580810546875,309.7774963378906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8809276223182678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008940295665524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3214111328125,297.1499938964844,293.1499938964844,0.4040813744068146,-6947.67138671875,304.2015380859375,0.7401893138885498,0.4159810841083526,0.383960872888565,293.29058837890625,297.1499938964844,293.1499938964844,0.5986751317977905,-9907.1064453125,304.2117004394531,0.8183911442756653,0.5682032108306885,0.5471410751342773,293.13580322265625,297.1499938964844,293.1499938964844,0.7807943820953369,-8986.517578125,304.1890563964844,0.8746036887168884,0.7039437890052795,0.4970509707927704,293.15289306640625,297.1499938964844,293.1499938964844,1.0,-14855.7626953125,304.04571533203125,0.9435868263244628,0.871299147605896,0.8295924067497253,293.2014465332031,297.1499938964844,293.1499938964844,0.1148273795843124,-12925.119140625,304.1635437011719,0.519292414188385,0.147963136434555,0.716119647026062,289.2285461425781,291.1499938964844,252.51535034179688,251.85446166992188,279.16845703125,293.2406311035156,289.2318115234375,1.0,0.7397263050079346,0.4512083232402801,0.4512083232402801,1.0,1.0,-3.5713682174682617,1.2342076301574707,2.337160587310791,0.3139347732067108,0.0,0.0,1.0,344.1377258300781,314.0,138.9063720703125,-36371.1484375,4694.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72705078125,309.9816589355469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8860362768173218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008992141811177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3214111328125,297.1499938964844,293.1499938964844,0.4040813744068146,-6947.67138671875,304.2015380859375,0.7401893138885498,0.4159810841083526,0.383960872888565,293.29058837890625,297.1499938964844,293.1499938964844,0.5986751317977905,-9907.1064453125,304.2117004394531,0.8183911442756653,0.5682032108306885,0.5471410751342773,293.13580322265625,297.1499938964844,293.1499938964844,0.7807943820953369,-8986.517578125,304.1890563964844,0.8746036887168884,0.7039437890052795,0.4970509707927704,293.15289306640625,297.1499938964844,293.1499938964844,1.0,-14855.7626953125,304.04571533203125,0.9435868263244628,0.871299147605896,0.8295924067497253,293.2014465332031,297.1499938964844,293.1499938964844,0.1148273795843124,-12925.119140625,304.1635437011719,0.519292414188385,0.147963136434555,0.716119647026062,289.2285461425781,291.1499938964844,252.51535034179688,251.85446166992188,279.16845703125,293.2406311035156,289.2318115234375,1.0,0.7397263050079346,0.4512083232402801,0.4512083232402801,1.0,1.0,-3.5713682174682617,1.2342076301574707,2.337160587310791,0.3139347732067108,0.0,0.0,1.0,344.1377258300781,314.0,138.9063720703125,-36371.1484375,4694.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72705078125,309.9816589355469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8860362768173218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008992141811177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3270568847656,297.1499938964844,293.1499938964844,0.3933760523796081,-6802.970703125,304.20220947265625,0.7415162324905396,0.410493940114975,0.3786967992782593,293.3017272949219,297.1499938964844,293.1499938964844,0.5850802659988403,-9732.1689453125,304.2138061523437,0.8206708431243896,0.5623793005943298,0.5413318276405334,293.1434936523437,297.1499938964844,293.1499938964844,0.7713950872421265,-8903.09765625,304.19171142578125,0.8797569274902344,0.7027443051338196,0.4959527254104614,293.1724548339844,297.1499938964844,293.1499938964844,0.9998389482498168,-14761.0068359375,304.13153076171875,0.948785960674286,0.8672647476196289,0.825566828250885,293.2030334472656,297.1499938964844,293.1499938964844,0.1120381131768226,-12666.1767578125,304.1636657714844,0.5206373929977417,0.146338477730751,0.7069123983383179,289.3368530273437,291.1499938964844,252.640625,251.9685516357422,279.169189453125,293.24981689453125,289.3405456542969,1.0,0.730674147605896,0.4531654119491577,0.4531654119491577,1.0,1.0,-3.5408143997192383,1.2278800010681152,2.312934398651123,0.3151518702507019,0.0,0.0,1.0,332.55438232421875,302.0,148.6054229736328,-36464.26171875,4540.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9834289550781,310.2259216308594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8868837952613831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000900074315723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3270568847656,297.1499938964844,293.1499938964844,0.3933760523796081,-6802.970703125,304.20220947265625,0.7415162324905396,0.410493940114975,0.3786967992782593,293.3017272949219,297.1499938964844,293.1499938964844,0.5850802659988403,-9732.1689453125,304.2138061523437,0.8206708431243896,0.5623793005943298,0.5413318276405334,293.1434936523437,297.1499938964844,293.1499938964844,0.7713950872421265,-8903.09765625,304.19171142578125,0.8797569274902344,0.7027443051338196,0.4959527254104614,293.1724548339844,297.1499938964844,293.1499938964844,0.9998389482498168,-14761.0068359375,304.13153076171875,0.948785960674286,0.8672647476196289,0.825566828250885,293.2030334472656,297.1499938964844,293.1499938964844,0.1120381131768226,-12666.1767578125,304.1636657714844,0.5206373929977417,0.146338477730751,0.7069123983383179,289.3368530273437,291.1499938964844,252.640625,251.9685516357422,279.169189453125,293.24981689453125,289.3405456542969,1.0,0.730674147605896,0.4531654119491577,0.4531654119491577,1.0,1.0,-3.5408143997192383,1.2278800010681152,2.312934398651123,0.3151518702507019,0.0,0.0,1.0,332.55438232421875,302.0,148.6054229736328,-36464.26171875,4540.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9834289550781,310.2259216308594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8868837952613831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000900074315723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3321533203125,297.1499938964844,293.1499938964844,0.3827975392341614,-6659.1513671875,304.2024230957031,0.7430116534233093,0.4049715399742126,0.3733938038349151,293.3123474121094,297.1499938964844,293.1499938964844,0.5714386105537415,-9555.9150390625,304.2152404785156,0.8230894804000854,0.5563855171203613,0.5353559851646423,293.1508178710937,297.1499938964844,293.1499938964844,0.7618561387062073,-8818.5439453125,304.19366455078125,0.8852152824401855,0.7014273405075073,0.4947682619094848,293.18798828125,297.1499938964844,293.1499938964844,0.988179087638855,-14606.0009765625,304.15679931640625,0.9542211294174194,0.8635326623916626,0.8215201497077942,293.2043151855469,297.1499938964844,293.1499938964844,0.1093050613999366,-12411.19140625,304.1636657714844,0.5221773982048035,0.1447307169437408,0.697755753993988,289.44451904296875,291.1499938964844,252.767578125,252.08404541015625,279.1697692871094,293.2588806152344,289.44805908203125,1.0,0.7214608192443848,0.4551739990711212,0.4551739990711212,1.0,1.0,-3.5099451541900635,1.221450924873352,2.288494110107422,0.316320538520813,0.0,0.0,1.0,320.8711853027344,290.0,148.90411376953125,-36522.64453125,4386.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2112731933594,310.44610595703125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8870440721511841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009002370061352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3321533203125,297.1499938964844,293.1499938964844,0.3827975392341614,-6659.1513671875,304.2024230957031,0.7430116534233093,0.4049715399742126,0.3733938038349151,293.3123474121094,297.1499938964844,293.1499938964844,0.5714386105537415,-9555.9150390625,304.2152404785156,0.8230894804000854,0.5563855171203613,0.5353559851646423,293.1508178710937,297.1499938964844,293.1499938964844,0.7618561387062073,-8818.5439453125,304.19366455078125,0.8852152824401855,0.7014273405075073,0.4947682619094848,293.18798828125,297.1499938964844,293.1499938964844,0.988179087638855,-14606.0009765625,304.15679931640625,0.9542211294174194,0.8635326623916626,0.8215201497077942,293.2043151855469,297.1499938964844,293.1499938964844,0.1093050613999366,-12411.19140625,304.1636657714844,0.5221773982048035,0.1447307169437408,0.697755753993988,289.44451904296875,291.1499938964844,252.767578125,252.08404541015625,279.1697692871094,293.2588806152344,289.44805908203125,1.0,0.7214608192443848,0.4551739990711212,0.4551739990711212,1.0,1.0,-3.5099451541900635,1.221450924873352,2.288494110107422,0.316320538520813,0.0,0.0,1.0,320.8711853027344,290.0,148.90411376953125,-36522.64453125,4386.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2112731933594,310.44610595703125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8870440721511841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009002370061352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3345031738281,297.1499938964844,293.1499938964844,0.3776155114173889,-6588.4169921875,304.2023010253906,0.7438486218452454,0.4022032022476196,0.3707312345504761,293.3174133300781,297.1499938964844,293.1499938964844,0.5646895170211792,-9468.4755859375,304.21563720703125,0.8243786692619324,0.5533310770988464,0.5323090553283691,293.154296875,297.1499938964844,293.1499938964844,0.7571501731872559,-8776.9111328125,304.1942749023437,0.888091504573822,0.7007321715354919,0.4941469728946686,293.1937866210937,297.1499938964844,293.1499938964844,0.9823959469795228,-14532.34375,304.1660461425781,0.9571566581726074,0.8619109988212585,0.8197502493858337,293.2048645019531,297.1499938964844,293.1499938964844,0.1079747602343559,-12286.703125,304.1636047363281,0.5230435132980347,0.1439354419708252,0.6931990385055542,289.4962158203125,291.1499938964844,252.83155822753903,252.14219665527344,279.16998291015625,293.2630920410156,289.49969482421875,1.0,0.7168205976486206,0.4561884105205536,0.4561884105205536,1.0,1.0,-3.494722366333008,1.2182961702346802,2.276426076889038,0.3169074356555938,0.0,0.0,1.0,314.9717102050781,290.0,146.5388641357422,-36541.6171875,4311.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3150634765625,310.54742431640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8916953802108765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009049574728123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3367004394531,297.1499938964844,293.1499938964844,0.3723836541175842,-6516.6494140625,304.2023010253906,0.7447383999824524,0.3994325697422027,0.3680651187896728,293.3223571777344,297.1499938964844,293.1499938964844,0.5578139424324036,-9378.962890625,304.2162170410156,0.8257133960723877,0.5502414107322693,0.5292276740074158,293.1576843261719,297.1499938964844,293.1499938964844,0.7522585988044739,-8733.3955078125,304.19512939453125,0.8910554647445679,0.7000138163566589,0.4935096502304077,293.1988525390625,297.1499938964844,293.1499938964844,0.9763035774230956,-14456.3974609375,304.1741943359375,0.9601791501045228,0.8603566288948059,0.8180704712867737,293.2053527832031,297.1499938964844,293.1499938964844,0.1066339910030365,-12160.693359375,304.16357421875,0.5239691138267517,0.1431461572647094,0.6886661052703857,289.5507507324219,291.1499938964844,252.89578247070312,252.20054626464844,279.170166015625,293.2671813964844,289.5546875,1.0,0.7121609449386597,0.4572100639343261,0.4572100639343261,1.0,1.0,-3.479572057723999,1.215156316757202,2.264415740966797,0.3174908757209778,0.0,0.0,1.0,309.0599975585937,278.0,150.52874755859375,-36588.89453125,4236.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4466857910156,310.67291259765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8919972777366638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009052638779394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3407287597656,297.1499938964844,293.1499938964844,0.3619794845581054,-6373.16845703125,304.20220947265625,0.7466689348220825,0.393885999917984,0.3627262115478515,293.3318176269531,297.1499938964844,293.1499938964844,0.543978750705719,-9198.0205078125,304.2171936035156,0.8285089135169983,0.5439543724060059,0.5229620933532715,293.1641845703125,297.1499938964844,293.1499938964844,0.7422786951065063,-8644.44140625,304.1966857910156,0.8972258567810059,0.6984974145889282,0.4921804666519165,293.20770263671875,297.1499938964844,293.1499938964844,0.9635802507400512,-14301.8759765625,304.18719482421875,0.9663693904876708,0.8573238849639893,0.8148205876350403,293.2061462402344,297.1499938964844,293.1499938964844,0.1039801463484764,-11910.1572265625,304.1634521484375,0.5259917974472046,0.1415830552577972,0.6796724200248718,289.6622009277344,291.1499938964844,253.0248260498047,252.3176422119141,279.1705017089844,293.2750244140625,289.6659545898437,1.0,0.7027765512466431,0.45927694439888,0.45927694439888,1.0,1.0,-3.449294090270996,1.2088500261306765,2.2404439449310303,0.318625807762146,0.0,0.0,1.0,297.2383117675781,266.0,153.05441284179688,-36655.89453125,4088.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6863098144531,310.9037780761719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8920803666114807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009053481626324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3407287597656,297.1499938964844,293.1499938964844,0.3619794845581054,-6373.16845703125,304.20220947265625,0.7466689348220825,0.393885999917984,0.3627262115478515,293.3318176269531,297.1499938964844,293.1499938964844,0.543978750705719,-9198.0205078125,304.2171936035156,0.8285089135169983,0.5439543724060059,0.5229620933532715,293.1641845703125,297.1499938964844,293.1499938964844,0.7422786951065063,-8644.44140625,304.1966857910156,0.8972258567810059,0.6984974145889282,0.4921804666519165,293.20770263671875,297.1499938964844,293.1499938964844,0.9635802507400512,-14301.8759765625,304.18719482421875,0.9663693904876708,0.8573238849639893,0.8148205876350403,293.2061462402344,297.1499938964844,293.1499938964844,0.1039801463484764,-11910.1572265625,304.1634521484375,0.5259917974472046,0.1415830552577972,0.6796724200248718,289.6622009277344,291.1499938964844,253.0248260498047,252.3176422119141,279.1705017089844,293.2750244140625,289.6659545898437,1.0,0.7027765512466431,0.45927694439888,0.45927694439888,1.0,1.0,-3.449294090270996,1.2088500261306765,2.2404439449310303,0.318625807762146,0.0,0.0,1.0,297.2383117675781,266.0,153.05441284179688,-36655.89453125,4088.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6863098144531,310.9037780761719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8920803666114807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009053481626324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
