time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548940,293.3442077636719,297.1499938964844,293.1499938964844,0.3519029915332794,-6233.39306640625,304.2015991210937,0.7488217353820801,0.388346403837204,0.3573895096778869,293.3407287597656,297.1499938964844,293.1499938964844,0.5304038524627686,-9019.666015625,304.2174072265625,0.8314946293830872,0.5375413298606873,0.5165730714797974,293.1703186035156,297.1499938964844,293.1499938964844,0.732521653175354,-8557.57421875,304.1973876953125,0.9037408232688904,0.6968950629234314,0.4907882809638977,293.2152404785156,297.1499938964844,293.1499938964844,0.9507890343666076,-14150.474609375,304.1960144042969,0.9726760387420654,0.8543306589126587,0.8116219639778137,293.2067565917969,297.1499938964844,293.1499938964844,0.1014249175786972,-11667.9111328125,304.1632385253906,0.528252363204956,0.140036255121231,0.6707579493522644,289.7680053710937,291.1499938964844,253.1542510986328,252.4349670410156,279.1708068847656,293.2825012207031,289.7715759277344,1.0,0.6932979226112366,0.4613730907440185,0.4613730907440185,1.0,1.0,-3.418952703475952,1.2024651765823364,2.216487407684326,0.3196977972984314,0.0,0.0,1.0,285.43115234375,254.0,148.3976593017578,-36689.125,3942.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8959350585937,311.1090393066406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8963654041290283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009096969151869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3442077636719,297.1499938964844,293.1499938964844,0.3519029915332794,-6233.39306640625,304.2015991210937,0.7488217353820801,0.388346403837204,0.3573895096778869,293.3407287597656,297.1499938964844,293.1499938964844,0.5304038524627686,-9019.666015625,304.2174072265625,0.8314946293830872,0.5375413298606873,0.5165730714797974,293.1703186035156,297.1499938964844,293.1499938964844,0.732521653175354,-8557.57421875,304.1973876953125,0.9037408232688904,0.6968950629234314,0.4907882809638977,293.2152404785156,297.1499938964844,293.1499938964844,0.9507890343666076,-14150.474609375,304.1960144042969,0.9726760387420654,0.8543306589126587,0.8116219639778137,293.2067565917969,297.1499938964844,293.1499938964844,0.1014249175786972,-11667.9111328125,304.1632385253906,0.528252363204956,0.140036255121231,0.6707579493522644,289.7680053710937,291.1499938964844,253.1542510986328,252.4349670410156,279.1708068847656,293.2825012207031,289.7715759277344,1.0,0.6932979226112366,0.4613730907440185,0.4613730907440185,1.0,1.0,-3.418952703475952,1.2024651765823364,2.216487407684326,0.3196977972984314,0.0,0.0,1.0,285.43115234375,254.0,148.3976593017578,-36689.125,3942.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8959350585937,311.1090393066406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8963654041290283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009096969151869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3471984863281,297.1499938964844,293.1499938964844,0.3418374359607696,-6092.53369140625,304.201171875,0.7512308359146118,0.3828203678131103,0.3520640134811401,293.3490905761719,297.1499938964844,293.1499938964844,0.5166359543800354,-8837.2255859375,304.2178955078125,0.8347077369689941,0.5310109257698059,0.5100732445716858,293.1761169433594,297.1499938964844,293.1499938964844,0.7223752737045288,-8466.5390625,304.1985168457031,0.9109755754470824,0.6952061653137207,0.4893389344215393,293.2218933105469,297.1499938964844,293.1499938964844,0.9372617602348328,-13992.0380859375,304.20318603515625,0.9790439009666444,0.8513299822807312,0.8084284663200378,293.2072448730469,297.1499938964844,293.1499938964844,0.0988697633147239,-11423.9306640625,304.1630859375,0.5307722091674805,0.1385020613670349,0.6619051694869995,289.8800048828125,291.1499938964844,253.2836303710937,252.5521240234375,279.17108154296875,293.28961181640625,289.88397216796875,1.0,0.6837176084518433,0.4634961485862732,0.4634961485862732,1.0,1.0,-3.388504266738892,1.1959753036499023,2.1925289630889893,0.3206945955753326,0.0,0.0,1.0,273.6412048339844,242.0,154.87985229492188,-36759.9921875,3798.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.146728515625,311.3506164550781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8964436650276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000909776368644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3471984863281,297.1499938964844,293.1499938964844,0.3418374359607696,-6092.53369140625,304.201171875,0.7512308359146118,0.3828203678131103,0.3520640134811401,293.3490905761719,297.1499938964844,293.1499938964844,0.5166359543800354,-8837.2255859375,304.2178955078125,0.8347077369689941,0.5310109257698059,0.5100732445716858,293.1761169433594,297.1499938964844,293.1499938964844,0.7223752737045288,-8466.5390625,304.1985168457031,0.9109755754470824,0.6952061653137207,0.4893389344215393,293.2218933105469,297.1499938964844,293.1499938964844,0.9372617602348328,-13992.0380859375,304.20318603515625,0.9790439009666444,0.8513299822807312,0.8084284663200378,293.2072448730469,297.1499938964844,293.1499938964844,0.0988697633147239,-11423.9306640625,304.1630859375,0.5307722091674805,0.1385020613670349,0.6619051694869995,289.8800048828125,291.1499938964844,253.2836303710937,252.5521240234375,279.17108154296875,293.28961181640625,289.88397216796875,1.0,0.6837176084518433,0.4634961485862732,0.4634961485862732,1.0,1.0,-3.388504266738892,1.1959753036499023,2.1925289630889893,0.3206945955753326,0.0,0.0,1.0,273.6412048339844,242.0,154.87985229492188,-36759.9921875,3798.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.146728515625,311.3506164550781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8964436650276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000909776368644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.34991455078125,297.1499938964844,293.1499938964844,0.3320004642009735,-5953.9208984375,304.20050048828125,0.7539189457893372,0.377274602651596,0.3467383980751037,293.3571472167969,297.1499938964844,293.1499938964844,0.5030028820037842,-8655.462890625,304.21795654296875,0.8381749391555786,0.5243306756019592,0.5034489035606384,293.1816101074219,297.1499938964844,293.1499938964844,0.7122753858566284,-8375.7734375,304.1991577148437,0.9190447330474854,0.693426251411438,0.4878256320953369,293.2278137207031,297.1499938964844,293.1499938964844,0.9236196875572203,-13833.9375,304.2081298828125,0.985421061515808,0.8483068943023682,0.8052124977111816,293.2076110839844,297.1499938964844,293.1499938964844,0.0963758006691932,-11184.783203125,304.1628723144531,0.533573567867279,0.1369758248329162,0.6530971527099609,289.9900817871094,291.1499938964844,253.4125518798828,252.6687164306641,279.1713562011719,293.2965393066406,289.993896484375,1.0,0.6740233302116394,0.4656468033790588,0.4656468033790588,1.0,1.0,-3.3578572273254395,1.1893422603607178,2.1685149669647217,0.3216038942337036,0.0,0.0,1.0,261.8735656738281,230.0,153.17529296875,-36794.703125,3657.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.36651611328125,311.5658264160156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8958808183670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009092051768675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.34991455078125,297.1499938964844,293.1499938964844,0.3320004642009735,-5953.9208984375,304.20050048828125,0.7539189457893372,0.377274602651596,0.3467383980751037,293.3571472167969,297.1499938964844,293.1499938964844,0.5030028820037842,-8655.462890625,304.21795654296875,0.8381749391555786,0.5243306756019592,0.5034489035606384,293.1816101074219,297.1499938964844,293.1499938964844,0.7122753858566284,-8375.7734375,304.1991577148437,0.9190447330474854,0.693426251411438,0.4878256320953369,293.2278137207031,297.1499938964844,293.1499938964844,0.9236196875572203,-13833.9375,304.2081298828125,0.985421061515808,0.8483068943023682,0.8052124977111816,293.2076110839844,297.1499938964844,293.1499938964844,0.0963758006691932,-11184.783203125,304.1628723144531,0.533573567867279,0.1369758248329162,0.6530971527099609,289.9900817871094,291.1499938964844,253.4125518798828,252.6687164306641,279.1713562011719,293.2965393066406,289.993896484375,1.0,0.6740233302116394,0.4656468033790588,0.4656468033790588,1.0,1.0,-3.3578572273254395,1.1893422603607178,2.1685149669647217,0.3216038942337036,0.0,0.0,1.0,261.8735656738281,230.0,153.17529296875,-36794.703125,3657.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.36651611328125,311.5658264160156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8958808183670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009092051768675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3515319824219,297.1499938964844,293.1499938964844,0.3271470665931701,-5885.15966796875,304.2001647949219,0.7553360462188721,0.3744266331195831,0.3440293967723846,293.3614196777344,297.1499938964844,293.1499938964844,0.4962375462055206,-8564.8076171875,304.2178955078125,0.8399823904037476,0.5208706855773926,0.5000460147857666,293.18426513671875,297.1499938964844,293.1499938964844,0.7073162794113159,-8331.1806640625,304.19921875,0.9233412146568298,0.6925047636032104,0.4870478808879852,293.2304992675781,297.1499938964844,293.1499938964844,0.9168741703033448,-13756.2392578125,304.2098083496094,0.9885901808738708,0.8467884063720703,0.8035995364189148,293.207763671875,297.1499938964844,293.1499938964844,0.0951578095555305,-11067.7880859375,304.1627502441406,0.5350791811943054,0.1362124979496002,0.648704469203949,290.0431823730469,291.1499938964844,253.4766998291016,252.7266845703125,279.1714172363281,293.299560546875,290.04693603515625,1.0,0.6691253185272217,0.4667237102985382,0.4667237102985382,1.0,1.0,-3.3423521518707275,1.1859114170074463,2.156440496444702,0.3219951391220093,0.0,0.0,1.0,256.0113830566406,230.0,150.66392517089844,-36799.734375,3587.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4662475585937,311.6648864746094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9001852869987488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009135736618191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3531799316406,297.1499938964844,293.1499938964844,0.322209894657135,-5814.8134765625,304.20001220703125,0.7567957639694214,0.3715487122535705,0.3412793576717376,293.3657531738281,297.1499938964844,293.1499938964844,0.4893212914466858,-8471.5703125,304.2181396484375,0.8418338894844055,0.5173435807228088,0.4965689480304718,293.1868591308594,297.1499938964844,293.1499938964844,0.7021870017051697,-8284.7509765625,304.1996154785156,0.927785575389862,0.6915624141693115,0.4862566888332367,293.23309326171875,297.1499938964844,293.1499938964844,0.9099023342132568,-13675.677734375,304.21160888671875,0.9917352795600892,0.8452625870704651,0.8019821643829346,293.2079772949219,297.1499938964844,293.1499938964844,0.0939206331968307,-10948.609375,304.1626892089844,0.5366484522819519,0.1354411393404007,0.6442946195602417,290.0992431640625,291.1499938964844,253.5405731201172,252.78436279296875,279.1714782714844,293.302001953125,290.103515625,1.0,0.6641877293586731,0.4677998125553131,0.4677998125553131,1.0,1.0,-3.326666593551636,1.182370901107788,2.144295692443848,0.3223235607147217,0.0,0.0,1.0,250.16714477539065,218.0,154.8852081298828,-36831.05859375,3517.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.59405517578125,311.7886657714844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9001469612121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009135347791016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.356201171875,297.1499938964844,293.1499938964844,0.3123464286327362,-5673.400390625,304.19976806640625,0.7599481344223022,0.3657881915569305,0.3357499539852142,293.37420654296875,297.1499938964844,293.1499938964844,0.4753543734550476,-8282.1279296875,304.2186889648437,0.8457528352737427,0.510162889957428,0.4894707500934601,293.19189453125,297.1499938964844,293.1499938964844,0.6917117238044739,-8189.5283203125,304.2005310058594,0.9370759129524232,0.6896076798439026,0.4846271872520447,293.2379150390625,297.1499938964844,293.1499938964844,0.8955705761909485,-13510.5244140625,304.2149353027344,0.9979473352432252,0.8421782851219177,0.7987160086631775,293.2084350585937,297.1499938964844,293.1499938964844,0.0914274454116821,-10708.041015625,304.16259765625,0.5399987101554871,0.1338799893856048,0.6353864073753357,290.2152404785156,291.1499938964844,253.66726684570312,252.898666381836,279.1716003417969,293.3066711425781,290.2193603515625,1.0,0.6541849374771118,0.4699664413928985,0.4699664413928985,1.0,1.0,-3.2947990894317627,1.1750266551971436,2.119772434234619,0.3228484392166137,0.0,0.0,1.0,238.50733947753903,206.0,159.03758239746094,-36865.37109375,3378.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82818603515625,312.0182800292969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8995466828346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009129255195148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.356201171875,297.1499938964844,293.1499938964844,0.3123464286327362,-5673.400390625,304.19976806640625,0.7599481344223022,0.3657881915569305,0.3357499539852142,293.37420654296875,297.1499938964844,293.1499938964844,0.4753543734550476,-8282.1279296875,304.2186889648437,0.8457528352737427,0.510162889957428,0.4894707500934601,293.19189453125,297.1499938964844,293.1499938964844,0.6917117238044739,-8189.5283203125,304.2005310058594,0.9370759129524232,0.6896076798439026,0.4846271872520447,293.2379150390625,297.1499938964844,293.1499938964844,0.8955705761909485,-13510.5244140625,304.2149353027344,0.9979473352432252,0.8421782851219177,0.7987160086631775,293.2084350585937,297.1499938964844,293.1499938964844,0.0914274454116821,-10708.041015625,304.16259765625,0.5399987101554871,0.1338799893856048,0.6353864073753357,290.2152404785156,291.1499938964844,253.66726684570312,252.898666381836,279.1716003417969,293.3066711425781,290.2193603515625,1.0,0.6541849374771118,0.4699664413928985,0.4699664413928985,1.0,1.0,-3.2947990894317627,1.1750266551971436,2.119772434234619,0.3228484392166137,0.0,0.0,1.0,238.50733947753903,206.0,159.03758239746094,-36865.37109375,3378.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82818603515625,312.0182800292969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8995466828346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009129255195148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3584899902344,297.1499938964844,293.1499938964844,0.302641749382019,-5533.095703125,304.1993713378906,0.7621512413024902,0.3600994646549225,0.3303378820419311,293.3819274902344,297.1499938964844,293.1499938964844,0.461370438337326,-8090.92431640625,304.2191162109375,0.8485693335533142,0.5029135346412659,0.4823578000068664,293.19647216796875,297.1499938964844,293.1499938964844,0.6810166239738464,-8091.7373046875,304.2015380859375,0.9448622465133668,0.6876144409179688,0.4830178022384643,293.2364501953125,297.1499938964844,293.1499938964844,0.8697311878204346,-13194.1396484375,304.23736572265625,0.9990000128746032,0.8402132987976074,0.7857782244682312,293.2086486816406,297.1499938964844,293.1499938964844,0.088993452489376,-10472.6162109375,304.1624755859375,0.5425947904586792,0.1323565989732742,0.6269064545631409,290.336669921875,291.1499938964844,253.79220581054688,253.01126098632807,279.17266845703125,293.3099975585937,290.3415222167969,1.0,0.643386721611023,0.472277820110321,0.472277820110321,1.0,1.0,-3.251582384109497,1.1633596420288086,2.0882227420806885,0.3222019970417022,0.0,0.0,1.0,228.3275909423828,194.0,169.68629455566406,-36805.53515625,3225.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0433349609375,312.24102783203125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9030506014823914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009164815419353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3584899902344,297.1499938964844,293.1499938964844,0.302641749382019,-5533.095703125,304.1993713378906,0.7621512413024902,0.3600994646549225,0.3303378820419311,293.3819274902344,297.1499938964844,293.1499938964844,0.461370438337326,-8090.92431640625,304.2191162109375,0.8485693335533142,0.5029135346412659,0.4823578000068664,293.19647216796875,297.1499938964844,293.1499938964844,0.6810166239738464,-8091.7373046875,304.2015380859375,0.9448622465133668,0.6876144409179688,0.4830178022384643,293.2364501953125,297.1499938964844,293.1499938964844,0.8697311878204346,-13194.1396484375,304.23736572265625,0.9990000128746032,0.8402132987976074,0.7857782244682312,293.2086486816406,297.1499938964844,293.1499938964844,0.088993452489376,-10472.6162109375,304.1624755859375,0.5425947904586792,0.1323565989732742,0.6269064545631409,290.336669921875,291.1499938964844,253.79220581054688,253.01126098632807,279.17266845703125,293.3099975585937,290.3415222167969,1.0,0.643386721611023,0.472277820110321,0.472277820110321,1.0,1.0,-3.251582384109497,1.1633596420288086,2.0882227420806885,0.3222019970417022,0.0,0.0,1.0,228.3275909423828,194.0,169.68629455566406,-36805.53515625,3225.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0433349609375,312.24102783203125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9030506014823914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009164815419353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3604736328125,297.1499938964844,293.1499938964844,0.2924953997135162,-5384.5498046875,304.1998291015625,0.764477014541626,0.3544134199619293,0.3249606490135193,293.38934326171875,297.1499938964844,293.1499938964844,0.4465298354625702,-7885.4052734375,304.2208251953125,0.8514631390571594,0.4955366551876068,0.4751603901386261,293.201171875,297.1499938964844,293.1499938964844,0.6688441634178162,-7978.70556640625,304.2046813964844,0.9526442885398864,0.6854880452156067,0.4813481569290161,293.2178649902344,297.1499938964844,293.1499938964844,0.8345693349838257,-12753.3642578125,304.2668151855469,0.9990000128746032,0.8417609333992004,0.7659156918525696,293.20880126953125,297.1499938964844,293.1499938964844,0.0864168256521225,-10222.142578125,304.16259765625,0.5453583002090454,0.1308408081531524,0.6185911297798157,290.4853820800781,291.1499938964844,253.9149475097656,253.1217498779297,279.1735534667969,293.3109130859375,290.4912109375,1.0,0.6316144466400146,0.4746747016906738,0.4746747016906738,1.0,1.0,-3.201163053512573,1.148869514465332,2.052293539047241,0.3202781081199646,0.0,0.0,1.0,218.1112670898437,197.0,199.3702087402344,-36763.19140625,3058.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.329345703125,312.5326843261719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9019630551338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009153778082691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3604736328125,297.1499938964844,293.1499938964844,0.2924953997135162,-5384.5498046875,304.1998291015625,0.764477014541626,0.3544134199619293,0.3249606490135193,293.38934326171875,297.1499938964844,293.1499938964844,0.4465298354625702,-7885.4052734375,304.2208251953125,0.8514631390571594,0.4955366551876068,0.4751603901386261,293.201171875,297.1499938964844,293.1499938964844,0.6688441634178162,-7978.70556640625,304.2046813964844,0.9526442885398864,0.6854880452156067,0.4813481569290161,293.2178649902344,297.1499938964844,293.1499938964844,0.8345693349838257,-12753.3642578125,304.2668151855469,0.9990000128746032,0.8417609333992004,0.7659156918525696,293.20880126953125,297.1499938964844,293.1499938964844,0.0864168256521225,-10222.142578125,304.16259765625,0.5453583002090454,0.1308408081531524,0.6185911297798157,290.4853820800781,291.1499938964844,253.9149475097656,253.1217498779297,279.1735534667969,293.3109130859375,290.4912109375,1.0,0.6316144466400146,0.4746747016906738,0.4746747016906738,1.0,1.0,-3.201163053512573,1.148869514465332,2.052293539047241,0.3202781081199646,0.0,0.0,1.0,218.1112670898437,197.0,199.3702087402344,-36763.19140625,3058.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.329345703125,312.5326843261719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9019630551338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009153778082691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.362548828125,297.1499938964844,293.1499938964844,0.2827475965023041,-5240.90966796875,304.1994323730469,0.7636602520942688,0.3486606478691101,0.3196932971477508,293.39678955078125,297.1499938964844,293.1499938964844,0.4320490062236786,-7683.7646484375,304.2213134765625,0.8508681654930115,0.4879615306854248,0.467951625585556,293.2062072753906,297.1499938964844,293.1499938964844,0.6568526029586792,-7867.54541015625,304.20635986328125,0.9559608697891236,0.6831722855567932,0.4796710312366485,293.1946716308594,297.1499938964844,293.1499938964844,0.8093112707138062,-12456.1298828125,304.269287109375,0.9990000128746032,0.8447554111480713,0.7559300065040588,293.2093200683594,297.1499938964844,293.1499938964844,0.0839827433228492,-9986.03125,304.1624450683594,0.5454627871513367,0.129246100783348,0.610808253288269,290.63104248046875,291.1499938964844,254.0350646972656,253.22976684570312,279.1729736328125,293.3125915527344,290.6361389160156,1.0,0.6242151260375977,0.4769479632377624,0.4769479632377624,1.0,1.0,-3.1627657413482666,1.138700246810913,2.024065494537353,0.3194200098514557,0.0,0.0,1.0,212.55191040039065,200.0,198.4364776611328,-36771.359375,2948.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5950622558594,312.79742431640625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8999632000923157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009133482235483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.362548828125,297.1499938964844,293.1499938964844,0.2827475965023041,-5240.90966796875,304.1994323730469,0.7636602520942688,0.3486606478691101,0.3196932971477508,293.39678955078125,297.1499938964844,293.1499938964844,0.4320490062236786,-7683.7646484375,304.2213134765625,0.8508681654930115,0.4879615306854248,0.467951625585556,293.2062072753906,297.1499938964844,293.1499938964844,0.6568526029586792,-7867.54541015625,304.20635986328125,0.9559608697891236,0.6831722855567932,0.4796710312366485,293.1946716308594,297.1499938964844,293.1499938964844,0.8093112707138062,-12456.1298828125,304.269287109375,0.9990000128746032,0.8447554111480713,0.7559300065040588,293.2093200683594,297.1499938964844,293.1499938964844,0.0839827433228492,-9986.03125,304.1624450683594,0.5454627871513367,0.129246100783348,0.610808253288269,290.63104248046875,291.1499938964844,254.0350646972656,253.22976684570312,279.1729736328125,293.3125915527344,290.6361389160156,1.0,0.6242151260375977,0.4769479632377624,0.4769479632377624,1.0,1.0,-3.1627657413482666,1.138700246810913,2.024065494537353,0.3194200098514557,0.0,0.0,1.0,212.55191040039065,200.0,198.4364776611328,-36771.359375,2948.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5950622558594,312.79742431640625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8999632000923157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009133482235483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.363525390625,297.1499938964844,293.1499938964844,0.2781630158424377,-5173.13525390625,304.19879150390625,0.7623199820518494,0.3457766473293304,0.3170865774154663,293.4004211425781,297.1499938964844,293.1499938964844,0.4251729846000671,-7587.7734375,304.2208251953125,0.849531352519989,0.4841216504573822,0.4643324911594391,293.2086486816406,297.1499938964844,293.1499938964844,0.6512894034385681,-7816.25341796875,304.2062072753906,0.9563477039337158,0.6819791793823242,0.4788312315940857,293.1866455078125,297.1499938964844,293.1499938964844,0.8003751635551453,-12356.2919921875,304.2638244628906,0.9990000128746032,0.8457722067832947,0.7537523508071899,293.20965576171875,297.1499938964844,293.1499938964844,0.0828449130058288,-9876.2314453125,304.1622619628906,0.5447018146514893,0.1284271478652954,0.6070035696029663,290.6958312988281,291.1499938964844,254.0940093994141,253.28273010253903,279.1725769042969,293.31402587890625,290.7005920410156,1.0,0.6215332746505737,0.4780465066432953,0.4780465066432953,1.0,1.0,-3.14707612991333,1.1348620653152466,2.012213945388794,0.319414347410202,0.0,0.0,1.0,211.0684509277344,200.0,189.42153930664065,-36779.6796875,2907.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71051025390625,312.9117736816406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9035588502883912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009169973782263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.36444091796875,297.1499938964844,293.1499938964844,0.2736686468124389,-5106.42626953125,304.1980895996094,0.7605592012405396,0.3428932726383209,0.3144984245300293,293.4039611816406,297.1499938964844,293.1499938964844,0.4183919429779053,-7492.72265625,304.22027587890625,0.847719132900238,0.4802536964416504,0.4607056379318237,293.2110290527344,297.1499938964844,293.1499938964844,0.6458101868629456,-7765.64208984375,304.2059631347656,0.9561572670936584,0.6807706356048584,0.477994829416275,293.18145751953125,297.1499938964844,293.1499938964844,0.7930487394332886,-12276.8681640625,304.2564392089844,0.9990000128746032,0.8463296890258789,0.7528555393218994,293.2100524902344,297.1499938964844,293.1499938964844,0.081725426018238,-9768.39453125,304.1620788574219,0.5435666441917419,0.1275949776172638,0.6032395958900452,290.7594299316406,291.1499938964844,254.15213012695312,253.33493041992188,279.172119140625,293.31561279296875,290.764404296875,1.0,0.6193562746047974,0.4791194796562195,0.4791194796562195,1.0,1.0,-3.132993459701538,1.1315773725509644,2.001415967941284,0.319563627243042,0.0,0.0,1.0,210.16705322265625,203.0,184.84698486328125,-36818.48828125,2873.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8472595214844,313.0435485839844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9028522372245787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009162802016362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3660583496094,297.1499938964844,293.1499938964844,0.265057623386383,-4978.0166015625,304.1963806152344,0.7560901641845703,0.3371295630931854,0.3093679547309875,293.4107971191406,297.1499938964844,293.1499938964844,0.4052836298942566,-7308.115234375,304.2186889648437,0.84300696849823,0.4724325835704803,0.4534169137477875,293.2155456542969,297.1499938964844,293.1499938964844,0.6353671550750732,-7669.224609375,304.2046813964844,0.9544252157211304,0.6783029437065125,0.4763209223747253,293.1796264648437,297.1499938964844,293.1499938964844,0.7826454043388367,-12170.8310546875,304.2382202148437,0.9990000128746032,0.8459252119064331,0.7540189027786255,293.21099853515625,297.1499938964844,293.1499938964844,0.0795590877532959,-9560.7197265625,304.1616516113281,0.5404061675071716,0.1258792877197265,0.5957216024398804,290.8786315917969,291.1499938964844,254.2657165527344,253.43687438964844,279.1711730957031,293.3186340332031,290.88287353515625,1.0,0.6161551475524902,0.4811899662017822,0.4811899662017822,1.0,1.0,-3.1084084510803223,1.1261943578720093,1.982213973999024,0.3201634287834167,0.0,0.0,1.0,209.6982421875,206.0,168.83184814453125,-36876.18359375,2821.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0788879394531,313.2676086425781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.901101291179657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009145032381638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3660583496094,297.1499938964844,293.1499938964844,0.265057623386383,-4978.0166015625,304.1963806152344,0.7560901641845703,0.3371295630931854,0.3093679547309875,293.4107971191406,297.1499938964844,293.1499938964844,0.4052836298942566,-7308.115234375,304.2186889648437,0.84300696849823,0.4724325835704803,0.4534169137477875,293.2155456542969,297.1499938964844,293.1499938964844,0.6353671550750732,-7669.224609375,304.2046813964844,0.9544252157211304,0.6783029437065125,0.4763209223747253,293.1796264648437,297.1499938964844,293.1499938964844,0.7826454043388367,-12170.8310546875,304.2382202148437,0.9990000128746032,0.8459252119064331,0.7540189027786255,293.21099853515625,297.1499938964844,293.1499938964844,0.0795590877532959,-9560.7197265625,304.1616516113281,0.5404061675071716,0.1258792877197265,0.5957216024398804,290.8786315917969,291.1499938964844,254.2657165527344,253.43687438964844,279.1711730957031,293.3186340332031,290.88287353515625,1.0,0.6161551475524902,0.4811899662017822,0.4811899662017822,1.0,1.0,-3.1084084510803223,1.1261943578720093,1.982213973999024,0.3201634287834167,0.0,0.0,1.0,209.6982421875,206.0,168.83184814453125,-36876.18359375,2821.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0788879394531,313.2676086425781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.901101291179657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009145032381638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.367431640625,297.1499938964844,293.1499938964844,0.2570835053920746,-4858.513671875,304.1942138671875,0.7507914900779724,0.3313764929771423,0.3042862713336944,293.41729736328125,297.1499938964844,293.1499938964844,0.3930024206638336,-7134.2451171875,304.2162475585937,0.8373082280158997,0.4645065665245056,0.4460701644420624,293.2197570800781,297.1499938964844,293.1499938964844,0.6260016560554504,-7583.07421875,304.2020263671875,0.951406478881836,0.6757874488830566,0.4746424555778503,293.18756103515625,297.1499938964844,293.1499938964844,0.7770920991897583,-12123.6953125,304.21807861328125,0.9990000128746032,0.84358149766922,0.7579403519630432,293.2122497558594,297.1499938964844,293.1499938964844,0.0775117874145507,-9366.2431640625,304.16119384765625,0.5363869667053223,0.1240855380892753,0.5880719423294067,290.97930908203125,291.1499938964844,254.3753967285156,253.53521728515625,279.1702880859375,293.3214416503906,290.98291015625,1.0,0.6140131950378418,0.4831730127334595,0.4831730127334595,1.0,1.0,-3.086966753005981,1.121789813041687,1.9651768207550049,0.320968747138977,0.0,0.0,1.0,210.47171020507807,209.0,146.2936553955078,-36903.16796875,2782.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.25860595703125,313.4437561035156,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9038527011871338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009172955760732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.367431640625,297.1499938964844,293.1499938964844,0.2570835053920746,-4858.513671875,304.1942138671875,0.7507914900779724,0.3313764929771423,0.3042862713336944,293.41729736328125,297.1499938964844,293.1499938964844,0.3930024206638336,-7134.2451171875,304.2162475585937,0.8373082280158997,0.4645065665245056,0.4460701644420624,293.2197570800781,297.1499938964844,293.1499938964844,0.6260016560554504,-7583.07421875,304.2020263671875,0.951406478881836,0.6757874488830566,0.4746424555778503,293.18756103515625,297.1499938964844,293.1499938964844,0.7770920991897583,-12123.6953125,304.21807861328125,0.9990000128746032,0.84358149766922,0.7579403519630432,293.2122497558594,297.1499938964844,293.1499938964844,0.0775117874145507,-9366.2431640625,304.16119384765625,0.5363869667053223,0.1240855380892753,0.5880719423294067,290.97930908203125,291.1499938964844,254.3753967285156,253.53521728515625,279.1702880859375,293.3214416503906,290.98291015625,1.0,0.6140131950378418,0.4831730127334595,0.4831730127334595,1.0,1.0,-3.086966753005981,1.121789813041687,1.9651768207550049,0.320968747138977,0.0,0.0,1.0,210.47171020507807,209.0,146.2936553955078,-36903.16796875,2782.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.25860595703125,313.4437561035156,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9038527011871338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009172955760732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3685913085937,297.1499938964844,293.1499938964844,0.2493989020586013,-4742.41259765625,304.1922912597656,0.7450230121612549,0.3256353437900543,0.2992421686649322,293.42352294921875,297.1499938964844,293.1499938964844,0.381041407585144,-6963.369140625,304.214111328125,0.830990195274353,0.4564744532108307,0.4386526048183441,293.2237243652344,297.1499938964844,293.1499938964844,0.6169930100440979,-7499.6298828125,304.1997375488281,0.9475216865539552,0.6732190847396851,0.4729516208171844,293.2032470703125,297.1499938964844,293.1499938964844,0.7744348645210266,-12109.296875,304.19989013671875,0.9990000128746032,0.8394621014595032,0.7636510729789734,293.21368408203125,297.1499938964844,293.1499938964844,0.0754681378602981,-9173.306640625,304.1608581542969,0.5318083763122559,0.1222176179289817,0.5802168250083923,291.0756530761719,291.1499938964844,254.4807281494141,253.6295928955078,279.1695556640625,293.32452392578125,291.0793151855469,1.0,0.6125462651252747,0.485090047121048,0.485090047121048,1.0,1.0,-3.067375659942627,1.1179070472717283,1.949468731880188,0.3218461275100708,0.0,0.0,1.0,212.05825805664065,212.0,137.78057861328125,-36963.5859375,2752.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4622497558594,313.6395568847656,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9027220010757446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009161480702459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3685913085937,297.1499938964844,293.1499938964844,0.2493989020586013,-4742.41259765625,304.1922912597656,0.7450230121612549,0.3256353437900543,0.2992421686649322,293.42352294921875,297.1499938964844,293.1499938964844,0.381041407585144,-6963.369140625,304.214111328125,0.830990195274353,0.4564744532108307,0.4386526048183441,293.2237243652344,297.1499938964844,293.1499938964844,0.6169930100440979,-7499.6298828125,304.1997375488281,0.9475216865539552,0.6732190847396851,0.4729516208171844,293.2032470703125,297.1499938964844,293.1499938964844,0.7744348645210266,-12109.296875,304.19989013671875,0.9990000128746032,0.8394621014595032,0.7636510729789734,293.21368408203125,297.1499938964844,293.1499938964844,0.0754681378602981,-9173.306640625,304.1608581542969,0.5318083763122559,0.1222176179289817,0.5802168250083923,291.0756530761719,291.1499938964844,254.4807281494141,253.6295928955078,279.1695556640625,293.32452392578125,291.0793151855469,1.0,0.6125462651252747,0.485090047121048,0.485090047121048,1.0,1.0,-3.067375659942627,1.1179070472717283,1.949468731880188,0.3218461275100708,0.0,0.0,1.0,212.05825805664065,212.0,137.78057861328125,-36963.5859375,2752.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4622497558594,313.6395568847656,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9027220010757446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009161480702459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3695068359375,297.1499938964844,293.1499938964844,0.2420890480279922,-4631.255859375,304.1903686523437,0.7390159964561462,0.319911777973175,0.2942288219928741,293.4294738769531,297.1499938964844,293.1499938964844,0.3695299923419952,-6797.69384765625,304.2119140625,0.8242592811584473,0.4483366906642914,0.4311516284942627,293.2274780273437,297.1499938964844,293.1499938964844,0.6085512042045593,-7421.23046875,304.1972045898437,0.9430552124977112,0.67058926820755,0.4712312519550323,293.2249755859375,297.1499938964844,293.1499938964844,0.7741658091545105,-12121.6689453125,304.1838073730469,0.9990000128746032,0.8337171077728271,0.7704983949661255,293.2152099609375,297.1499938964844,293.1499938964844,0.0734632983803749,-8985.626953125,304.1605834960937,0.5269068479537964,0.1202935352921485,0.5721741914749146,291.1630554199219,291.1499938964844,254.581283569336,253.7196350097656,279.16900634765625,293.3285522460937,291.1662902832031,1.0,0.6115046739578247,0.4869635999202728,0.4869635999202728,1.0,1.0,-3.048827886581421,1.114277958869934,1.9345499277114868,0.3227298855781555,0.0,0.0,0.9969313144683838,214.17413330078125,215.0,124.81918334960938,-36988.8828125,2726.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6244812011719,313.79815673828125,278.1499938964844,0.0,18000.0,318.5899963378906,32469.65234375,36000.0,0.0,0.0,0.9012702703475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317227363586424,1.831750512123108,-2.7717465854948387e-05,0.0,0.0009146747179329,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3695068359375,297.1499938964844,293.1499938964844,0.2420890480279922,-4631.255859375,304.1903686523437,0.7390159964561462,0.319911777973175,0.2942288219928741,293.4294738769531,297.1499938964844,293.1499938964844,0.3695299923419952,-6797.69384765625,304.2119140625,0.8242592811584473,0.4483366906642914,0.4311516284942627,293.2274780273437,297.1499938964844,293.1499938964844,0.6085512042045593,-7421.23046875,304.1972045898437,0.9430552124977112,0.67058926820755,0.4712312519550323,293.2249755859375,297.1499938964844,293.1499938964844,0.7741658091545105,-12121.6689453125,304.1838073730469,0.9990000128746032,0.8337171077728271,0.7704983949661255,293.2152099609375,297.1499938964844,293.1499938964844,0.0734632983803749,-8985.626953125,304.1605834960937,0.5269068479537964,0.1202935352921485,0.5721741914749146,291.1630554199219,291.1499938964844,254.581283569336,253.7196350097656,279.16900634765625,293.3285522460937,291.1662902832031,1.0,0.6115046739578247,0.4869635999202728,0.4869635999202728,1.0,1.0,-3.048827886581421,1.114277958869934,1.9345499277114868,0.3227298855781555,0.0,0.0,0.9969313144683838,214.17413330078125,215.0,124.81918334960938,-36988.8828125,2726.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6244812011719,313.79815673828125,278.1499938964844,0.0,18000.0,318.5899963378906,32469.65234375,36000.0,0.0,0.0,0.9012702703475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317227363586424,1.831750512123108,-2.7717465854948387e-05,0.0,0.0009146747179329,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.369873046875,297.1499938964844,293.1499938964844,0.2385964393615722,-4577.92431640625,304.1893920898437,0.7359722852706909,0.3170605301856994,0.2917349338531494,293.4323425292969,297.1499938964844,293.1499938964844,0.3639772832393646,-6717.380859375,304.21075439453125,0.8207724690437317,0.4442325532436371,0.4273712933063507,293.2292785644531,297.1499938964844,293.1499938964844,0.6046066284179688,-7384.59130859375,304.19580078125,0.940678894519806,0.6692562103271484,0.4703611433506012,293.237548828125,297.1499938964844,293.1499938964844,0.7748095989227295,-12136.5498046875,304.176513671875,0.9990000128746032,0.8302974104881287,0.7741934657096863,293.2159729003906,297.1499938964844,293.1499938964844,0.0724872350692749,-8894.92578125,304.1604309082031,0.5243992209434509,0.1193185597658157,0.5681074261665344,291.2021179199219,291.1499938964844,254.629638671875,253.76290893554688,279.1688232421875,293.3311767578125,291.2050476074219,1.0,0.6110894083976746,0.4878899455070495,0.4878899455070495,1.0,1.0,-3.0397932529449463,1.1125115156173706,1.927281737327576,0.3231651186943054,0.0,0.0,0.9895235300064088,215.3644256591797,215.0,116.81377410888672,-36986.5625,2715.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.693359375,313.8651428222656,278.1499938964844,0.0,18000.0,319.07000732421875,32688.80859375,36000.0,0.0,0.0,0.9052419066429138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308945894241333,1.8309223651885984,-2.774860695353709e-05,0.0,0.0009187054238282,0.0,0.0,683.4833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3701477050781,297.1499938964844,293.1499938964844,0.2351225763559341,-4524.62060546875,304.18853759765625,0.7329134345054626,0.3142175674438476,0.2892501652240753,293.4351501464844,297.1499938964844,293.1499938964844,0.3584259450435638,-6636.64453125,304.2098083496094,0.8172029256820679,0.4401058852672577,0.4235715866088867,293.23101806640625,297.1499938964844,293.1499938964844,0.6006371974945068,-7347.455078125,304.1947021484375,0.9382339715957642,0.6679105758666992,0.4694846868515014,293.2509460449219,297.1499938964844,293.1499938964844,0.7756420373916626,-12152.8349609375,304.1701965332031,0.9990000128746032,0.8265624046325684,0.7780149579048157,293.2167358398437,297.1499938964844,293.1499938964844,0.0715001598000526,-8803.4150390625,304.16033935546875,0.521873950958252,0.1183332353830337,0.5640131235122681,291.2420349121094,291.1499938964844,254.6766357421875,253.80496215820312,279.1686706542969,293.3342590332031,291.245361328125,1.0,0.6107251048088074,0.4888112246990204,0.4888112246990204,1.0,1.0,-3.030857801437378,1.1107572317123413,1.9201006889343264,0.3235923647880554,0.0,0.0,0.9794268012046814,216.62081909179688,218.0,115.67227935791016,-37007.9140625,2704.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.78973388671875,313.9553527832031,278.1499938964844,0.0,18000.0,319.07000732421875,33036.8671875,36000.0,0.0,0.0,0.904934585094452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295775651931765,1.8296053409576416,-2.7798045266536064e-05,0.0,0.0009183936053887,0.0,0.0,683.4912109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.37042236328125,297.1499938964844,293.1499938964844,0.22821906208992,-4417.90283203125,304.1872253417969,0.7257991433143616,0.3085852265357971,0.2843804955482483,293.4403991699219,297.1499938964844,293.1499938964844,0.3472781777381897,-6473.18896484375,304.20849609375,0.8086032867431641,0.4318163394927978,0.4159909784793854,293.2342529296875,297.1499938964844,293.1499938964844,0.5924736857414246,-7270.2939453125,304.1934509277344,0.9316043257713318,0.6651988625526428,0.4677614569664001,293.2749938964844,297.1499938964844,293.1499938964844,0.7693173885345459,-12073.333984375,304.175048828125,0.9964813590049744,0.8191065788269043,0.777931272983551,293.2181091308594,297.1499938964844,293.1499938964844,0.0695224776864051,-8620.51171875,304.1601867675781,0.516029417514801,0.1163633316755294,0.5560705661773682,291.3292541503906,291.1499938964844,254.766342163086,253.8852081298828,279.1694641113281,293.341064453125,291.3331298828125,1.0,0.6096295118331909,0.4907820224761963,0.4907820224761963,1.0,1.0,-3.004091501235962,1.1037830114364624,1.9003084897994995,0.3234230577945709,0.0,0.0,0.9498736262321472,220.46060180664065,221.0,122.72380828857422,-36962.58203125,2672.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9704895019531,314.1297912597656,278.1499938964844,0.0,18000.0,319.07000732421875,34248.31640625,36000.0,0.0,0.0,0.9038848280906676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8249776363372805,1.8250055313110352,-2.796993067022413e-05,0.0,0.000917328230571,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.37042236328125,297.1499938964844,293.1499938964844,0.22821906208992,-4417.90283203125,304.1872253417969,0.7257991433143616,0.3085852265357971,0.2843804955482483,293.4403991699219,297.1499938964844,293.1499938964844,0.3472781777381897,-6473.18896484375,304.20849609375,0.8086032867431641,0.4318163394927978,0.4159909784793854,293.2342529296875,297.1499938964844,293.1499938964844,0.5924736857414246,-7270.2939453125,304.1934509277344,0.9316043257713318,0.6651988625526428,0.4677614569664001,293.2749938964844,297.1499938964844,293.1499938964844,0.7693173885345459,-12073.333984375,304.175048828125,0.9964813590049744,0.8191065788269043,0.777931272983551,293.2181091308594,297.1499938964844,293.1499938964844,0.0695224776864051,-8620.51171875,304.1601867675781,0.516029417514801,0.1163633316755294,0.5560705661773682,291.3292541503906,291.1499938964844,254.766342163086,253.8852081298828,279.1694641113281,293.341064453125,291.3331298828125,1.0,0.6096295118331909,0.4907820224761963,0.4907820224761963,1.0,1.0,-3.004091501235962,1.1037830114364624,1.9003084897994995,0.3234230577945709,0.0,0.0,0.9498736262321472,220.46060180664065,221.0,122.72380828857422,-36962.58203125,2672.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9704895019531,314.1297912597656,278.1499938964844,0.0,18000.0,319.07000732421875,34248.31640625,36000.0,0.0,0.0,0.9038848280906676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8249776363372805,1.8250055313110352,-2.796993067022413e-05,0.0,0.000917328230571,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
