time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550740,293.3706359863281,297.1499938964844,293.1499938964844,0.221321627497673,-4310.28173828125,304.1863098144531,0.7184897065162659,0.3029565513134002,0.2795478701591491,293.445556640625,297.1499938964844,293.1499938964844,0.3360367119312286,-6306.6767578125,304.20770263671875,0.7993577122688293,0.4234141409397125,0.4083409011363983,293.23760986328125,297.1499938964844,293.1499938964844,0.5839574933052063,-7188.93994140625,304.1931457519531,0.9247422814369202,0.662385106086731,0.4659961760044098,293.2857360839844,297.1499938964844,293.1499938964844,0.757082998752594,-11914.5986328125,304.1868591308594,0.9909353852272034,0.8137414455413818,0.772693395614624,293.2194519042969,297.1499938964844,293.1499938964844,0.067496620118618,-8434.099609375,304.16015625,0.5102466344833374,0.1143627241253852,0.5481237173080444,291.4250183105469,291.1499938964844,254.8500061035156,253.96002197265625,279.16973876953125,293.3456420898437,291.4277648925781,1.0,0.6079334020614624,0.492779791355133,0.492779791355133,1.0,1.0,-2.9712183475494385,1.09427809715271,1.8769402503967283,0.3221290707588196,0.0,0.0,0.9066968560218812,224.41407775878903,224.0,124.56202697753906,-36808.25390625,2629.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.161865234375,314.29669189453125,278.1499938964844,0.0,18000.0,319.54998779296875,36280.25390625,36000.0,0.0,0.0,0.9067916870117188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8078726530075075,1.807900667190552,-2.8052108973497525e-05,0.0,0.0009202782530337,0.0,0.0,674.3610229492188,0.0,0.0,0.0,0.993825376033783,4.0,0.0,1.0
550800,293.3706359863281,297.1499938964844,293.1499938964844,0.221321627497673,-4310.28173828125,304.1863098144531,0.7184897065162659,0.3029565513134002,0.2795478701591491,293.445556640625,297.1499938964844,293.1499938964844,0.3360367119312286,-6306.6767578125,304.20770263671875,0.7993577122688293,0.4234141409397125,0.4083409011363983,293.23760986328125,297.1499938964844,293.1499938964844,0.5839574933052063,-7188.93994140625,304.1931457519531,0.9247422814369202,0.662385106086731,0.4659961760044098,293.2857360839844,297.1499938964844,293.1499938964844,0.757082998752594,-11914.5986328125,304.1868591308594,0.9909353852272034,0.8137414455413818,0.772693395614624,293.2194519042969,297.1499938964844,293.1499938964844,0.067496620118618,-8434.099609375,304.16015625,0.5102466344833374,0.1143627241253852,0.5481237173080444,291.4250183105469,291.1499938964844,254.8500061035156,253.96002197265625,279.16973876953125,293.3456420898437,291.4277648925781,1.0,0.6079334020614624,0.492779791355133,0.492779791355133,1.0,1.0,-2.9712183475494385,1.09427809715271,1.8769402503967283,0.3221290707588196,0.0,0.0,0.9066968560218812,224.41407775878903,224.0,124.56202697753906,-36808.25390625,2629.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.161865234375,314.29669189453125,278.1499938964844,0.0,18000.0,319.54998779296875,36280.25390625,36000.0,0.0,0.0,0.9067916870117188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8078726530075075,1.807900667190552,-2.8052108973497525e-05,0.0,0.0009202782530337,0.0,0.0,674.3610229492188,0.0,0.0,0.0,0.993825376033783,4.0,0.0,1.0
550860,293.3698425292969,297.1499938964844,293.1499938964844,0.2158583849668502,-4225.8603515625,304.1832580566406,0.7115321755409241,0.2975279092788696,0.2747926712036133,293.4496459960937,297.1499938964844,293.1499938964844,0.3268314898014068,-6171.3642578125,304.2037658691406,0.7907326817512512,0.4150930643081665,0.4006566107273102,293.2398376464844,297.1499938964844,293.1499938964844,0.5787139534950256,-7141.51708984375,304.1874084472656,0.918880581855774,0.659710705280304,0.4642364978790283,293.2898254394531,297.1499938964844,293.1499938964844,0.749644935131073,-11824.2802734375,304.186767578125,0.9861565232276917,0.8094660043716431,0.7686764597892761,293.2198486328125,297.1499938964844,293.1499938964844,0.0659371316432952,-8294.8251953125,304.15936279296875,0.5051941275596619,0.1125227361917495,0.5403971672058105,291.4564819335937,291.1499938964844,254.93023681640625,254.03179931640625,279.1693115234375,293.3478088378906,291.4566955566406,1.0,0.6061091423034668,0.4946932196617126,0.4946932196617126,1.0,1.0,-2.940035581588745,1.0851939916610718,1.854841470718384,0.3208061158657074,0.0,0.0,0.8631467819213867,227.684814453125,227.0,59.86625289916992,-36415.578125,2587.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5008544921875,314.4665832519531,278.1499938964844,0.0,18000.0,319.54998779296875,36944.26953125,36000.0,0.0,0.0,0.9043169617652892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7281829118728638,1.7282094955444336,-2.6491126845940016e-05,0.0,0.0009177667088806,0.0,0.0,602.4912109375,0.0,0.0,0.0,0.9561785459518432,4.0,0.0,1.0
550920,293.3698425292969,297.1499938964844,293.1499938964844,0.2158583849668502,-4225.8603515625,304.1832580566406,0.7115321755409241,0.2975279092788696,0.2747926712036133,293.4496459960937,297.1499938964844,293.1499938964844,0.3268314898014068,-6171.3642578125,304.2037658691406,0.7907326817512512,0.4150930643081665,0.4006566107273102,293.2398376464844,297.1499938964844,293.1499938964844,0.5787139534950256,-7141.51708984375,304.1874084472656,0.918880581855774,0.659710705280304,0.4642364978790283,293.2898254394531,297.1499938964844,293.1499938964844,0.749644935131073,-11824.2802734375,304.186767578125,0.9861565232276917,0.8094660043716431,0.7686764597892761,293.2198486328125,297.1499938964844,293.1499938964844,0.0659371316432952,-8294.8251953125,304.15936279296875,0.5051941275596619,0.1125227361917495,0.5403971672058105,291.4564819335937,291.1499938964844,254.93023681640625,254.03179931640625,279.1693115234375,293.3478088378906,291.4566955566406,1.0,0.6061091423034668,0.4946932196617126,0.4946932196617126,1.0,1.0,-2.940035581588745,1.0851939916610718,1.854841470718384,0.3208061158657074,0.0,0.0,0.8631467819213867,227.684814453125,227.0,59.86625289916992,-36415.578125,2587.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5008544921875,314.4665832519531,278.1499938964844,0.0,18000.0,319.54998779296875,36944.26953125,36000.0,0.0,0.0,0.9043169617652892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7281829118728638,1.7282094955444336,-2.6491126845940016e-05,0.0,0.0009177667088806,0.0,0.0,602.4912109375,0.0,0.0,0.0,0.9561785459518432,4.0,0.0,1.0
550980,293.3678894042969,297.1499938964844,293.1499938964844,0.2114013880491256,-4157.43994140625,304.1795959472656,0.7047713398933411,0.2923482358455658,0.2702608406543731,293.45245361328125,297.1499938964844,293.1499938964844,0.3189958930015564,-6056.4853515625,304.19891357421875,0.7826959490776062,0.4069305956363678,0.3931154012680053,293.2407531738281,297.1499938964844,293.1499938964844,0.5757411122322083,-7116.71923828125,304.17987060546875,0.9138705134391784,0.6572443246841431,0.4626233279705047,293.2908630371094,297.1499938964844,293.1499938964844,0.7451921701431274,-11773.9287109375,304.1818542480469,0.9818602204322816,0.8057094216346741,0.7652444839477539,293.218994140625,297.1499938964844,293.1499938964844,0.0648031830787658,-8196.3134765625,304.1581115722656,0.5009408593177795,0.1109213382005691,0.5337141752243042,291.4493713378906,291.1499938964844,255.0099639892578,254.1031646728516,279.1687316894531,293.3482971191406,291.4484558105469,1.0,0.6043819785118103,0.4965380430221557,0.4965380430221557,1.0,1.0,-2.911428213119507,1.0769374370574951,1.834490776062012,0.3196677267551422,0.0,0.0,0.8234186172485352,230.52394104003903,230.0,6.979176998138428,-35971.078125,2548.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.94696044921875,314.6714172363281,278.1499938964844,0.0,18000.0,319.54998779296875,37128.4453125,36000.0,0.0,0.0,0.8991862535476685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.628838062286377,1.6288626194000244,-2.450758620398119e-05,0.0,0.0009125597425736,0.0,0.0,518.8359985351562,0.0,0.0,0.0,0.9095782041549684,4.0,0.0,1.0
551040,293.3678894042969,297.1499938964844,293.1499938964844,0.2114013880491256,-4157.43994140625,304.1795959472656,0.7047713398933411,0.2923482358455658,0.2702608406543731,293.45245361328125,297.1499938964844,293.1499938964844,0.3189958930015564,-6056.4853515625,304.19891357421875,0.7826959490776062,0.4069305956363678,0.3931154012680053,293.2407531738281,297.1499938964844,293.1499938964844,0.5757411122322083,-7116.71923828125,304.17987060546875,0.9138705134391784,0.6572443246841431,0.4626233279705047,293.2908630371094,297.1499938964844,293.1499938964844,0.7451921701431274,-11773.9287109375,304.1818542480469,0.9818602204322816,0.8057094216346741,0.7652444839477539,293.218994140625,297.1499938964844,293.1499938964844,0.0648031830787658,-8196.3134765625,304.1581115722656,0.5009408593177795,0.1109213382005691,0.5337141752243042,291.4493713378906,291.1499938964844,255.0099639892578,254.1031646728516,279.1687316894531,293.3482971191406,291.4484558105469,1.0,0.6043819785118103,0.4965380430221557,0.4965380430221557,1.0,1.0,-2.911428213119507,1.0769374370574951,1.834490776062012,0.3196677267551422,0.0,0.0,0.8234186172485352,230.52394104003903,230.0,6.979176998138428,-35971.078125,2548.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.94696044921875,314.6714172363281,278.1499938964844,0.0,18000.0,319.54998779296875,37128.4453125,36000.0,0.0,0.0,0.8991862535476685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.628838062286377,1.6288626194000244,-2.450758620398119e-05,0.0,0.0009125597425736,0.0,0.0,518.8359985351562,0.0,0.0,0.0,0.9095782041549684,4.0,0.0,1.0
551100,293.3667297363281,297.1499938964844,293.1499938964844,0.209396556019783,-4126.705078125,304.1778869628906,0.7014610171318054,0.2898169159889221,0.2680514752864837,293.45361328125,297.1499938964844,293.1499938964844,0.3153746724128723,-6003.28662109375,304.19659423828125,0.7787845730781555,0.4028745293617248,0.3893730640411377,293.24102783203125,297.1499938964844,293.1499938964844,0.5747745633125305,-7109.265625,304.1762084960937,0.9115342497825624,0.6560436487197876,0.4618447721004486,293.2908935546875,297.1499938964844,293.1499938964844,0.74363112449646,-11757.203125,304.1789245605469,0.979765236377716,0.803916871547699,0.7636289000511169,293.2183532714844,297.1499938964844,293.1499938964844,0.0643343180418014,-8156.3203125,304.1575012207031,0.4989858269691467,0.1101752892136573,0.5306444764137268,291.4377136230469,291.1499938964844,255.0496520996093,254.13870239257807,279.16851806640625,293.34820556640625,291.4364624023437,1.0,0.6035696864128113,0.4974461197853088,0.4974461197853088,1.0,1.0,-2.8977084159851074,1.0729882717132568,1.8247201442718504,0.3191348612308502,0.0,0.0,0.8053890466690063,231.89503479003903,230.0,-11.675591468811035,-35744.66015625,2530.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2002868652344,314.7870178222656,278.1499938964844,0.0,18000.0,319.07000732421875,37143.29296875,36000.0,0.0,0.0,0.8908047080039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5773510932922363,1.5773746967315674,-2.350851718802005e-05,0.0,0.0009040535078383,0.0,0.0,478.6917114257813,0.0,0.0,0.0,0.8856523036956787,4.0,0.0,1.0
551160,293.365478515625,297.1499938964844,293.1499938964844,0.2075557857751846,-4098.58740234375,304.1761474609375,0.6981871128082275,0.2873162031173706,0.2658707201480865,293.45465087890625,297.1499938964844,293.1499938964844,0.3119745850563049,-5953.36279296875,304.1943054199219,0.7749153971672058,0.3988256752490997,0.3856390714645386,293.2412109375,297.1499938964844,293.1499938964844,0.5742109417915344,-7105.7421875,304.1724548339844,0.9092735052108764,0.6548528075218201,0.4610746502876282,293.290771484375,297.1499938964844,293.1499938964844,0.7425798177719116,-11746.994140625,304.1755676269531,0.977670967578888,0.8021558523178101,0.7620484828948975,293.2176208496094,297.1499938964844,293.1499938964844,0.0639311075210571,-8122.59326171875,304.1568603515625,0.4971025884151459,0.1094540953636169,0.5277005434036255,291.4193420410156,291.1499938964844,255.08921813964844,254.1741485595703,279.1683349609375,293.3480224609375,291.4173278808594,1.0,0.6027902960777283,0.4983490109443664,0.4983490109443664,1.0,1.0,-2.8842365741729736,1.0691101551055908,1.8151265382766724,0.3186126053333282,0.0,0.0,0.7892130613327026,233.2621307373047,233.0,-31.93121910095215,-35491.8359375,2512.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4334411621094,314.8807067871094,278.1499938964844,0.0,18000.0,319.07000732421875,37116.06640625,36000.0,0.0,0.0,0.8859798312187195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5268609523773191,1.5268834829330444,-2.255060280731413e-05,0.0,0.0008991568465717,0.0,0.0,441.41748046875,0.0,0.0,0.0,0.8623959422111511,4.0,0.0,1.0
551220,293.3628234863281,297.1499938964844,293.1499938964844,0.2040510177612304,-4044.85400390625,304.1733093261719,0.6917245984077454,0.2823949456214905,0.2615846693515777,293.4564819335937,297.1499938964844,293.1499938964844,0.3053652644157409,-5855.6826171875,304.19061279296875,0.7672789096832275,0.39073446393013,0.3781815767288208,293.24151611328125,297.1499938964844,293.1499938964844,0.573497474193573,-7102.01806640625,304.1662292480469,0.904951810836792,0.6524834036827087,0.4595482051372528,293.2902526855469,297.1499938964844,293.1499938964844,0.7410195469856262,-11732.369140625,304.1697082519531,0.9734471440315248,0.7986927628517151,0.7589564323425293,293.21600341796875,297.1499938964844,293.1499938964844,0.0631995871663093,-8061.98974609375,304.15582275390625,0.4934825897216797,0.1080668345093727,0.5220903158187866,291.3773193359375,291.1499938964844,255.16798400878903,254.2447204589844,279.1681213378906,293.3474426269531,291.3755187988281,1.0,0.6013217568397522,0.5001470446586609,0.5001470446586609,1.0,1.0,-2.85783052444458,1.0614992380142212,1.7963311672210691,0.3175825774669647,0.0,0.0,0.7617844343185425,236.0139617919922,236.0,-49.553707122802734,-35034.90234375,2477.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9153137207031,315.08892822265625,278.1499938964844,0.0,18000.0,319.07000732421875,36966.15625,36000.0,0.0,0.0,0.8747414350509644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364347457885742,1.4364556074142456,-2.088951987389009e-05,0.0,0.000887751346454,0.0,0.0,379.6636962890625,0.0,0.0,0.0,0.8210915327072144,4.0,0.0,1.0
551280,293.3628234863281,297.1499938964844,293.1499938964844,0.2040510177612304,-4044.85400390625,304.1733093261719,0.6917245984077454,0.2823949456214905,0.2615846693515777,293.4564819335937,297.1499938964844,293.1499938964844,0.3053652644157409,-5855.6826171875,304.19061279296875,0.7672789096832275,0.39073446393013,0.3781815767288208,293.24151611328125,297.1499938964844,293.1499938964844,0.573497474193573,-7102.01806640625,304.1662292480469,0.904951810836792,0.6524834036827087,0.4595482051372528,293.2902526855469,297.1499938964844,293.1499938964844,0.7410195469856262,-11732.369140625,304.1697082519531,0.9734471440315248,0.7986927628517151,0.7589564323425293,293.21600341796875,297.1499938964844,293.1499938964844,0.0631995871663093,-8061.98974609375,304.15582275390625,0.4934825897216797,0.1080668345093727,0.5220903158187866,291.3773193359375,291.1499938964844,255.16798400878903,254.2447204589844,279.1681213378906,293.3474426269531,291.3755187988281,1.0,0.6013217568397522,0.5001470446586609,0.5001470446586609,1.0,1.0,-2.85783052444458,1.0614992380142212,1.7963311672210691,0.3175825774669647,0.0,0.0,0.7617844343185425,236.0139617919922,236.0,-49.553707122802734,-35034.90234375,2477.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9153137207031,315.08892822265625,278.1499938964844,0.0,18000.0,319.07000732421875,36966.15625,36000.0,0.0,0.0,0.8747414350509644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364347457885742,1.4364556074142456,-2.088951987389009e-05,0.0,0.000887751346454,0.0,0.0,379.6636962890625,0.0,0.0,0.0,0.8210915327072144,4.0,0.0,1.0
551340,293.36004638671875,297.1499938964844,293.1499938964844,0.2005686312913894,-3990.94189453125,304.1713562011719,0.6853596568107605,0.2775659561157226,0.2573845088481903,293.4581298828125,297.1499938964844,293.1499938964844,0.2986859381198883,-5755.82470703125,304.188232421875,0.7597621083259583,0.3826330602169037,0.3707181811332702,293.2418518066406,297.1499938964844,293.1499938964844,0.5727362632751465,-7096.75048828125,304.1621398925781,0.9008581042289734,0.6500928997993469,0.4580136835575104,293.28973388671875,297.1499938964844,293.1499938964844,0.7394276261329651,-11715.69140625,304.16583251953125,0.969135284423828,0.7952472567558289,0.7558950781822205,293.21435546875,297.1499938964844,293.1499938964844,0.0624824203550815,-8002.365234375,304.15509033203125,0.4899787306785583,0.1067322790622711,0.5167454481124878,291.3397827148437,291.1499938964844,255.2462615966797,254.3148803710937,279.16802978515625,293.3467712402344,291.3381652832031,1.0,0.5999526977539062,0.5019460916519165,0.5019460916519165,1.0,1.0,-2.831867218017578,1.0539926290512085,1.7778745889663696,0.3165508210659027,0.0,0.0,0.7390343546867371,238.8105010986328,239.0,-50.91462707519531,-34611.8828125,2444.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3816223144531,315.2957763671875,278.1499938964844,0.0,18000.0,318.5899963378906,36817.23046875,36000.0,0.0,0.0,0.8569503426551819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3586320877075195,1.358651638031006,-1.953529499587603e-05,0.0,0.0008696956210769,0.0,0.0,331.68853759765625,0.0,0.0,0.0,0.786012589931488,4.0,0.0,1.0
551400,293.36004638671875,297.1499938964844,293.1499938964844,0.2005686312913894,-3990.94189453125,304.1713562011719,0.6853596568107605,0.2775659561157226,0.2573845088481903,293.4581298828125,297.1499938964844,293.1499938964844,0.2986859381198883,-5755.82470703125,304.188232421875,0.7597621083259583,0.3826330602169037,0.3707181811332702,293.2418518066406,297.1499938964844,293.1499938964844,0.5727362632751465,-7096.75048828125,304.1621398925781,0.9008581042289734,0.6500928997993469,0.4580136835575104,293.28973388671875,297.1499938964844,293.1499938964844,0.7394276261329651,-11715.69140625,304.16583251953125,0.969135284423828,0.7952472567558289,0.7558950781822205,293.21435546875,297.1499938964844,293.1499938964844,0.0624824203550815,-8002.365234375,304.15509033203125,0.4899787306785583,0.1067322790622711,0.5167454481124878,291.3397827148437,291.1499938964844,255.2462615966797,254.3148803710937,279.16802978515625,293.3467712402344,291.3381652832031,1.0,0.5999526977539062,0.5019460916519165,0.5019460916519165,1.0,1.0,-2.831867218017578,1.0539926290512085,1.7778745889663696,0.3165508210659027,0.0,0.0,0.7390343546867371,238.8105010986328,239.0,-50.91462707519531,-34611.8828125,2444.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3816223144531,315.2957763671875,278.1499938964844,0.0,18000.0,318.5899963378906,36817.23046875,36000.0,0.0,0.0,0.8569503426551819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3586320877075195,1.358651638031006,-1.953529499587603e-05,0.0,0.0008696956210769,0.0,0.0,331.68853759765625,0.0,0.0,0.0,0.786012589931488,4.0,0.0,1.0
551460,293.357177734375,297.1499938964844,293.1499938964844,0.1972305625677108,-3939.052734375,304.1698303222656,0.6791080832481384,0.2728255689144134,0.2532638907432556,293.45965576171875,297.1499938964844,293.1499938964844,0.292111188173294,-5656.8515625,304.1864624023437,0.7523768544197083,0.3745177686214447,0.363240897655487,293.2422790527344,297.1499938964844,293.1499938964844,0.572227418422699,-7093.4541015625,304.1589660644531,0.8968377113342285,0.6476799845695496,0.456462413072586,293.28924560546875,297.1499938964844,293.1499938964844,0.7381750345230103,-11702.5322265625,304.1626892089844,0.9647337794303894,0.7918078899383545,0.7528389096260071,293.2126770019531,297.1499938964844,293.1499938964844,0.061815645545721,-7947.416015625,304.1545104980469,0.4865272045135498,0.1054371073842048,0.5115926861763,291.2989807128906,291.1499938964844,255.3240509033203,254.38462829589844,279.1680603027344,293.3460388183594,291.2973327636719,1.0,0.5986629128456116,0.5037523508071899,0.5037523508071899,1.0,1.0,-2.8062007427215576,1.046543836593628,1.7596570253372192,0.3155060112476349,0.0,0.0,0.7218826413154602,241.64666748046875,242.0,-54.496192932128906,-34179.07421875,2413.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7295837402344,315.428466796875,278.1499938964844,0.0,18000.0,318.5899963378906,36632.6953125,36000.0,0.0,0.0,0.8415836095809937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2959519624710083,1.295970439910889,-1.848316242103465e-05,0.0,0.0008541003917343,0.0,0.0,296.1929626464844,0.0,0.0,0.0,0.7581558227539062,4.0,0.0,1.0
551520,293.357177734375,297.1499938964844,293.1499938964844,0.1972305625677108,-3939.052734375,304.1698303222656,0.6791080832481384,0.2728255689144134,0.2532638907432556,293.45965576171875,297.1499938964844,293.1499938964844,0.292111188173294,-5656.8515625,304.1864624023437,0.7523768544197083,0.3745177686214447,0.363240897655487,293.2422790527344,297.1499938964844,293.1499938964844,0.572227418422699,-7093.4541015625,304.1589660644531,0.8968377113342285,0.6476799845695496,0.456462413072586,293.28924560546875,297.1499938964844,293.1499938964844,0.7381750345230103,-11702.5322265625,304.1626892089844,0.9647337794303894,0.7918078899383545,0.7528389096260071,293.2126770019531,297.1499938964844,293.1499938964844,0.061815645545721,-7947.416015625,304.1545104980469,0.4865272045135498,0.1054371073842048,0.5115926861763,291.2989807128906,291.1499938964844,255.3240509033203,254.38462829589844,279.1680603027344,293.3460388183594,291.2973327636719,1.0,0.5986629128456116,0.5037523508071899,0.5037523508071899,1.0,1.0,-2.8062007427215576,1.046543836593628,1.7596570253372192,0.3155060112476349,0.0,0.0,0.7218826413154602,241.64666748046875,242.0,-54.496192932128906,-34179.07421875,2413.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7295837402344,315.428466796875,278.1499938964844,0.0,18000.0,318.5899963378906,36632.6953125,36000.0,0.0,0.0,0.8415836095809937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2959519624710083,1.295970439910889,-1.848316242103465e-05,0.0,0.0008541003917343,0.0,0.0,296.1929626464844,0.0,0.0,0.0,0.7581558227539062,4.0,0.0,1.0
551580,293.354248046875,297.1499938964844,293.1499938964844,0.1938287168741226,-3885.641357421875,304.1688842773437,0.6729965209960938,0.2681728005409241,0.2492220848798751,293.4610595703125,297.1499938964844,293.1499938964844,0.2853316962718963,-5553.72412109375,304.1856384277344,0.7451346516609192,0.3663888871669769,0.3557501137256622,293.2427673339844,297.1499938964844,293.1499938964844,0.5713774561882019,-7086.0341796875,304.1574401855469,0.8928715586662292,0.6452435255050659,0.4548967182636261,293.288818359375,297.1499938964844,293.1499938964844,0.7365207076072693,-11683.04296875,304.1612243652344,0.9602606296539308,0.7883671522140503,0.7497857213020325,293.2110900878906,297.1499938964844,293.1499938964844,0.0611190758645534,-7889.38037109375,304.1541748046875,0.4830750226974487,0.104175291955471,0.5065968036651611,291.2665100097656,291.1499938964844,255.4013519287109,254.4539489746093,279.1681213378906,293.3453063964844,291.2651062011719,1.0,0.5974395871162415,0.5055690407752991,0.5055690407752991,1.0,1.0,-2.78078842163086,1.0391418933868408,1.7416465282440186,0.3144481778144836,0.0,0.0,0.7085772156715393,244.5098419189453,245.0,-47.1786994934082,-33789.70703125,2382.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.99761962890625,315.5284118652344,278.1499938964844,0.0,18000.0,318.5899963378906,36486.22265625,36000.0,0.0,0.0,0.8257802724838257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479981184005735,1.2480157613754272,-1.7709242456476204e-05,0.0,0.0008380619692616,0.0,0.0,270.9471740722656,0.0,0.0,0.0,0.7370223999023438,4.0,0.0,1.0
551640,293.354248046875,297.1499938964844,293.1499938964844,0.1938287168741226,-3885.641357421875,304.1688842773437,0.6729965209960938,0.2681728005409241,0.2492220848798751,293.4610595703125,297.1499938964844,293.1499938964844,0.2853316962718963,-5553.72412109375,304.1856384277344,0.7451346516609192,0.3663888871669769,0.3557501137256622,293.2427673339844,297.1499938964844,293.1499938964844,0.5713774561882019,-7086.0341796875,304.1574401855469,0.8928715586662292,0.6452435255050659,0.4548967182636261,293.288818359375,297.1499938964844,293.1499938964844,0.7365207076072693,-11683.04296875,304.1612243652344,0.9602606296539308,0.7883671522140503,0.7497857213020325,293.2110900878906,297.1499938964844,293.1499938964844,0.0611190758645534,-7889.38037109375,304.1541748046875,0.4830750226974487,0.104175291955471,0.5065968036651611,291.2665100097656,291.1499938964844,255.4013519287109,254.4539489746093,279.1681213378906,293.3453063964844,291.2651062011719,1.0,0.5974395871162415,0.5055690407752991,0.5055690407752991,1.0,1.0,-2.78078842163086,1.0391418933868408,1.7416465282440186,0.3144481778144836,0.0,0.0,0.7085772156715393,244.5098419189453,245.0,-47.1786994934082,-33789.70703125,2382.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.99761962890625,315.5284118652344,278.1499938964844,0.0,18000.0,318.5899963378906,36486.22265625,36000.0,0.0,0.0,0.8257802724838257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479981184005735,1.2480157613754272,-1.7709242456476204e-05,0.0,0.0008380619692616,0.0,0.0,270.9471740722656,0.0,0.0,0.0,0.7370223999023438,4.0,0.0,1.0
551700,293.3527526855469,297.1499938964844,293.1499938964844,0.1921215653419494,-3858.686767578125,304.1685485839844,0.6699997186660767,0.2658793330192566,0.2472304105758667,293.46173095703125,297.1499938964844,293.1499938964844,0.2818910181522369,-5501.05712890625,304.1853942871094,0.7415642738342285,0.3623199760913849,0.3519997298717499,293.2430419921875,297.1499938964844,293.1499938964844,0.5708578824996948,-7081.220703125,304.1570129394531,0.8909096121788025,0.6440160274505615,0.4541070759296417,293.28863525390625,297.1499938964844,293.1499938964844,0.7355817556381226,-11671.6142578125,304.1609191894531,0.9580005407333374,0.7866443395614624,0.748256504535675,293.2102966308594,297.1499938964844,293.1499938964844,0.0607652850449085,-7859.78857421875,304.154052734375,0.4813310205936432,0.1035558059811592,0.5041515827178955,291.2523803710937,291.1499938964844,255.43983459472656,254.48846435546875,279.1681823730469,293.34490966796875,291.2510986328125,1.0,0.596849799156189,0.506481945514679,0.506481945514679,1.0,1.0,-2.7681634426116943,1.0354541540145874,1.732709288597107,0.313913494348526,0.0,0.0,0.7031756043434143,245.94918823242188,245.0,-43.3204231262207,-33602.64453125,2367.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.09783935546875,315.5611877441406,278.1499938964844,0.0,18000.0,318.1099853515625,36423.6015625,36000.0,0.0,0.0,0.8130588531494141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228335738182068,1.2283530235290527,-1.7399406715412624e-05,0.0,0.000825151335448,0.0,0.0,261.0558166503906,0.0,0.0,0.0,0.7284296154975891,4.0,0.0,1.0
551760,293.3512268066406,297.1499938964844,293.1499938964844,0.1904692947864532,-3832.6064453125,304.1681823730469,0.6670458912849426,0.2636082768440246,0.2452581971883773,293.4623413085937,297.1499938964844,293.1499938964844,0.278502881526947,-5449.1171875,304.18511962890625,0.7380234003067017,0.3582492470741272,0.3482465744018554,293.2433166503906,297.1499938964844,293.1499938964844,0.5704396963119507,-7077.45849609375,304.156494140625,0.8889638781547546,0.6427851319313049,0.4533139169216156,293.2884521484375,297.1499938964844,293.1499938964844,0.7347725033760071,-11661.9296875,304.1603698730469,0.9557285904884338,0.7849227786064148,0.7467266321182251,293.20953369140625,297.1499938964844,293.1499938964844,0.0604295842349529,-7831.94873046875,304.1539306640625,0.4795655012130737,0.1029435992240905,0.5017393231391907,291.236328125,291.1499938964844,255.47817993164065,254.5228576660156,279.1682434082031,293.34454345703125,291.2345886230469,1.0,0.5962734222412109,0.5073978304862976,0.5073978304862976,1.0,1.0,-2.7555935382843018,1.031775712966919,1.7238177061080933,0.313375174999237,0.0,0.0,0.6989917755126953,247.39187622070312,248.0,-45.46548461914063,-33395.12890625,2352.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1405029296875,315.5536804199219,278.1499938964844,0.0,18000.0,318.1099853515625,36357.7890625,36000.0,0.0,0.0,0.8046082854270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2115554809570312,1.2115726470947266,-1.713590245344676e-05,0.0,0.0008165750768966,0.0,0.0,252.793701171875,0.0,0.0,0.0,0.721163272857666,4.0,0.0,1.0
551820,293.34814453125,297.1499938964844,293.1499938964844,0.1871619522571563,-3780.1201171875,304.16766357421875,0.6612803936004639,0.2591354846954345,0.2413750886917114,293.4634704589844,297.1499938964844,293.1499938964844,0.2716412842273712,-5343.2880859375,304.18487548828125,0.7310059070587158,0.3501058220863342,0.3407363593578338,293.2438049316406,297.1499938964844,293.1499938964844,0.5694389939308167,-7068.0244140625,304.1560363769531,0.8851311206817627,0.640320360660553,0.451724648475647,293.2880859375,297.1499938964844,293.1499938964844,0.7329634428024292,-11639.671875,304.15997314453125,0.9511672258377076,0.7814916372299194,0.7436769008636475,293.2080078125,297.1499938964844,293.1499938964844,0.0597484074532985,-7775.24267578125,304.1537475585937,0.4759405553340912,0.1017410308122634,0.4970113635063171,291.2073974609375,291.1499938964844,255.5545349121093,254.59133911132807,279.1683349609375,293.3437194824219,291.2061767578125,1.0,0.5951608419418335,0.5092378854751587,0.5092378854751587,1.0,1.0,-2.730647325515747,1.0244581699371338,1.7061892747879028,0.3122915029525757,0.0,0.0,0.6934195756912231,250.2815399169922,251.0,-39.90169525146485,-33027.25390625,2323.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1488037109375,315.5105285644531,278.1499938964844,0.0,18000.0,318.1099853515625,36219.35546875,36000.0,0.0,0.0,0.7883535027503967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1890535354614258,1.1890703439712524,-1.6776572010712698e-05,0.0,0.0008000785601325,0.0,0.0,241.8922882080078,0.0,0.0,0.0,0.7113819122314453,4.0,0.0,1.0
551880,293.34814453125,297.1499938964844,293.1499938964844,0.1871619522571563,-3780.1201171875,304.16766357421875,0.6612803936004639,0.2591354846954345,0.2413750886917114,293.4634704589844,297.1499938964844,293.1499938964844,0.2716412842273712,-5343.2880859375,304.18487548828125,0.7310059070587158,0.3501058220863342,0.3407363593578338,293.2438049316406,297.1499938964844,293.1499938964844,0.5694389939308167,-7068.0244140625,304.1560363769531,0.8851311206817627,0.640320360660553,0.451724648475647,293.2880859375,297.1499938964844,293.1499938964844,0.7329634428024292,-11639.671875,304.15997314453125,0.9511672258377076,0.7814916372299194,0.7436769008636475,293.2080078125,297.1499938964844,293.1499938964844,0.0597484074532985,-7775.24267578125,304.1537475585937,0.4759405553340912,0.1017410308122634,0.4970113635063171,291.2073974609375,291.1499938964844,255.5545349121093,254.59133911132807,279.1683349609375,293.3437194824219,291.2061767578125,1.0,0.5951608419418335,0.5092378854751587,0.5092378854751587,1.0,1.0,-2.730647325515747,1.0244581699371338,1.7061892747879028,0.3122915029525757,0.0,0.0,0.6934195756912231,250.2815399169922,251.0,-39.90169525146485,-33027.25390625,2323.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1488037109375,315.5105285644531,278.1499938964844,0.0,18000.0,318.1099853515625,36219.35546875,36000.0,0.0,0.0,0.7883535027503967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1890535354614258,1.1890703439712524,-1.6776572010712698e-05,0.0,0.0008000785601325,0.0,0.0,241.8922882080078,0.0,0.0,0.0,0.7113819122314453,4.0,0.0,1.0
551940,293.3450012207031,297.1499938964844,293.1499938964844,0.1838339120149612,-3726.93896484375,304.1673278808594,0.6557105779647827,0.254754364490509,0.23757304251194,293.4644775390625,297.1499938964844,293.1499938964844,0.2646441161632538,-5234.529296875,304.1849060058594,0.7239903211593628,0.3419608175754547,0.3332222104072571,293.2442932128906,297.1499938964844,293.1499938964844,0.56813645362854,-7055.35205078125,304.1562194824219,0.8813722729682922,0.6378430724143982,0.4501269161701202,293.2877197265625,297.1499938964844,293.1499938964844,0.730790913105011,-11612.4052734375,304.1602783203125,0.9465881586074828,0.7780638337135315,0.740631103515625,293.2065734863281,297.1499938964844,293.1499938964844,0.0590474791824817,-7716.57470703125,304.1536865234375,0.4721315801143646,0.1005665734410286,0.4924087822437286,291.18475341796875,291.1499938964844,255.63040161132807,254.6593780517578,279.16845703125,293.3428649902344,291.1837463378906,1.0,0.5940989255905151,0.5110898017883301,0.5110898017883301,1.0,1.0,-2.705939769744873,1.0171865224838257,1.6887531280517578,0.311197966337204,0.0,0.0,0.6903477311134338,253.1775360107422,254.0,-33.21281814575195,-32676.662109375,2294.600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.06219482421875,315.4188537597656,278.1499938964844,0.0,18000.0,317.6300048828125,36124.828125,36000.0,0.0,0.0,0.7684121131896973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175634741783142,1.1756513118743896,-1.6562506061745808e-05,0.0,0.0007798405713401,0.0,0.0,235.5260772705078,0.0,0.0,0.0,0.7055840492248535,4.0,0.0,1.0
552000,293.3450012207031,297.1499938964844,293.1499938964844,0.1838339120149612,-3726.93896484375,304.1673278808594,0.6557105779647827,0.254754364490509,0.23757304251194,293.4644775390625,297.1499938964844,293.1499938964844,0.2646441161632538,-5234.529296875,304.1849060058594,0.7239903211593628,0.3419608175754547,0.3332222104072571,293.2442932128906,297.1499938964844,293.1499938964844,0.56813645362854,-7055.35205078125,304.1562194824219,0.8813722729682922,0.6378430724143982,0.4501269161701202,293.2877197265625,297.1499938964844,293.1499938964844,0.730790913105011,-11612.4052734375,304.1602783203125,0.9465881586074828,0.7780638337135315,0.740631103515625,293.2065734863281,297.1499938964844,293.1499938964844,0.0590474791824817,-7716.57470703125,304.1536865234375,0.4721315801143646,0.1005665734410286,0.4924087822437286,291.18475341796875,291.1499938964844,255.63040161132807,254.6593780517578,279.16845703125,293.3428649902344,291.1837463378906,1.0,0.5940989255905151,0.5110898017883301,0.5110898017883301,1.0,1.0,-2.705939769744873,1.0171865224838257,1.6887531280517578,0.311197966337204,0.0,0.0,0.6903477311134338,253.1775360107422,254.0,-33.21281814575195,-32676.662109375,2294.600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.06219482421875,315.4188537597656,278.1499938964844,0.0,18000.0,317.6300048828125,36124.828125,36000.0,0.0,0.0,0.7684121131896973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175634741783142,1.1756513118743896,-1.6562506061745808e-05,0.0,0.0007798405713401,0.0,0.0,235.5260772705078,0.0,0.0,0.0,0.7055840492248535,4.0,0.0,1.0
552060,293.3417663574219,297.1499938964844,293.1499938964844,0.1806361824274063,-3675.729736328125,304.1668701171875,0.6503449082374573,0.2504676282405853,0.2338536828756332,293.46533203125,297.1499938964844,293.1499938964844,0.2577322423458099,-5126.56640625,304.1847839355469,0.7168231010437012,0.3338199853897095,0.3257084190845489,293.2447509765625,297.1499938964844,293.1499938964844,0.5669667720794678,-7044.11083984375,304.1560974121094,0.8776925206184387,0.6353645920753479,0.4485250413417816,293.287353515625,297.1499938964844,293.1499938964844,0.7287948727607727,-11587.6201171875,304.1601867675781,0.9420123100280762,0.7746521234512329,0.7375949621200562,293.20513916015625,297.1499938964844,293.1499938964844,0.0583832487463951,-7661.42822265625,304.153564453125,0.468064546585083,0.0994195863604545,0.4879271388053894,291.1590270996094,291.1499938964844,255.705795288086,254.7269744873047,279.1685791015625,293.3419494628906,291.1579895019531,1.0,0.5930861234664917,0.5129528045654297,0.5129528045654297,1.0,1.0,-2.6814844608306885,1.0099666118621826,1.671517848968506,0.3100957870483398,0.0,0.0,0.6908417344093323,256.0760498046875,257.0,-34.50599670410156,-32309.625,2266.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.82147216796875,315.2328796386719,278.1499938964844,0.0,18000.0,317.6300048828125,36011.1328125,36000.0,0.0,0.0,0.7535428404808044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1722582578659058,1.172274827957153,-1.6488653272972442e-05,0.0,0.0007647501770406,0.0,0.0,233.72726440429688,0.0,0.0,0.0,0.7041414380073547,4.0,0.0,1.0
552120,293.3417663574219,297.1499938964844,293.1499938964844,0.1806361824274063,-3675.729736328125,304.1668701171875,0.6503449082374573,0.2504676282405853,0.2338536828756332,293.46533203125,297.1499938964844,293.1499938964844,0.2577322423458099,-5126.56640625,304.1847839355469,0.7168231010437012,0.3338199853897095,0.3257084190845489,293.2447509765625,297.1499938964844,293.1499938964844,0.5669667720794678,-7044.11083984375,304.1560974121094,0.8776925206184387,0.6353645920753479,0.4485250413417816,293.287353515625,297.1499938964844,293.1499938964844,0.7287948727607727,-11587.6201171875,304.1601867675781,0.9420123100280762,0.7746521234512329,0.7375949621200562,293.20513916015625,297.1499938964844,293.1499938964844,0.0583832487463951,-7661.42822265625,304.153564453125,0.468064546585083,0.0994195863604545,0.4879271388053894,291.1590270996094,291.1499938964844,255.705795288086,254.7269744873047,279.1685791015625,293.3419494628906,291.1579895019531,1.0,0.5930861234664917,0.5129528045654297,0.5129528045654297,1.0,1.0,-2.6814844608306885,1.0099666118621826,1.671517848968506,0.3100957870483398,0.0,0.0,0.6908417344093323,256.0760498046875,257.0,-34.50599670410156,-32309.625,2266.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.82147216796875,315.2328796386719,278.1499938964844,0.0,18000.0,317.6300048828125,36011.1328125,36000.0,0.0,0.0,0.7535428404808044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1722582578659058,1.172274827957153,-1.6488653272972442e-05,0.0,0.0007647501770406,0.0,0.0,233.72726440429688,0.0,0.0,0.0,0.7041414380073547,4.0,0.0,1.0
552180,293.3385009765625,297.1499938964844,293.1499938964844,0.177412673830986,-3623.7333984375,304.1666259765625,0.6451849341392517,0.2462766766548156,0.2302192002534866,293.466064453125,297.1499938964844,293.1499938964844,0.2506866753101349,-5015.623046875,304.1849365234375,0.7092583775520325,0.3256869912147522,0.3181996047496795,293.2451477050781,297.1499938964844,293.1499938964844,0.5654618144035339,-7029.3115234375,304.1565856933594,0.87409508228302,0.6328845024108887,0.4469232261180877,293.2869567871094,297.1499938964844,293.1499938964844,0.7263946533203125,-11557.3115234375,304.1607971191406,0.9374603629112244,0.7712550163269043,0.7345749139785767,293.20379638671875,297.1499938964844,293.1499938964844,0.0576942488551139,-7603.8388671875,304.1535339355469,0.4636592268943786,0.0982997864484787,0.4835651218891144,291.14019775390625,291.1499938964844,255.7807159423828,254.79412841796875,279.1686706542969,293.34100341796875,291.13934326171875,1.0,0.5921227931976318,0.514826238155365,0.514826238155365,1.0,1.0,-2.65730094909668,1.002806305885315,1.6544945240020752,0.3089884221553802,0.0,0.0,0.6934503316879272,258.9755554199219,260.0,-28.110557556152344,-31976.615234375,2239.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.507080078125,315.0167236328125,278.1499938964844,0.0,18000.0,317.6300048828125,35933.26171875,36000.0,0.0,0.0,0.7405354976654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1778109073638916,1.1778273582458496,-1.655028245295398e-05,0.0,0.0007515493780374,0.0,0.0,236.05064392089844,0.0,0.0,0.0,0.7064889073371887,4.0,0.0,1.0
552240,293.3385009765625,297.1499938964844,293.1499938964844,0.177412673830986,-3623.7333984375,304.1666259765625,0.6451849341392517,0.2462766766548156,0.2302192002534866,293.466064453125,297.1499938964844,293.1499938964844,0.2506866753101349,-5015.623046875,304.1849365234375,0.7092583775520325,0.3256869912147522,0.3181996047496795,293.2451477050781,297.1499938964844,293.1499938964844,0.5654618144035339,-7029.3115234375,304.1565856933594,0.87409508228302,0.6328845024108887,0.4469232261180877,293.2869567871094,297.1499938964844,293.1499938964844,0.7263946533203125,-11557.3115234375,304.1607971191406,0.9374603629112244,0.7712550163269043,0.7345749139785767,293.20379638671875,297.1499938964844,293.1499938964844,0.0576942488551139,-7603.8388671875,304.1535339355469,0.4636592268943786,0.0982997864484787,0.4835651218891144,291.14019775390625,291.1499938964844,255.7807159423828,254.79412841796875,279.1686706542969,293.34100341796875,291.13934326171875,1.0,0.5921227931976318,0.514826238155365,0.514826238155365,1.0,1.0,-2.65730094909668,1.002806305885315,1.6544945240020752,0.3089884221553802,0.0,0.0,0.6934503316879272,258.9755554199219,260.0,-28.110557556152344,-31976.615234375,2239.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.507080078125,315.0167236328125,278.1499938964844,0.0,18000.0,317.6300048828125,35933.26171875,36000.0,0.0,0.0,0.7405354976654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1778109073638916,1.1778273582458496,-1.655028245295398e-05,0.0,0.0007515493780374,0.0,0.0,236.05064392089844,0.0,0.0,0.0,0.7064889073371887,4.0,0.0,1.0
552300,293.3368225097656,297.1499938964844,293.1499938964844,0.1758070141077041,-3597.72119140625,304.1665344238281,0.6426792144775391,0.2442174106836319,0.2284339815378189,293.4663391113281,297.1499938964844,293.1499938964844,0.2471377998590469,-4959.43603515625,304.1850280761719,0.7052720785140991,0.3216242790222168,0.3144477903842926,293.2453308105469,297.1499938964844,293.1499938964844,0.5646207332611084,-7021.00390625,304.1568908691406,0.87232506275177,0.6316426992416382,0.4461207687854767,293.2867431640625,297.1499938964844,293.1499938964844,0.725087583065033,-11540.7587890625,304.16119384765625,0.9351961612701416,0.7695602178573608,0.7330678701400757,293.203125,297.1499938964844,293.1499938964844,0.057346187531948,-7574.6904296875,304.15350341796875,0.4613401591777801,0.0977497920393943,0.4814280569553375,291.1324462890625,291.1499938964844,255.8180084228516,254.82752990722656,279.1687316894531,293.3404846191406,291.1317138671875,1.0,0.5916591286659241,0.5157670378684998,0.5157670378684998,1.0,1.0,-2.6453053951263428,0.9992467761039734,1.6460585594177246,0.3084321916103363,0.0,0.0,0.6954113841056824,260.4264831542969,260.0,-24.835369110107425,-31816.673828125,2226.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3294372558594,314.89910888671875,278.1499938964844,0.0,18000.0,317.1499938964844,35901.67578125,36000.0,0.0,0.0,0.7299414277076721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1828954219818115,1.182911992073059,-1.661602800595574e-05,0.0,0.0007407977827824,0.0,0.0,238.29042053222656,0.0,0.0,0.0,0.7086687684059143,4.0,0.0,1.0
552360,293.33514404296875,297.1499938964844,293.1499938964844,0.1742564290761947,-3572.615966796875,304.16632080078125,0.6402204036712646,0.2421820759773254,0.226669579744339,293.46661376953125,297.1499938964844,293.1499938964844,0.243644505739212,-4904.03466796875,304.1850280761719,0.7012584209442139,0.3175650238990783,0.3106980621814728,293.2454833984375,297.1499938964844,293.1499938964844,0.5638781785964966,-7013.78271484375,304.156982421875,0.8705746531486511,0.6304014921188354,0.4453177452087402,293.2865295410156,297.1499938964844,293.1499938964844,0.7239046692848206,-11525.9853515625,304.16131591796875,0.9329433441162108,0.767869770526886,0.7315633296966553,293.20245361328125,297.1499938964844,293.1499938964844,0.0570159554481506,-7547.2626953125,304.1534729003906,0.4590582251548767,0.0972060933709144,0.4793187081813812,291.1226806640625,291.1499938964844,255.85516357421875,254.8608245849609,279.1687927246094,293.3399963378906,291.12139892578125,1.0,0.5912070870399475,0.5167104601860046,0.5167104601860046,1.0,1.0,-2.633373022079468,0.9957005977630616,1.6376724243164062,0.3078740835189819,0.0,0.0,0.6981757879257202,261.8778381347656,263.0,-27.57804298400879,-31635.66015625,2213.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1068420410156,314.74810791015625,278.1499938964844,0.0,18000.0,317.1499938964844,35866.234375,36000.0,0.0,0.0,0.7240283489227295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894811391830444,1.1894978284835815,-1.6702888387953863e-05,0.0,0.0007347966893576,0.0,0.0,241.22872924804688,0.0,0.0,0.0,0.7115371823310852,4.0,0.0,1.0
552420,293.3316955566406,297.1499938964844,293.1499938964844,0.1711789667606353,-3522.57080078125,304.166015625,0.6354377269744873,0.2381859570741653,0.2232067435979843,293.467041015625,297.1499938964844,293.1499938964844,0.2366274893283844,-4792.11328125,304.18505859375,0.6931858658790588,0.309459775686264,0.3032090961933136,293.2457580566406,297.1499938964844,293.1499938964844,0.5622629523277283,-6997.9423828125,304.1573791503906,0.8671375513076782,0.6279261708259583,0.4437159895896911,293.2860412597656,297.1499938964844,293.1499938964844,0.7213874459266663,-11494.3369140625,304.1617736816406,0.9284884333610536,0.7645092010498047,0.7285723090171814,293.201171875,297.1499938964844,293.1499938964844,0.0563514269888401,-7491.96337890625,304.1534118652344,0.4546306431293487,0.0961380377411842,0.4751842319965362,291.1052551269531,291.1499938964844,255.9291381835937,254.92706298828125,279.1688842773437,293.3388977050781,291.10455322265625,1.0,0.590339183807373,0.5186040997505188,0.5186040997505188,1.0,1.0,-2.609729051589966,0.988660216331482,1.6210687160491943,0.3067560493946075,0.0,0.0,0.7054517269134521,264.77947998046875,266.0,-23.204530715942383,-31318.99609375,2188.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.63653564453125,314.4474792480469,278.1499938964844,0.0,18000.0,317.1499938964844,35781.01953125,36000.0,0.0,0.0,0.713840901851654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2099179029464722,1.209934949874878,-1.6981388398562558e-05,0.0,0.0007244577864184,0.0,0.0,250.5830993652344,0.0,0.0,0.0,0.7203548550605774,4.0,0.0,1.0
