time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552480,293.3316955566406,297.1499938964844,293.1499938964844,0.1711789667606353,-3522.57080078125,304.166015625,0.6354377269744873,0.2381859570741653,0.2232067435979843,293.467041015625,297.1499938964844,293.1499938964844,0.2366274893283844,-4792.11328125,304.18505859375,0.6931858658790588,0.309459775686264,0.3032090961933136,293.2457580566406,297.1499938964844,293.1499938964844,0.5622629523277283,-6997.9423828125,304.1573791503906,0.8671375513076782,0.6279261708259583,0.4437159895896911,293.2860412597656,297.1499938964844,293.1499938964844,0.7213874459266663,-11494.3369140625,304.1617736816406,0.9284884333610536,0.7645092010498047,0.7285723090171814,293.201171875,297.1499938964844,293.1499938964844,0.0563514269888401,-7491.96337890625,304.1534118652344,0.4546306431293487,0.0961380377411842,0.4751842319965362,291.1052551269531,291.1499938964844,255.9291381835937,254.92706298828125,279.1688842773437,293.3388977050781,291.10455322265625,1.0,0.590339183807373,0.5186040997505188,0.5186040997505188,1.0,1.0,-2.609729051589966,0.988660216331482,1.6210687160491943,0.3067560493946075,0.0,0.0,0.7054517269134521,264.77947998046875,266.0,-23.204530715942383,-31318.99609375,2188.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.63653564453125,314.4474792480469,278.1499938964844,0.0,18000.0,317.1499938964844,35781.01953125,36000.0,0.0,0.0,0.713840901851654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2099179029464722,1.209934949874878,-1.6981388398562558e-05,0.0,0.0007244577864184,0.0,0.0,250.5830993652344,0.0,0.0,0.0,0.7203548550605774,4.0,0.0,1.0
552540,293.3282165527344,297.1499938964844,293.1499938964844,0.1680944412946701,-3472.07763671875,304.16583251953125,0.630808413028717,0.2342883199453354,0.2198312133550644,293.4673156738281,297.1499938964844,293.1499938964844,0.2295216768980026,-4677.85791015625,304.1852111816406,0.6850829720497131,0.3013732731342315,0.2957352697849273,293.2460327148437,297.1499938964844,293.1499938964844,0.5603254437446594,-6978.775390625,304.1581420898437,0.8637765645980835,0.62544846534729,0.4421133995056152,293.2855529785156,297.1499938964844,293.1499938964844,0.7184780836105347,-11457.5029296875,304.1626892089844,0.9241073727607728,0.7611598968505859,0.7255933880805969,293.1999206542969,297.1499938964844,293.1499938964844,0.0556655377149581,-7434.58349609375,304.1534423828125,0.450382798910141,0.0950948372483253,0.4711599349975586,291.0944519042969,291.1499938964844,256.0026550292969,254.99282836914065,279.1689758300781,293.3377990722656,291.093994140625,1.0,0.5895181894302368,0.5205078721046448,0.5205078721046448,1.0,1.0,-2.5863544940948486,0.981681227684021,1.6046732664108276,0.3056342005729675,0.0,0.0,0.7136409282684326,267.6837463378906,269.0,-16.5803165435791,-31020.78515625,2163.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1547241210937,314.1460876464844,278.1499938964844,0.0,18000.0,316.6700134277344,35738.48828125,36000.0,0.0,0.0,0.7008878588676453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2344030141830444,1.2344204187393188,-1.7335205484414473e-05,0.0,0.0007113120518624,0.0,0.0,262.2969970703125,0.0,0.0,0.0,0.7310211062431335,4.0,0.0,1.0
552600,293.3282165527344,297.1499938964844,293.1499938964844,0.1680944412946701,-3472.07763671875,304.16583251953125,0.630808413028717,0.2342883199453354,0.2198312133550644,293.4673156738281,297.1499938964844,293.1499938964844,0.2295216768980026,-4677.85791015625,304.1852111816406,0.6850829720497131,0.3013732731342315,0.2957352697849273,293.2460327148437,297.1499938964844,293.1499938964844,0.5603254437446594,-6978.775390625,304.1581420898437,0.8637765645980835,0.62544846534729,0.4421133995056152,293.2855529785156,297.1499938964844,293.1499938964844,0.7184780836105347,-11457.5029296875,304.1626892089844,0.9241073727607728,0.7611598968505859,0.7255933880805969,293.1999206542969,297.1499938964844,293.1499938964844,0.0556655377149581,-7434.58349609375,304.1534423828125,0.450382798910141,0.0950948372483253,0.4711599349975586,291.0944519042969,291.1499938964844,256.0026550292969,254.99282836914065,279.1689758300781,293.3377990722656,291.093994140625,1.0,0.5895181894302368,0.5205078721046448,0.5205078721046448,1.0,1.0,-2.5863544940948486,0.981681227684021,1.6046732664108276,0.3056342005729675,0.0,0.0,0.7136409282684326,267.6837463378906,269.0,-16.5803165435791,-31020.78515625,2163.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1547241210937,314.1460876464844,278.1499938964844,0.0,18000.0,316.6700134277344,35738.48828125,36000.0,0.0,0.0,0.7008878588676453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2344030141830444,1.2344204187393188,-1.7335205484414473e-05,0.0,0.0007113120518624,0.0,0.0,262.2969970703125,0.0,0.0,0.0,0.7310211062431335,4.0,0.0,1.0
552660,293.3246765136719,297.1499938964844,293.1499938964844,0.165149301290512,-3423.77734375,304.1654663085937,0.6262954473495483,0.230490356683731,0.2165434211492538,293.4674072265625,297.1499938964844,293.1499938964844,0.2225341200828552,-4564.8623046875,304.18511962890625,0.6769952774047852,0.2933103144168854,0.2882802486419678,293.2462158203125,297.1499938964844,293.1499938964844,0.5585283041000366,-6961.2177734375,304.1584167480469,0.8604922294616699,0.6229767799377441,0.4405119717121124,293.2850341796875,297.1499938964844,293.1499938964844,0.7157505750656128,-11423.390625,304.1629943847656,0.9198224544525146,0.7578315138816833,0.722629189491272,293.1986999511719,297.1499938964844,293.1499938964844,0.0550167486071586,-7380.73828125,304.15338134765625,0.4463139772415161,0.0940755009651184,0.4672403931617737,291.0802307128906,291.1499938964844,256.07568359375,255.05813598632807,279.1690979003906,293.3366394042969,291.07965087890625,1.0,0.5887429118156433,0.52242112159729,0.52242112159729,1.0,1.0,-2.563253164291382,0.9747653007507324,1.588487982749939,0.3045085668563843,0.0,0.0,0.7238540649414062,270.5892639160156,272.0,-18.569849014282227,-30703.330078125,2139.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6102600097656,313.8006286621094,278.1499938964844,0.0,18000.0,316.6700134277344,35674.453125,36000.0,0.0,0.0,0.6934859156608582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263689041137695,1.2637068033218384,-1.776498174876906e-05,0.0,0.0007038000621832,0.0,0.0,276.801513671875,0.0,0.0,0.0,0.7439156770706177,4.0,0.0,1.0
552720,293.3246765136719,297.1499938964844,293.1499938964844,0.165149301290512,-3423.77734375,304.1654663085937,0.6262954473495483,0.230490356683731,0.2165434211492538,293.4674072265625,297.1499938964844,293.1499938964844,0.2225341200828552,-4564.8623046875,304.18511962890625,0.6769952774047852,0.2933103144168854,0.2882802486419678,293.2462158203125,297.1499938964844,293.1499938964844,0.5585283041000366,-6961.2177734375,304.1584167480469,0.8604922294616699,0.6229767799377441,0.4405119717121124,293.2850341796875,297.1499938964844,293.1499938964844,0.7157505750656128,-11423.390625,304.1629943847656,0.9198224544525146,0.7578315138816833,0.722629189491272,293.1986999511719,297.1499938964844,293.1499938964844,0.0550167486071586,-7380.73828125,304.15338134765625,0.4463139772415161,0.0940755009651184,0.4672403931617737,291.0802307128906,291.1499938964844,256.07568359375,255.05813598632807,279.1690979003906,293.3366394042969,291.07965087890625,1.0,0.5887429118156433,0.52242112159729,0.52242112159729,1.0,1.0,-2.563253164291382,0.9747653007507324,1.588487982749939,0.3045085668563843,0.0,0.0,0.7238540649414062,270.5892639160156,272.0,-18.569849014282227,-30703.330078125,2139.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6102600097656,313.8006286621094,278.1499938964844,0.0,18000.0,316.6700134277344,35674.453125,36000.0,0.0,0.0,0.6934859156608582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263689041137695,1.2637068033218384,-1.776498174876906e-05,0.0,0.0007038000621832,0.0,0.0,276.801513671875,0.0,0.0,0.0,0.7439156770706177,4.0,0.0,1.0
552780,293.32110595703125,297.1499938964844,293.1499938964844,0.1621905416250229,-3374.89990234375,304.1652526855469,0.6218507289886475,0.2267927676439285,0.2133450806140899,293.4674072265625,297.1499938964844,293.1499938964844,0.2154625505208969,-4449.501953125,304.1852111816406,0.6689708232879639,0.2852736413478851,0.2808479368686676,293.2463684082031,297.1499938964844,293.1499938964844,0.5563817620277405,-6939.9921875,304.1592102050781,0.8572850823402405,0.6205095052719116,0.4389151334762573,293.28448486328125,297.1499938964844,293.1499938964844,0.712599515914917,-11383.55859375,304.1639404296875,0.9156582951545716,0.7545222043991089,0.7196854948997498,293.1975402832031,297.1499938964844,293.1499938964844,0.0543409623205661,-7324.263671875,304.15338134765625,0.4424244463443756,0.0930797681212425,0.4634246528148651,291.0732727050781,291.1499938964844,256.14825439453125,255.1229553222656,279.169189453125,293.3354187011719,291.0729675292969,1.0,0.5880137085914612,0.5243433713912964,0.5243433713912964,1.0,1.0,-2.5404422283172607,0.967919945716858,1.5725222826004028,0.3033827543258667,0.0,0.0,0.7346107363700867,273.49560546875,275.0,-11.395819664001465,-30423.537109375,2116.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0903625488281,313.4818420410156,278.1499938964844,0.0,18000.0,316.6700134277344,35645.07421875,36000.0,0.0,0.0,0.687984824180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2970558404922483,1.2970740795135498,-1.8277194612892345e-05,0.0,0.0006982171325944,0.0,0.0,294.15850830078125,0.0,0.0,0.0,0.7586485147476196,4.0,0.0,1.0
552840,293.32110595703125,297.1499938964844,293.1499938964844,0.1621905416250229,-3374.89990234375,304.1652526855469,0.6218507289886475,0.2267927676439285,0.2133450806140899,293.4674072265625,297.1499938964844,293.1499938964844,0.2154625505208969,-4449.501953125,304.1852111816406,0.6689708232879639,0.2852736413478851,0.2808479368686676,293.2463684082031,297.1499938964844,293.1499938964844,0.5563817620277405,-6939.9921875,304.1592102050781,0.8572850823402405,0.6205095052719116,0.4389151334762573,293.28448486328125,297.1499938964844,293.1499938964844,0.712599515914917,-11383.55859375,304.1639404296875,0.9156582951545716,0.7545222043991089,0.7196854948997498,293.1975402832031,297.1499938964844,293.1499938964844,0.0543409623205661,-7324.263671875,304.15338134765625,0.4424244463443756,0.0930797681212425,0.4634246528148651,291.0732727050781,291.1499938964844,256.14825439453125,255.1229553222656,279.169189453125,293.3354187011719,291.0729675292969,1.0,0.5880137085914612,0.5243433713912964,0.5243433713912964,1.0,1.0,-2.5404422283172607,0.967919945716858,1.5725222826004028,0.3033827543258667,0.0,0.0,0.7346107363700867,273.49560546875,275.0,-11.395819664001465,-30423.537109375,2116.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0903625488281,313.4818420410156,278.1499938964844,0.0,18000.0,316.6700134277344,35645.07421875,36000.0,0.0,0.0,0.687984824180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2970558404922483,1.2970740795135498,-1.8277194612892345e-05,0.0,0.0006982171325944,0.0,0.0,294.15850830078125,0.0,0.0,0.0,0.7586485147476196,4.0,0.0,1.0
552900,293.3192749023437,297.1499938964844,293.1499938964844,0.1607161909341812,-3350.431396484375,304.1651611328125,0.6196339726448059,0.2249813079833984,0.2117791622877121,293.46734619140625,297.1499938964844,293.1499938964844,0.2119114249944687,-4391.20947265625,304.18524169921875,0.664995551109314,0.2812653183937073,0.2771404981613159,293.2464294433594,297.1499938964844,293.1499938964844,0.5552010536193848,-6928.2841796875,304.15966796875,0.8557074666023254,0.6192753911018372,0.4381162524223327,293.2842102050781,297.1499938964844,293.1499938964844,0.7108927369117737,-11361.935546875,304.1644897460937,0.9136253595352172,0.7528716921806335,0.7182173728942871,293.19696044921875,297.1499938964844,293.1499938964844,0.0539968609809875,-7295.42431640625,304.15338134765625,0.4405452907085418,0.0925903990864753,0.4615545570850372,291.0718994140625,291.1499938964844,256.1843566894531,255.1551818847656,279.1692199707031,293.3348083496094,291.0717468261719,1.0,0.5876657962799072,0.5253081917762756,0.5253081917762756,1.0,1.0,-2.529136657714844,0.9645206928253174,1.5646159648895264,0.3028189837932586,0.0,0.0,0.7399626970291138,274.9502868652344,275.0,-7.536009788513184,-30290.873046875,2104.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.84588623046875,313.33349609375,278.1499938964844,0.0,18000.0,316.19000244140625,35641.5390625,36000.0,0.0,0.0,0.6810462474822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3139008283615112,1.3139194250106812,-1.854347283369861e-05,0.0,0.0006911754026077,0.0,0.0,303.2494506835937,0.0,0.0,0.0,0.7661399245262146,4.0,0.0,1.0
552960,293.3174743652344,297.1499938964844,293.1499938964844,0.1592936664819717,-3326.832763671875,304.1649780273437,0.6174080967903137,0.223193272948265,0.2102344632148742,293.4672546386719,297.1499938964844,293.1499938964844,0.2084155231714248,-4333.68212890625,304.1852111816406,0.6610517501831055,0.2772629559040069,0.2734385728836059,293.2464904785156,297.1499938964844,293.1499938964844,0.5541114211082458,-6917.5966796875,304.1598815917969,0.8541470766067505,0.6180424094200134,0.437317281961441,293.283935546875,297.1499938964844,293.1499938964844,0.7092998623847961,-11341.9736328125,304.16473388671875,0.911629319190979,0.7512255311012268,0.7167519330978394,293.1964111328125,297.1499938964844,293.1499938964844,0.0536691956222057,-7268.1572265625,304.1533508300781,0.4387088418006897,0.092106357216835,0.4597080647945404,291.0686340332031,291.1499938964844,256.2203674316406,255.1873016357422,279.1692810058594,293.33416748046875,291.0679626464844,1.0,0.5873283743858337,0.5262755155563354,0.5262755155563354,1.0,1.0,-2.517894744873047,0.9611361026763916,1.5567586421966553,0.3022542595863342,0.0,0.0,0.7456741333007812,276.4057006835937,278.0,-10.023707389831545,-30136.04296875,2093.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5777893066406,313.1630554199219,278.1499938964844,0.0,18000.0,316.19000244140625,35635.48828125,36000.0,0.0,0.0,0.6786845326423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3307878971099854,1.3308067321777344,-1.881330717878882e-05,0.0,0.0006887785275466,0.0,0.0,312.5611572265625,0.0,0.0,0.0,0.773714542388916,4.0,0.0,1.0
553020,293.3141784667969,297.1499938964844,293.1499938964844,0.1564556360244751,-3279.551025390625,304.16473388671875,0.6128418445587158,0.2196177691221237,0.2071706056594848,293.46746826171875,297.1499938964844,293.1499938964844,0.2013930976390838,-4217.3837890625,304.1851806640625,0.6532251834869385,0.2691836953163147,0.2659984230995178,293.2466125488281,297.1499938964844,293.1499938964844,0.5518410205841064,-6895.251953125,304.160400390625,0.8510677218437195,0.6155710816383362,0.4357194602489471,293.2834167480469,297.1499938964844,293.1499938964844,0.7060118317604065,-11300.650390625,304.16534423828125,0.9077507853507996,0.7479407787322998,0.7138326168060303,293.1953125,297.1499938964844,293.1499938964844,0.0530146919190883,-7213.6533203125,304.1533508300781,0.43515545129776,0.0911527797579765,0.4560857713222503,291.06329345703125,291.1499938964844,256.2920227050781,255.25112915039065,279.16943359375,293.3331298828125,291.0632019042969,1.0,0.5866803526878357,0.5282257199287415,0.5282257199287415,1.0,1.0,-2.495497703552246,0.9543766975402832,1.541121006011963,0.3011173605918884,0.0,0.0,0.7577446699142456,279.33172607421875,281.0,-5.852168083190918,-29868.638671875,2071.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0821533203125,312.86041259765625,278.1499938964844,0.0,18000.0,316.19000244140625,35603.53515625,36000.0,0.0,0.0,0.6751060485839844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676905632019043,1.3677098751068115,-1.9410785171203315e-05,0.0,0.0006851468351669,0.0,0.0,333.5834655761719,0.0,0.0,0.0,0.7902734279632568,4.0,0.0,1.0
553080,293.3141784667969,297.1499938964844,293.1499938964844,0.1564556360244751,-3279.551025390625,304.16473388671875,0.6128418445587158,0.2196177691221237,0.2071706056594848,293.46746826171875,297.1499938964844,293.1499938964844,0.2013930976390838,-4217.3837890625,304.1851806640625,0.6532251834869385,0.2691836953163147,0.2659984230995178,293.2466125488281,297.1499938964844,293.1499938964844,0.5518410205841064,-6895.251953125,304.160400390625,0.8510677218437195,0.6155710816383362,0.4357194602489471,293.2834167480469,297.1499938964844,293.1499938964844,0.7060118317604065,-11300.650390625,304.16534423828125,0.9077507853507996,0.7479407787322998,0.7138326168060303,293.1953125,297.1499938964844,293.1499938964844,0.0530146919190883,-7213.6533203125,304.1533508300781,0.43515545129776,0.0911527797579765,0.4560857713222503,291.06329345703125,291.1499938964844,256.2920227050781,255.25112915039065,279.16943359375,293.3331298828125,291.0632019042969,1.0,0.5866803526878357,0.5282257199287415,0.5282257199287415,1.0,1.0,-2.495497703552246,0.9543766975402832,1.541121006011963,0.3011173605918884,0.0,0.0,0.7577446699142456,279.33172607421875,281.0,-5.852168083190918,-29868.638671875,2071.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0821533203125,312.86041259765625,278.1499938964844,0.0,18000.0,316.19000244140625,35603.53515625,36000.0,0.0,0.0,0.6751060485839844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676905632019043,1.3677098751068115,-1.9410785171203315e-05,0.0,0.0006851468351669,0.0,0.0,333.5834655761719,0.0,0.0,0.0,0.7902734279632568,4.0,0.0,1.0
553140,293.3111877441406,297.1499938964844,293.1499938964844,0.1535225808620453,-3230.298583984375,304.1647033691406,0.608047604560852,0.2160685658454895,0.2041133642196655,293.4680480957031,297.1499938964844,293.1499938964844,0.1941888034343719,-4096.900390625,304.1854553222656,0.6454583406448364,0.2610240280628204,0.2584617137908935,293.246826171875,297.1499938964844,293.1499938964844,0.549147367477417,-6868.5068359375,304.16143798828125,0.8480290174484253,0.6130823493003845,0.4341096580028534,293.282958984375,297.1499938964844,293.1499938964844,0.7022097110748291,-11252.46875,304.16656494140625,0.9040318131446838,0.7446507215499878,0.7109095454216003,293.1942749023437,297.1499938964844,293.1499938964844,0.0523227266967296,-7155.60546875,304.15338134765625,0.4317433536052704,0.0902125313878059,0.4525334537029266,291.0665588378906,291.1499938964844,256.3631896972656,255.31446838378903,279.1696472167969,293.3323059082031,291.0668029785156,1.0,0.586054801940918,0.5302006602287292,0.5302006602287292,1.0,1.0,-2.473057985305786,0.9475696682929992,1.5254883766174316,0.2999456226825714,0.0,0.0,0.7687168717384338,282.2830810546875,269.0,2.601262331008911,-29621.265625,2049.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6513977050781,312.60235595703125,278.1499938964844,0.0,18000.0,315.7099914550781,35626.546875,36000.0,0.0,0.0,0.6679380536079407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40269136428833,1.4027113914489746,-2.000481254071929e-05,0.0,0.0006778722163289,0.0,0.0,354.61431884765625,0.0,0.0,0.0,0.8060823678970337,4.0,0.0,1.0
553200,293.3111877441406,297.1499938964844,293.1499938964844,0.1535225808620453,-3230.298583984375,304.1647033691406,0.608047604560852,0.2160685658454895,0.2041133642196655,293.4680480957031,297.1499938964844,293.1499938964844,0.1941888034343719,-4096.900390625,304.1854553222656,0.6454583406448364,0.2610240280628204,0.2584617137908935,293.246826171875,297.1499938964844,293.1499938964844,0.549147367477417,-6868.5068359375,304.16143798828125,0.8480290174484253,0.6130823493003845,0.4341096580028534,293.282958984375,297.1499938964844,293.1499938964844,0.7022097110748291,-11252.46875,304.16656494140625,0.9040318131446838,0.7446507215499878,0.7109095454216003,293.1942749023437,297.1499938964844,293.1499938964844,0.0523227266967296,-7155.60546875,304.15338134765625,0.4317433536052704,0.0902125313878059,0.4525334537029266,291.0665588378906,291.1499938964844,256.3631896972656,255.31446838378903,279.1696472167969,293.3323059082031,291.0668029785156,1.0,0.586054801940918,0.5302006602287292,0.5302006602287292,1.0,1.0,-2.473057985305786,0.9475696682929992,1.5254883766174316,0.2999456226825714,0.0,0.0,0.7687168717384338,282.2830810546875,269.0,2.601262331008911,-29621.265625,2049.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6513977050781,312.60235595703125,278.1499938964844,0.0,18000.0,315.7099914550781,35626.546875,36000.0,0.0,0.0,0.6679380536079407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40269136428833,1.4027113914489746,-2.000481254071929e-05,0.0,0.0006778722163289,0.0,0.0,354.61431884765625,0.0,0.0,0.0,0.8060823678970337,4.0,0.0,1.0
553260,293.3077697753906,297.1499938964844,293.1499938964844,0.1505022495985031,-3179.359130859375,304.1648254394531,0.605871319770813,0.212677776813507,0.2009231597185135,293.4682312011719,297.1499938964844,293.1499938964844,0.1868576556444168,-3973.26416015625,304.18585205078125,0.6403185725212097,0.2529252171516418,0.2506923377513885,293.24676513671875,297.1499938964844,293.1499938964844,0.5462562441825867,-6839.8212890625,304.1624450683594,0.8484842777252197,0.6106430888175964,0.4323292672634125,293.2823181152344,297.1499938964844,293.1499938964844,0.698215901851654,-11201.919921875,304.1676940917969,0.9044580459594728,0.7414161562919617,0.7077628374099731,293.1930847167969,297.1499938964844,293.1499938964844,0.0514475405216217,-7082.4228515625,304.1537170410156,0.4307832717895508,0.0893350541591644,0.4479610919952392,291.0685119628906,291.1499938964844,256.43389892578125,255.37730407714844,279.1701965332031,293.3312072753906,291.0687255859375,1.0,0.5810673832893372,0.5322491526603699,0.5322491526603699,1.0,1.0,-2.4484829902648926,0.9398704767227172,1.5086125135421753,0.2984521389007568,0.0,0.0,0.7794249057769775,278.7304077148437,257.0,3.126318454742432,-29330.623046875,1997.2239990234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.22174072265625,312.3360900878906,278.1499938964844,0.0,18000.0,315.7099914550781,35641.1484375,36000.0,0.0,0.0,0.6653527617454529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4353573322296145,1.435377836227417,-2.0571080312947743e-05,0.0,0.0006752484478056,0.0,0.0,375.0744018554688,0.0,0.0,0.0,0.8209671974182129,4.0,0.0,1.0
553320,293.3077697753906,297.1499938964844,293.1499938964844,0.1505022495985031,-3179.359130859375,304.1648254394531,0.605871319770813,0.212677776813507,0.2009231597185135,293.4682312011719,297.1499938964844,293.1499938964844,0.1868576556444168,-3973.26416015625,304.18585205078125,0.6403185725212097,0.2529252171516418,0.2506923377513885,293.24676513671875,297.1499938964844,293.1499938964844,0.5462562441825867,-6839.8212890625,304.1624450683594,0.8484842777252197,0.6106430888175964,0.4323292672634125,293.2823181152344,297.1499938964844,293.1499938964844,0.698215901851654,-11201.919921875,304.1676940917969,0.9044580459594728,0.7414161562919617,0.7077628374099731,293.1930847167969,297.1499938964844,293.1499938964844,0.0514475405216217,-7082.4228515625,304.1537170410156,0.4307832717895508,0.0893350541591644,0.4479610919952392,291.0685119628906,291.1499938964844,256.43389892578125,255.37730407714844,279.1701965332031,293.3312072753906,291.0687255859375,1.0,0.5810673832893372,0.5322491526603699,0.5322491526603699,1.0,1.0,-2.4484829902648926,0.9398704767227172,1.5086125135421753,0.2984521389007568,0.0,0.0,0.7794249057769775,278.7304077148437,257.0,3.126318454742432,-29330.623046875,1997.2239990234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.22174072265625,312.3360900878906,278.1499938964844,0.0,18000.0,315.7099914550781,35641.1484375,36000.0,0.0,0.0,0.6653527617454529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4353573322296145,1.435377836227417,-2.0571080312947743e-05,0.0,0.0006752484478056,0.0,0.0,375.0744018554688,0.0,0.0,0.0,0.8209671974182129,4.0,0.0,1.0
553380,293.3036804199219,297.1499938964844,293.1499938964844,0.1474355459213256,-3127.27197265625,304.1650085449219,0.6054811477661133,0.2095066457986831,0.1977827399969101,293.4677734375,297.1499938964844,293.1499938964844,0.1794240772724151,-3846.649169921875,304.186279296875,0.6367262005805969,0.2449559569358825,0.2428840845823288,293.2462463378906,297.1499938964844,293.1499938964844,0.5428975224494934,-6806.30224609375,304.16387939453125,0.8511455059051514,0.6082916259765625,0.430497258901596,293.2812805175781,297.1499938964844,293.1499938964844,0.6936542987823486,-11143.83203125,304.1694030761719,0.9075035452842712,0.7382712960243225,0.7045480608940125,293.19146728515625,297.1499938964844,293.1499938964844,0.0504774935543537,-7001.0927734375,304.1540832519531,0.4314790368080139,0.0885702520608902,0.4431490898132324,291.0784606933594,291.1499938964844,256.5041809082031,255.4396209716797,279.1705627441406,293.32958984375,291.0790405273437,1.0,0.5739780068397522,0.5343261957168579,0.5343261957168579,1.0,1.0,-2.423487663269043,0.931962788105011,1.4915249347686768,0.2968356311321258,0.0,0.0,0.7883741855621338,271.3003234863281,245.0,12.006354331970217,-29069.373046875,1929.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8735046386719,312.12896728515625,278.1499938964844,0.0,18000.0,315.7099914550781,35690.13671875,36000.0,0.0,0.0,0.6635167002677917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4647955894470217,1.464816689491272,-2.110060086124577e-05,0.0,0.0006733851041644,0.0,0.0,394.3409118652344,0.0,0.0,0.0,0.8343767523765564,4.0,0.0,1.0
553440,293.3036804199219,297.1499938964844,293.1499938964844,0.1474355459213256,-3127.27197265625,304.1650085449219,0.6054811477661133,0.2095066457986831,0.1977827399969101,293.4677734375,297.1499938964844,293.1499938964844,0.1794240772724151,-3846.649169921875,304.186279296875,0.6367262005805969,0.2449559569358825,0.2428840845823288,293.2462463378906,297.1499938964844,293.1499938964844,0.5428975224494934,-6806.30224609375,304.16387939453125,0.8511455059051514,0.6082916259765625,0.430497258901596,293.2812805175781,297.1499938964844,293.1499938964844,0.6936542987823486,-11143.83203125,304.1694030761719,0.9075035452842712,0.7382712960243225,0.7045480608940125,293.19146728515625,297.1499938964844,293.1499938964844,0.0504774935543537,-7001.0927734375,304.1540832519531,0.4314790368080139,0.0885702520608902,0.4431490898132324,291.0784606933594,291.1499938964844,256.5041809082031,255.4396209716797,279.1705627441406,293.32958984375,291.0790405273437,1.0,0.5739780068397522,0.5343261957168579,0.5343261957168579,1.0,1.0,-2.423487663269043,0.931962788105011,1.4915249347686768,0.2968356311321258,0.0,0.0,0.7883741855621338,271.3003234863281,245.0,12.006354331970217,-29069.373046875,1929.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8735046386719,312.12896728515625,278.1499938964844,0.0,18000.0,315.7099914550781,35690.13671875,36000.0,0.0,0.0,0.6635167002677917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4647955894470217,1.464816689491272,-2.110060086124577e-05,0.0,0.0006733851041644,0.0,0.0,394.3409118652344,0.0,0.0,0.0,0.8343767523765564,4.0,0.0,1.0
553500,293.30145263671875,297.1499938964844,293.1499938964844,0.1459111273288726,-3101.260498046875,304.1650390625,0.6057301759719849,0.2079946845769882,0.1962497532367706,293.4673156738281,297.1499938964844,293.1499938964844,0.1757074892520904,-3782.88330078125,304.1864624023437,0.6352714896202087,0.2410185039043426,0.2389920353889465,293.24591064453125,297.1499938964844,293.1499938964844,0.5410881042480469,-6788.23388671875,304.1646423339844,0.8530140519142151,0.6071417927742004,0.4295760989189148,293.2806701660156,297.1499938964844,293.1499938964844,0.6912110447883606,-11112.7060546875,304.1703186035156,0.9097043871879578,0.7367264032363892,0.702934741973877,293.1905212402344,297.1499938964844,293.1499938964844,0.0499823354184627,-6959.55419921875,304.1542358398437,0.4322583973407745,0.0882265716791153,0.4407680928707123,291.0858764648437,291.1499938964844,256.5391540527344,255.4705810546875,279.1706848144531,293.3286437988281,291.0866394042969,1.0,0.5699454545974731,0.5353696942329407,0.5353696942329407,1.0,1.0,-2.411066055297852,0.9280218482017516,1.483044147491455,0.2960206866264343,0.0,0.0,0.7919096946716309,266.7617492675781,245.0,16.397306442260742,-28944.896484375,1892.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7303771972656,312.0452575683594,278.1499938964844,0.0,18000.0,315.2300109863281,35726.98046875,36000.0,0.0,0.0,0.6579692363739014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476967215538025,1.4769885540008545,-2.132636473106686e-05,0.0,0.0006677551427856,0.0,0.0,402.5614013671875,0.0,0.0,0.0,0.8399399518966675,4.0,0.0,1.0
553560,293.2991638183594,297.1499938964844,293.1499938964844,0.1444448381662368,-3076.24365234375,304.1649780273437,0.6062074303627014,0.2065276205539703,0.1947443187236786,293.4667663574219,297.1499938964844,293.1499938964844,0.1720565408468246,-3720.030029296875,304.1864624023437,0.6339758038520813,0.2371103763580322,0.2351133376359939,293.2454833984375,297.1499938964844,293.1499938964844,0.5393735766410828,-6771.24853515625,304.16510009765625,0.8551622033119202,0.6060082316398621,0.4286553263664245,293.280029296875,297.1499938964844,293.1499938964844,0.688883900642395,-11083.314453125,304.1708374023437,0.9122756123542786,0.7351996898651123,0.7013232707977295,293.1895446777344,297.1499938964844,293.1499938964844,0.0495068803429603,-6919.888671875,304.1543273925781,0.4332716763019562,0.087905466556549,0.4384254813194275,291.0912780761719,291.1499938964844,256.573974609375,255.5014038085937,279.1707763671875,293.3276062011719,291.0914001464844,1.0,0.5656920671463013,0.5364148616790771,0.5364148616790771,1.0,1.0,-2.398742437362671,0.9241079092025756,1.4746344089508057,0.2952081263065338,0.0,0.0,0.7952446341514587,261.8628234863281,233.0,13.710183143615724,-28796.5,1854.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5707397460937,311.9424743652344,278.1499938964844,0.0,18000.0,315.2300109863281,35760.58203125,36000.0,0.0,0.0,0.6567265391349792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.487446427345276,1.4874680042266846,-2.1522604583879e-05,0.0,0.0006664939573965,0.0,0.0,409.7421569824219,0.0,0.0,0.0,0.8447710871696472,4.0,0.0,1.0
553620,293.2943725585937,297.1499938964844,293.1499938964844,0.1416172534227371,-3027.87158203125,304.1647033691406,0.6077267527580261,0.2037184685468673,0.1918214708566665,293.46533203125,297.1499938964844,293.1499938964844,0.1648708432912826,-3595.498046875,304.186279296875,0.6317416429519653,0.2293769419193267,0.2274059057235717,293.2444763183594,297.1499938964844,293.1499938964844,0.5360034704208374,-6737.93359375,304.16571044921875,0.8601692318916321,0.6037918925285339,0.4268277883529663,293.2785339355469,297.1499938964844,293.1499938964844,0.6843042969703674,-11025.6240234375,304.1715393066406,0.918377161026001,0.7322070598602295,0.6981273889541626,293.1875,297.1499938964844,293.1499938964844,0.0485871098935604,-6843.38916015625,304.1544189453125,0.4359115064144134,0.0873228460550308,0.43388232588768,291.1002502441406,291.1499938964844,256.6433410644531,255.5626678466797,279.1708679199219,293.32537841796875,291.1008605957031,1.0,0.5567155480384827,0.538506805896759,0.538506805896759,1.0,1.0,-2.374481201171875,0.9163970351219176,1.458084225654602,0.2936034798622131,0.0,0.0,0.8013920187950134,251.3330841064453,221.0,14.836243629455566,-28536.173828125,1777.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3081970214844,311.7817687988281,278.1499938964844,0.0,18000.0,315.2300109863281,35792.12109375,36000.0,0.0,0.0,0.6545422673225403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5070948600769043,1.507116675376892,-2.18870300159324e-05,0.0,0.0006642771768383,0.0,0.0,423.3544921875,0.0,0.0,0.0,0.8537993431091309,4.0,0.0,1.0
553680,293.2943725585937,297.1499938964844,293.1499938964844,0.1416172534227371,-3027.87158203125,304.1647033691406,0.6077267527580261,0.2037184685468673,0.1918214708566665,293.46533203125,297.1499938964844,293.1499938964844,0.1648708432912826,-3595.498046875,304.186279296875,0.6317416429519653,0.2293769419193267,0.2274059057235717,293.2444763183594,297.1499938964844,293.1499938964844,0.5360034704208374,-6737.93359375,304.16571044921875,0.8601692318916321,0.6037918925285339,0.4268277883529663,293.2785339355469,297.1499938964844,293.1499938964844,0.6843042969703674,-11025.6240234375,304.1715393066406,0.918377161026001,0.7322070598602295,0.6981273889541626,293.1875,297.1499938964844,293.1499938964844,0.0485871098935604,-6843.38916015625,304.1544189453125,0.4359115064144134,0.0873228460550308,0.43388232588768,291.1002502441406,291.1499938964844,256.6433410644531,255.5626678466797,279.1708679199219,293.32537841796875,291.1008605957031,1.0,0.5567155480384827,0.538506805896759,0.538506805896759,1.0,1.0,-2.374481201171875,0.9163970351219176,1.458084225654602,0.2936034798622131,0.0,0.0,0.8013920187950134,251.3330841064453,221.0,14.836243629455566,-28536.173828125,1777.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3081970214844,311.7817687988281,278.1499938964844,0.0,18000.0,315.2300109863281,35792.12109375,36000.0,0.0,0.0,0.6545422673225403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5070948600769043,1.507116675376892,-2.18870300159324e-05,0.0,0.0006642771768383,0.0,0.0,423.3544921875,0.0,0.0,0.0,0.8537993431091309,4.0,0.0,1.0
553740,293.2894592285156,297.1499938964844,293.1499938964844,0.138828158378601,-2979.83837890625,304.1644592285156,0.6098535060882568,0.2010561227798462,0.1890119761228561,293.46356201171875,297.1499938964844,293.1499938964844,0.1577330976724624,-3470.49072265625,304.18609619140625,0.6298463344573975,0.2217428684234619,0.2197697311639785,293.2433776855469,297.1499938964844,293.1499938964844,0.5323485732078552,-6701.638671875,304.16656494140625,0.8659787774085999,0.6016204357147217,0.4250174164772033,293.2769775390625,297.1499938964844,293.1499938964844,0.6793717741966248,-10963.2109375,304.1725769042969,0.9255339503288268,0.7292696833610535,0.6949648857116699,293.18536376953125,297.1499938964844,293.1499938964844,0.0476667694747448,-6766.66162109375,304.15447998046875,0.439275175333023,0.0868059247732162,0.4295386373996734,291.115966796875,291.1499938964844,256.7122497558594,255.6233673095703,279.1709289550781,293.322998046875,291.1168212890625,1.0,0.5473210215568542,0.5406010150909424,0.5406010150909424,1.0,1.0,-2.350742816925049,0.9088470339775084,1.441895604133606,0.2920306622982025,0.0,0.0,0.8049147129058838,240.22314453125,209.0,20.6445426940918,-28297.54296875,1700.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11688232421875,311.66864013671875,278.1499938964844,0.0,18000.0,314.75,35863.96484375,36000.0,0.0,0.0,0.6477497220039368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.520668387413025,1.5206905603408811,-2.215284075646196e-05,0.0,0.0006573836435563,0.0,0.0,433.1017456054688,0.0,0.0,0.0,0.8600162863731384,4.0,0.0,1.0
553800,293.2894592285156,297.1499938964844,293.1499938964844,0.138828158378601,-2979.83837890625,304.1644592285156,0.6098535060882568,0.2010561227798462,0.1890119761228561,293.46356201171875,297.1499938964844,293.1499938964844,0.1577330976724624,-3470.49072265625,304.18609619140625,0.6298463344573975,0.2217428684234619,0.2197697311639785,293.2433776855469,297.1499938964844,293.1499938964844,0.5323485732078552,-6701.638671875,304.16656494140625,0.8659787774085999,0.6016204357147217,0.4250174164772033,293.2769775390625,297.1499938964844,293.1499938964844,0.6793717741966248,-10963.2109375,304.1725769042969,0.9255339503288268,0.7292696833610535,0.6949648857116699,293.18536376953125,297.1499938964844,293.1499938964844,0.0476667694747448,-6766.66162109375,304.15447998046875,0.439275175333023,0.0868059247732162,0.4295386373996734,291.115966796875,291.1499938964844,256.7122497558594,255.6233673095703,279.1709289550781,293.322998046875,291.1168212890625,1.0,0.5473210215568542,0.5406010150909424,0.5406010150909424,1.0,1.0,-2.350742816925049,0.9088470339775084,1.441895604133606,0.2920306622982025,0.0,0.0,0.8049147129058838,240.22314453125,209.0,20.6445426940918,-28297.54296875,1700.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11688232421875,311.66864013671875,278.1499938964844,0.0,18000.0,314.75,35863.96484375,36000.0,0.0,0.0,0.6477497220039368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.520668387413025,1.5206905603408811,-2.215284075646196e-05,0.0,0.0006573836435563,0.0,0.0,433.1017456054688,0.0,0.0,0.0,0.8600162863731384,4.0,0.0,1.0
553860,293.2845153808594,297.1499938964844,293.1499938964844,0.1362379789352417,-2935.1884765625,304.1639404296875,0.612486720085144,0.1985281854867935,0.1863125264644622,293.4615783691406,297.1499938964844,293.1499938964844,0.150835171341896,-3348.677734375,304.185546875,0.6282025575637817,0.214201271533966,0.2122073918581009,293.2422180175781,297.1499938964844,293.1499938964844,0.5290177464485168,-6668.89794921875,304.16656494140625,0.8725165128707886,0.5994922518730164,0.4232259392738342,293.2752990722656,297.1499938964844,293.1499938964844,0.6748414039611816,-10906.5263671875,304.1725769042969,0.9335485100746156,0.7263877987861633,0.6918380856513977,293.1832275390625,297.1499938964844,293.1499938964844,0.0468201041221618,-6696.66259765625,304.1543884277344,0.4433217644691467,0.0863423347473144,0.4253848791122436,291.1249389648437,291.1499938964844,256.7807006835937,255.6835327148437,279.17095947265625,293.32049560546875,291.12530517578125,1.0,0.5376500487327576,0.5426971912384033,0.5426971912384033,1.0,1.0,-2.327519178390503,0.901456654071808,1.4260625839233398,0.2904903590679168,0.0,0.0,0.807528555393219,228.8072662353516,197.0,13.7218017578125,-28025.203125,1623.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.915771484375,311.5345458984375,278.1499938964844,0.0,18000.0,314.75,35904.9609375,36000.0,0.0,0.0,0.6447140574455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5290677547454834,1.529090166091919,-2.231766666227486e-05,0.0,0.0006543028284795,0.0,0.0,439.2014770507813,0.0,0.0,0.0,0.863929808139801,4.0,0.0,1.0
553920,293.2845153808594,297.1499938964844,293.1499938964844,0.1362379789352417,-2935.1884765625,304.1639404296875,0.612486720085144,0.1985281854867935,0.1863125264644622,293.4615783691406,297.1499938964844,293.1499938964844,0.150835171341896,-3348.677734375,304.185546875,0.6282025575637817,0.214201271533966,0.2122073918581009,293.2422180175781,297.1499938964844,293.1499938964844,0.5290177464485168,-6668.89794921875,304.16656494140625,0.8725165128707886,0.5994922518730164,0.4232259392738342,293.2752990722656,297.1499938964844,293.1499938964844,0.6748414039611816,-10906.5263671875,304.1725769042969,0.9335485100746156,0.7263877987861633,0.6918380856513977,293.1832275390625,297.1499938964844,293.1499938964844,0.0468201041221618,-6696.66259765625,304.1543884277344,0.4433217644691467,0.0863423347473144,0.4253848791122436,291.1249389648437,291.1499938964844,256.7807006835937,255.6835327148437,279.17095947265625,293.32049560546875,291.12530517578125,1.0,0.5376500487327576,0.5426971912384033,0.5426971912384033,1.0,1.0,-2.327519178390503,0.901456654071808,1.4260625839233398,0.2904903590679168,0.0,0.0,0.807528555393219,228.8072662353516,197.0,13.7218017578125,-28025.203125,1623.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.915771484375,311.5345458984375,278.1499938964844,0.0,18000.0,314.75,35904.9609375,36000.0,0.0,0.0,0.6447140574455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5290677547454834,1.529090166091919,-2.231766666227486e-05,0.0,0.0006543028284795,0.0,0.0,439.2014770507813,0.0,0.0,0.0,0.863929808139801,4.0,0.0,1.0
553980,293.279541015625,297.1499938964844,293.1499938964844,0.1337282955646515,-2891.68896484375,304.1634826660156,0.615537166595459,0.1961277425289154,0.1837223172187805,293.4594116210937,297.1499938964844,293.1499938964844,0.1440467983484268,-3227.5341796875,304.1849975585937,0.6267774105072021,0.2067481726408004,0.2047217637300491,293.2409973144531,297.1499938964844,293.1499938964844,0.5256057977676392,-6635.21142578125,304.166748046875,0.8797774910926819,0.5974046587944031,0.4214595854282379,293.2735900878906,297.1499938964844,293.1499938964844,0.670218288898468,-10848.4228515625,304.1727600097656,0.9422699213027954,0.7235601544380188,0.6887584328651428,293.1811218261719,297.1499938964844,293.1499938964844,0.0459914952516555,-6628.1103515625,304.154296875,0.4480676054954529,0.0859244838356971,0.4214104413986206,291.1364440917969,291.1499938964844,256.84869384765625,255.74313354492188,279.17095947265625,293.3179626464844,291.1370849609375,1.0,0.527776300907135,0.5447950959205627,0.5447950959205627,1.0,1.0,-2.304821729660034,0.8942319750785828,1.4105898141860962,0.2889869511127472,0.0,0.0,0.8086100816726685,217.23095703125,185.0,16.203861236572266,-27784.978515625,1548.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7713623046875,311.4437255859375,278.1499938964844,0.0,18000.0,314.75,35949.359375,36000.0,0.0,0.0,0.6418036222457886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5346713066101074,1.534693717956543,-2.243195558548905e-05,0.0,0.0006513490807265,0.0,0.0,443.3580322265625,0.0,0.0,0.0,0.8664682507514954,4.0,0.0,1.0
554040,293.279541015625,297.1499938964844,293.1499938964844,0.1337282955646515,-2891.68896484375,304.1634826660156,0.615537166595459,0.1961277425289154,0.1837223172187805,293.4594116210937,297.1499938964844,293.1499938964844,0.1440467983484268,-3227.5341796875,304.1849975585937,0.6267774105072021,0.2067481726408004,0.2047217637300491,293.2409973144531,297.1499938964844,293.1499938964844,0.5256057977676392,-6635.21142578125,304.166748046875,0.8797774910926819,0.5974046587944031,0.4214595854282379,293.2735900878906,297.1499938964844,293.1499938964844,0.670218288898468,-10848.4228515625,304.1727600097656,0.9422699213027954,0.7235601544380188,0.6887584328651428,293.1811218261719,297.1499938964844,293.1499938964844,0.0459914952516555,-6628.1103515625,304.154296875,0.4480676054954529,0.0859244838356971,0.4214104413986206,291.1364440917969,291.1499938964844,256.84869384765625,255.74313354492188,279.17095947265625,293.3179626464844,291.1370849609375,1.0,0.527776300907135,0.5447950959205627,0.5447950959205627,1.0,1.0,-2.304821729660034,0.8942319750785828,1.4105898141860962,0.2889869511127472,0.0,0.0,0.8086100816726685,217.23095703125,185.0,16.203861236572266,-27784.978515625,1548.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7713623046875,311.4437255859375,278.1499938964844,0.0,18000.0,314.75,35949.359375,36000.0,0.0,0.0,0.6418036222457886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5346713066101074,1.534693717956543,-2.243195558548905e-05,0.0,0.0006513490807265,0.0,0.0,443.3580322265625,0.0,0.0,0.0,0.8664682507514954,4.0,0.0,1.0
554100,293.2770690917969,297.1499938964844,293.1499938964844,0.1325001120567321,-2870.31201171875,304.16326904296875,0.6172115802764893,0.1949732899665832,0.1824672371149063,293.4582824707031,297.1499938964844,293.1499938964844,0.1406911164522171,-3167.16357421875,304.18475341796875,0.6261423826217651,0.2030524909496307,0.201006606221199,293.2403869628906,297.1499938964844,293.1499938964844,0.5238528847694397,-6617.85498046875,304.1668701171875,0.8836830258369446,0.5963714718818665,0.4205830693244934,293.27276611328125,297.1499938964844,293.1499938964844,0.6678506135940552,-10818.580078125,304.1729431152344,0.9468472599983216,0.722161054611206,0.6872316002845764,293.1801147460937,297.1499938964844,293.1499938964844,0.0455821268260479,-6594.20703125,304.1542663574219,0.4507157802581787,0.0857307091355323,0.419486403465271,291.1435241699219,291.1499938964844,256.88250732421875,255.7727203369141,279.1709899902344,293.3166809082031,291.1442565917969,1.0,0.522774875164032,0.5458454489707947,0.5458454489707947,1.0,1.0,-2.293653964996338,0.8906762599945068,1.4029778242111206,0.2882478833198547,0.0,0.0,0.808323323726654,211.41064453125,185.0,18.018627166748047,-27669.685546875,1511.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7183532714844,311.4106140136719,278.1499938964844,0.0,18000.0,314.2699890136719,35980.58203125,36000.0,0.0,0.0,0.6355482935905457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5353286266326904,1.5353511571884155,-2.2451273252954707e-05,0.0,0.0006450007203966,0.0,0.0,443.9293518066406,0.0,0.0,0.0,0.866752028465271,4.0,0.0,1.0
554160,293.27459716796875,297.1499938964844,293.1499938964844,0.1313330233097076,-2850.019287109375,304.1629638671875,0.6189867854118347,0.1938477456569671,0.1812374889850616,293.4571228027344,297.1499938964844,293.1499938964844,0.1374075710773468,-3107.854736328125,304.18438720703125,0.6255583167076111,0.1993765532970428,0.1973089277744293,293.2397766113281,297.1499938964844,293.1499938964844,0.5222389698028564,-6602.0068359375,304.166748046875,0.887776792049408,0.5953459143638611,0.4197107851505279,293.2719116210937,297.1499938964844,293.1499938964844,0.6656560897827148,-10791.1650390625,304.1727294921875,0.9515438675880432,0.7207725644111633,0.6857128739356995,293.1791076660156,297.1499938964844,293.1499938964844,0.0451966039836406,-6562.490234375,304.1542053222656,0.4535558223724365,0.0855458676815033,0.4176008403301239,291.1478881835937,291.1499938964844,256.9162292480469,255.8021697998047,279.1709899902344,293.3154296875,291.1478271484375,1.0,0.5177345871925354,0.5468969345092773,0.5468969345092773,1.0,1.0,-2.282598733901977,0.887155294418335,1.395443558692932,0.2875163853168487,0.0,0.0,0.8079848885536194,205.5797882080078,173.0,12.854022026062012,-27528.85546875,1475.1580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6396484375,311.35211181640625,278.1499938964844,0.0,18000.0,314.2699890136719,36006.3359375,36000.0,0.0,0.0,0.633517861366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5347245931625366,1.5347470045089722,-2.2445834474638104e-05,0.0,0.0006429401109926,0.0,0.0,443.5756530761719,0.0,0.0,0.0,0.8664888739585876,4.0,0.0,1.0
