time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554220,293.26971435546875,297.1499938964844,293.1499938964844,0.1291265934705734,-2811.615966796875,304.1623229980469,0.6228734850883484,0.1916847974061966,0.1788561195135116,293.4546813964844,297.1499938964844,293.1499938964844,0.1309955716133117,-2991.204833984375,304.1836242675781,0.6245627999305725,0.1920866221189499,0.1899695247411728,293.238525390625,297.1499938964844,293.1499938964844,0.5192424058914185,-6572.67724609375,304.1661682128906,0.8965688347816467,0.5933259129524231,0.4179856777191162,293.2701721191406,297.1499938964844,293.1499938964844,0.6615638732910156,-10740.2158203125,304.1719970703125,0.9612417221069336,0.7180381417274475,0.6827120184898376,293.1771545410156,297.1499938964844,293.1499938964844,0.0444700270891189,-6503.01611328125,304.1540222167969,0.4598601460456848,0.0852023586630821,0.4139424860477447,291.1514892578125,291.1499938964844,256.9833374023437,255.86062622070312,279.1710205078125,293.3128662109375,291.1517639160156,1.0,0.5075405240058899,0.5490021109580994,0.5490021109580994,1.0,1.0,-2.260852575302124,0.8802285194396973,1.3806240558624268,0.2860803008079529,0.0,0.0,0.8076218366622925,193.89553833007807,161.0,8.758509635925293,-27276.84765625,1403.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5127258300781,311.2626953125,278.1499938964844,0.0,18000.0,314.2699890136719,36009.984375,36000.0,0.0,0.0,0.6295766234397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5340663194656372,1.5340887308120728,-2.24343930312898e-05,0.0,0.0006389402551576,0.0,0.0,443.11370849609375,0.0,0.0,0.0,0.8661848902702332,4.0,0.0,1.0
554280,293.26971435546875,297.1499938964844,293.1499938964844,0.1291265934705734,-2811.615966796875,304.1623229980469,0.6228734850883484,0.1916847974061966,0.1788561195135116,293.4546813964844,297.1499938964844,293.1499938964844,0.1309955716133117,-2991.204833984375,304.1836242675781,0.6245627999305725,0.1920866221189499,0.1899695247411728,293.238525390625,297.1499938964844,293.1499938964844,0.5192424058914185,-6572.67724609375,304.1661682128906,0.8965688347816467,0.5933259129524231,0.4179856777191162,293.2701721191406,297.1499938964844,293.1499938964844,0.6615638732910156,-10740.2158203125,304.1719970703125,0.9612417221069336,0.7180381417274475,0.6827120184898376,293.1771545410156,297.1499938964844,293.1499938964844,0.0444700270891189,-6503.01611328125,304.1540222167969,0.4598601460456848,0.0852023586630821,0.4139424860477447,291.1514892578125,291.1499938964844,256.9833374023437,255.86062622070312,279.1710205078125,293.3128662109375,291.1517639160156,1.0,0.5075405240058899,0.5490021109580994,0.5490021109580994,1.0,1.0,-2.260852575302124,0.8802285194396973,1.3806240558624268,0.2860803008079529,0.0,0.0,0.8076218366622925,193.89553833007807,161.0,8.758509635925293,-27276.84765625,1403.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5127258300781,311.2626953125,278.1499938964844,0.0,18000.0,314.2699890136719,36009.984375,36000.0,0.0,0.0,0.6295766234397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5340663194656372,1.5340887308120728,-2.24343930312898e-05,0.0,0.0006389402551576,0.0,0.0,443.11370849609375,0.0,0.0,0.0,0.8661848902702332,4.0,0.0,1.0
554340,293.2648620605469,297.1499938964844,293.1499938964844,0.1269744932651519,-2773.930419921875,304.16180419921875,0.6272731423377991,0.1896355152130127,0.1765764653682708,293.4521789550781,297.1499938964844,293.1499938964844,0.1246747598052024,-2874.89013671875,304.1829528808594,0.6238259077072144,0.184879869222641,0.1827061176300048,293.2373046875,297.1499938964844,293.1499938964844,0.5161025524139404,-6541.68310546875,304.166015625,0.9062907099723816,0.5913314819335938,0.416280061006546,293.2684631347656,297.1499938964844,293.1499938964844,0.6573059558868408,-10686.7265625,304.1717834472656,0.97122061252594,0.7153410911560059,0.6797492504119873,293.1753234863281,297.1499938964844,293.1499938964844,0.0437477715313434,-6443.6845703125,304.15386962890625,0.4668527841567993,0.084891028702259,0.4104271531105041,291.1595458984375,291.1499938964844,257.04998779296875,255.9185028076172,279.17108154296875,293.3103332519531,291.15997314453125,1.0,0.4971969127655029,0.5511119961738586,0.5511119961738586,1.0,1.0,-2.2395613193511963,0.8734451532363892,1.3661160469055176,0.2846790254116058,0.0,0.0,0.8058294653892517,182.20274353027344,149.0,10.929741859436035,-27042.380859375,1333.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4222106933594,311.1996154785156,278.1499938964844,0.0,18000.0,313.7900085449219,36044.57421875,36000.0,0.0,0.0,0.6209049820899963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307223796844482,1.5307447910308838,-2.237998160126153e-05,0.0,0.0006301396060734,0.0,0.0,440.8229370117188,0.0,0.0,0.0,0.8646058440208435,4.0,0.0,1.0
554400,293.2648620605469,297.1499938964844,293.1499938964844,0.1269744932651519,-2773.930419921875,304.16180419921875,0.6272731423377991,0.1896355152130127,0.1765764653682708,293.4521789550781,297.1499938964844,293.1499938964844,0.1246747598052024,-2874.89013671875,304.1829528808594,0.6238259077072144,0.184879869222641,0.1827061176300048,293.2373046875,297.1499938964844,293.1499938964844,0.5161025524139404,-6541.68310546875,304.166015625,0.9062907099723816,0.5913314819335938,0.416280061006546,293.2684631347656,297.1499938964844,293.1499938964844,0.6573059558868408,-10686.7265625,304.1717834472656,0.97122061252594,0.7153410911560059,0.6797492504119873,293.1753234863281,297.1499938964844,293.1499938964844,0.0437477715313434,-6443.6845703125,304.15386962890625,0.4668527841567993,0.084891028702259,0.4104271531105041,291.1595458984375,291.1499938964844,257.04998779296875,255.9185028076172,279.17108154296875,293.3103332519531,291.15997314453125,1.0,0.4971969127655029,0.5511119961738586,0.5511119961738586,1.0,1.0,-2.2395613193511963,0.8734451532363892,1.3661160469055176,0.2846790254116058,0.0,0.0,0.8058294653892517,182.20274353027344,149.0,10.929741859436035,-27042.380859375,1333.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4222106933594,311.1996154785156,278.1499938964844,0.0,18000.0,313.7900085449219,36044.57421875,36000.0,0.0,0.0,0.6209049820899963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307223796844482,1.5307447910308838,-2.237998160126153e-05,0.0,0.0006301396060734,0.0,0.0,440.8229370117188,0.0,0.0,0.0,0.8646058440208435,4.0,0.0,1.0
554460,293.26007080078125,297.1499938964844,293.1499938964844,0.1250168681144714,-2739.69384765625,304.1611328125,0.6323010921478271,0.1876965463161468,0.1743954122066497,293.44952392578125,297.1499938964844,293.1499938964844,0.118586927652359,-2761.816162109375,304.1820983886719,0.623397707939148,0.1777582317590713,0.1755205243825912,293.236083984375,297.1499938964844,293.1499938964844,0.5133814215660095,-6515.13720703125,304.1651916503906,0.9178270697593688,0.5893654823303223,0.4145916402339935,293.2667541503906,297.1499938964844,293.1499938964844,0.6535775661468506,-10640.455078125,304.1706848144531,0.9813289046287536,0.7126845717430115,0.6768202185630798,293.1735534667969,297.1499938964844,293.1499938964844,0.0430973656475544,-6390.845703125,304.1536560058594,0.4735820293426513,0.0846088603138923,0.4070430099964142,291.1589660644531,291.1499938964844,257.1163635253906,255.9758453369141,279.171142578125,293.30780029296875,291.1587829589844,1.0,0.4867010712623596,0.5532293915748596,0.5532293915748596,1.0,1.0,-2.218700647354126,0.8667993545532227,1.3519014120101929,0.2833133041858673,0.0,0.0,0.8045095205307007,170.51702880859375,137.0,0.9670258164405824,-26770.60546875,1264.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2873840332031,311.0939025878906,278.1499938964844,0.0,18000.0,313.7900085449219,36043.2890625,36000.0,0.0,0.0,0.6160017251968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.525902271270752,1.525924563407898,-2.2290223569143564e-05,0.0,0.000625163433142,0.0,0.0,437.3766174316406,0.0,0.0,0.0,0.8624325394630432,4.0,0.0,1.0
554520,293.26007080078125,297.1499938964844,293.1499938964844,0.1250168681144714,-2739.69384765625,304.1611328125,0.6323010921478271,0.1876965463161468,0.1743954122066497,293.44952392578125,297.1499938964844,293.1499938964844,0.118586927652359,-2761.816162109375,304.1820983886719,0.623397707939148,0.1777582317590713,0.1755205243825912,293.236083984375,297.1499938964844,293.1499938964844,0.5133814215660095,-6515.13720703125,304.1651916503906,0.9178270697593688,0.5893654823303223,0.4145916402339935,293.2667541503906,297.1499938964844,293.1499938964844,0.6535775661468506,-10640.455078125,304.1706848144531,0.9813289046287536,0.7126845717430115,0.6768202185630798,293.1735534667969,297.1499938964844,293.1499938964844,0.0430973656475544,-6390.845703125,304.1536560058594,0.4735820293426513,0.0846088603138923,0.4070430099964142,291.1589660644531,291.1499938964844,257.1163635253906,255.9758453369141,279.171142578125,293.30780029296875,291.1587829589844,1.0,0.4867010712623596,0.5532293915748596,0.5532293915748596,1.0,1.0,-2.218700647354126,0.8667993545532227,1.3519014120101929,0.2833133041858673,0.0,0.0,0.8045095205307007,170.51702880859375,137.0,0.9670258164405824,-26770.60546875,1264.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2873840332031,311.0939025878906,278.1499938964844,0.0,18000.0,313.7900085449219,36043.2890625,36000.0,0.0,0.0,0.6160017251968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.525902271270752,1.525924563407898,-2.2290223569143564e-05,0.0,0.000625163433142,0.0,0.0,437.3766174316406,0.0,0.0,0.0,0.8624325394630432,4.0,0.0,1.0
554580,293.2553405761719,297.1499938964844,293.1499938964844,0.1231403350830078,-2706.726318359375,304.1605529785156,0.6381294131278992,0.1858673840761184,0.1723131537437439,293.44677734375,297.1499938964844,293.1499938964844,0.1126227602362632,-2649.764404296875,304.1813659667969,0.6233549118041992,0.170726403594017,0.168417602777481,293.2348937988281,297.1499938964844,293.1499938964844,0.5106576085090637,-6488.36865234375,304.1646728515625,0.931136429309845,0.5874287486076355,0.4129250645637512,293.2650451660156,297.1499938964844,293.1499938964844,0.6498624682426453,-10593.9794921875,304.1700134277344,0.9914168119430542,0.7100704908370972,0.6739335060119629,293.1718444824219,297.1499938964844,293.1499938964844,0.0424635969102382,-6339.28759765625,304.15350341796875,0.4801366329193115,0.0843545719981193,0.4037845432758331,291.15948486328125,291.1499938964844,257.1825561523437,256.0327453613281,279.1712341308594,293.3052978515625,291.1595458984375,1.0,0.476046472787857,0.555355966091156,0.555355966091156,1.0,1.0,-2.198286533355713,0.8603010177612305,1.337985634803772,0.2819903790950775,0.0,0.0,0.8032539486885071,158.84182739257812,125.0,1.5561267137527466,-26529.3984375,1198.2879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1778564453125,311.013427734375,278.1499938964844,0.0,18000.0,313.7900085449219,36038.97265625,36000.0,0.0,0.0,0.6113360524177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.522672414779663,1.5226945877075195,-2.2229454771149904e-05,0.0,0.000620428356342,0.0,0.0,435.0673522949219,0.0,0.0,0.0,0.8609093427658081,4.0,0.0,1.0
554640,293.2553405761719,297.1499938964844,293.1499938964844,0.1231403350830078,-2706.726318359375,304.1605529785156,0.6381294131278992,0.1858673840761184,0.1723131537437439,293.44677734375,297.1499938964844,293.1499938964844,0.1126227602362632,-2649.764404296875,304.1813659667969,0.6233549118041992,0.170726403594017,0.168417602777481,293.2348937988281,297.1499938964844,293.1499938964844,0.5106576085090637,-6488.36865234375,304.1646728515625,0.931136429309845,0.5874287486076355,0.4129250645637512,293.2650451660156,297.1499938964844,293.1499938964844,0.6498624682426453,-10593.9794921875,304.1700134277344,0.9914168119430542,0.7100704908370972,0.6739335060119629,293.1718444824219,297.1499938964844,293.1499938964844,0.0424635969102382,-6339.28759765625,304.15350341796875,0.4801366329193115,0.0843545719981193,0.4037845432758331,291.15948486328125,291.1499938964844,257.1825561523437,256.0327453613281,279.1712341308594,293.3052978515625,291.1595458984375,1.0,0.476046472787857,0.555355966091156,0.555355966091156,1.0,1.0,-2.198286533355713,0.8603010177612305,1.337985634803772,0.2819903790950775,0.0,0.0,0.8032539486885071,158.84182739257812,125.0,1.5561267137527466,-26529.3984375,1198.2879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1778564453125,311.013427734375,278.1499938964844,0.0,18000.0,313.7900085449219,36038.97265625,36000.0,0.0,0.0,0.6113360524177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.522672414779663,1.5226945877075195,-2.2229454771149904e-05,0.0,0.000620428356342,0.0,0.0,435.0673522949219,0.0,0.0,0.0,0.8609093427658081,4.0,0.0,1.0
554700,293.25299072265625,297.1499938964844,293.1499938964844,0.1222245171666145,-2690.572265625,304.1603088378906,0.641409695148468,0.1849932074546814,0.1713084578514099,293.44537353515625,297.1499938964844,293.1499938964844,0.1096819564700126,-2594.017822265625,304.1809997558594,0.6235061883926392,0.1672453731298446,0.1648984253406524,293.2343139648437,297.1499938964844,293.1499938964844,0.5092575550079346,-6474.52734375,304.16455078125,0.938327431678772,0.5864672660827637,0.4120969772338867,293.2642517089844,297.1499938964844,293.1499938964844,0.6479616165161133,-10570.052734375,304.1698303222656,0.9963964223861694,0.7087740898132324,0.6725008487701416,293.1710510253906,297.1499938964844,293.1499938964844,0.0421491116285324,-6313.63330078125,304.1534423828125,0.4834457635879516,0.084237240254879,0.4022002816200256,291.1609802246094,291.1499938964844,257.215576171875,256.0610046386719,279.1712646484375,293.3040466308594,291.1611328125,1.0,0.4706565141677856,0.5564233064651489,0.5564233064651489,1.0,1.0,-2.188234329223633,0.8571025133132935,1.3311318159103394,0.2813438773155212,0.0,0.0,0.8023718595504761,153.01060485839844,125.0,2.928031206130981,-26413.7578125,1165.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1314392089844,310.9794006347656,278.1499938964844,0.0,18000.0,313.3099975585937,36046.28515625,36000.0,0.0,0.0,0.6042742133140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5205501317977903,1.520572304725647,-2.2191889001987875e-05,0.0,0.000613261538092,0.0,0.0,433.58642578125,0.0,0.0,0.0,0.859920084476471,4.0,0.0,1.0
554760,293.2506408691406,297.1499938964844,293.1499938964844,0.1213671416044235,-2675.46875,304.15997314453125,0.6445972919464111,0.1841546446084976,0.1703461557626724,293.4438781738281,297.1499938964844,293.1499938964844,0.1068098172545433,-2539.303466796875,304.1805725097656,0.6234378218650818,0.1637981235980987,0.1614209413528442,293.2336730957031,297.1499938964844,293.1499938964844,0.5079649686813354,-6461.83740234375,304.16424560546875,0.9451345801353456,0.58552086353302,0.4112871885299682,293.26275634765625,297.1499938964844,293.1499938964844,0.643398642539978,-10507.96484375,304.1747741699219,0.9990000128746032,0.7076136469841003,0.6682453155517578,293.1701965332031,297.1499938964844,293.1499938964844,0.0418679416179657,-6290.8388671875,304.1533203125,0.4865441024303436,0.08413677662611,0.4007407426834106,291.1607360839844,291.1499938964844,257.24853515625,256.089111328125,279.1722717285156,293.3026733398437,291.1604919433594,1.0,0.4651086926460266,0.5576016306877136,0.5576016306877136,1.0,1.0,-2.175112724304199,0.8526216745376587,1.3224910497665403,0.2803426384925842,0.0,0.0,0.8016562461853027,147.56605529785156,113.0,0.5184236764907837,-26250.564453125,1131.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0533752441406,310.9201965332031,278.1499938964844,0.0,18000.0,313.3099975585937,36049.98046875,36000.0,0.0,0.0,0.6014899611473083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518161058425903,1.5181832313537598,-2.2148638890939765e-05,0.0,0.000610435847193,0.0,0.0,431.90960693359375,0.0,0.0,0.0,0.8588355183601379,4.0,0.0,1.0
554820,293.24591064453125,297.1499938964844,293.1499938964844,0.1195491030812263,-2642.91015625,304.1596984863281,0.6502190232276917,0.1825620085000991,0.1685833930969238,293.440673828125,297.1499938964844,293.1499938964844,0.1010487750172615,-2428.1513671875,304.17999267578125,0.6222438216209412,0.1570022851228714,0.1546428501605987,293.23248291015625,297.1499938964844,293.1499938964844,0.5044754147529602,-6426.53466796875,304.1653747558594,0.9566710591316224,0.5836445093154907,0.4097494184970855,293.2415466308594,297.1499938964844,293.1499938964844,0.6167829036712646,-10142.4345703125,304.2108459472656,0.9990000128746032,0.7090017199516296,0.6443957686424255,293.1682434082031,297.1499938964844,293.1499938964844,0.04131580889225,-6244.5234375,304.15313720703125,0.4920288324356079,0.08401919901371,0.3985210955142975,291.1833801269531,291.1499938964844,257.314208984375,256.1449890136719,279.1761779785156,293.2947082519531,291.1851501464844,1.0,0.4528909623622894,0.5604374408721924,0.5604374408721924,1.0,1.0,-2.1316730976104736,0.8365969657897949,1.2950761318206787,0.2754566669464111,0.0,0.0,0.7960827350616455,137.9971466064453,116.0,28.198644638061523,-25817.689453125,1051.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9475402832031,310.8577575683594,278.1499938964844,0.0,18000.0,313.3099975585937,36142.5546875,36000.0,0.0,0.0,0.595815122127533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50886869430542,1.5088907480239868,-2.199876871600281e-05,0.0,0.0006046766065992,0.0,0.0,425.6743469238281,0.0,0.0,0.0,0.8543606996536255,4.0,0.0,1.0
554880,293.24591064453125,297.1499938964844,293.1499938964844,0.1195491030812263,-2642.91015625,304.1596984863281,0.6502190232276917,0.1825620085000991,0.1685833930969238,293.440673828125,297.1499938964844,293.1499938964844,0.1010487750172615,-2428.1513671875,304.17999267578125,0.6222438216209412,0.1570022851228714,0.1546428501605987,293.23248291015625,297.1499938964844,293.1499938964844,0.5044754147529602,-6426.53466796875,304.1653747558594,0.9566710591316224,0.5836445093154907,0.4097494184970855,293.2415466308594,297.1499938964844,293.1499938964844,0.6167829036712646,-10142.4345703125,304.2108459472656,0.9990000128746032,0.7090017199516296,0.6443957686424255,293.1682434082031,297.1499938964844,293.1499938964844,0.04131580889225,-6244.5234375,304.15313720703125,0.4920288324356079,0.08401919901371,0.3985210955142975,291.1833801269531,291.1499938964844,257.314208984375,256.1449890136719,279.1761779785156,293.2947082519531,291.1851501464844,1.0,0.4528909623622894,0.5604374408721924,0.5604374408721924,1.0,1.0,-2.1316730976104736,0.8365969657897949,1.2950761318206787,0.2754566669464111,0.0,0.0,0.7960827350616455,137.9971466064453,116.0,28.198644638061523,-25817.689453125,1051.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9475402832031,310.8577575683594,278.1499938964844,0.0,18000.0,313.3099975585937,36142.5546875,36000.0,0.0,0.0,0.595815122127533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50886869430542,1.5088907480239868,-2.199876871600281e-05,0.0,0.0006046766065992,0.0,0.0,425.6743469238281,0.0,0.0,0.0,0.8543606996536255,4.0,0.0,1.0
554940,293.2418518066406,297.1499938964844,293.1499938964844,0.1178876310586929,-2613.117431640625,304.1592102050781,0.6532362699508667,0.1809578537940979,0.166959062218666,293.4378356933594,297.1499938964844,293.1499938964844,0.0955216065049171,-2320.384033203125,304.17919921875,0.6182348728179932,0.1502130329608917,0.1480274349451065,293.2319030761719,297.1499938964844,293.1499938964844,0.5011260509490967,-6392.9453125,304.165771484375,0.963339388370514,0.5816741585731506,0.4082554280757904,293.20751953125,297.1499938964844,293.1499938964844,0.5982219576835632,-9897.6044921875,304.22076416015625,0.9990000128746032,0.713582456111908,0.6293932795524597,293.16650390625,297.1499938964844,293.1499938964844,0.0409315228462219,-6212.11669921875,304.1527404785156,0.4955340325832367,0.0839129090309143,0.3971083462238312,291.2048645019531,291.1499938964844,257.3795471191406,256.2002868652344,279.17535400390625,293.28485107421875,291.20538330078125,1.0,0.4451885819435119,0.5629485845565796,0.5629485845565796,1.0,1.0,-2.100255489349365,0.825476884841919,1.2747786045074463,0.272226482629776,0.0,0.0,0.7870288491249084,132.116455078125,119.0,24.55633544921875,-25460.357421875,998.8168334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9114685058594,310.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,36263.45703125,35280.0,0.0,0.0,0.5881127715110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4855053424835205,1.4855269193649292,-2.160128678951878e-05,0.0,0.0005968596669845,0.0,0.0,409.9555358886719,0.0,0.0,0.0,0.833652913570404,4.0,0.0,1.0
555000,293.2418518066406,297.1499938964844,293.1499938964844,0.1178876310586929,-2613.117431640625,304.1592102050781,0.6532362699508667,0.1809578537940979,0.166959062218666,293.4378356933594,297.1499938964844,293.1499938964844,0.0955216065049171,-2320.384033203125,304.17919921875,0.6182348728179932,0.1502130329608917,0.1480274349451065,293.2319030761719,297.1499938964844,293.1499938964844,0.5011260509490967,-6392.9453125,304.165771484375,0.963339388370514,0.5816741585731506,0.4082554280757904,293.20751953125,297.1499938964844,293.1499938964844,0.5982219576835632,-9897.6044921875,304.22076416015625,0.9990000128746032,0.713582456111908,0.6293932795524597,293.16650390625,297.1499938964844,293.1499938964844,0.0409315228462219,-6212.11669921875,304.1527404785156,0.4955340325832367,0.0839129090309143,0.3971083462238312,291.2048645019531,291.1499938964844,257.3795471191406,256.2002868652344,279.17535400390625,293.28485107421875,291.20538330078125,1.0,0.4451885819435119,0.5629485845565796,0.5629485845565796,1.0,1.0,-2.100255489349365,0.825476884841919,1.2747786045074463,0.272226482629776,0.0,0.0,0.7870288491249084,132.116455078125,119.0,24.55633544921875,-25460.357421875,998.8168334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9114685058594,310.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,36263.45703125,35280.0,0.0,0.0,0.5881127715110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4855053424835205,1.4855269193649292,-2.160128678951878e-05,0.0,0.0005968596669845,0.0,0.0,409.9555358886719,0.0,0.0,0.0,0.833652913570404,4.0,0.0,1.0
555060,293.2381591796875,297.1499938964844,293.1499938964844,0.1166558936238288,-2591.497802734375,304.158203125,0.6539450287818909,0.1793776899576187,0.1654376983642578,293.4351806640625,297.1499938964844,293.1499938964844,0.0903993472456932,-2220.457275390625,304.1780090332031,0.6115251183509827,0.1434636712074279,0.141534999012947,293.2314147949219,297.1499938964844,293.1499938964844,0.4992499351501465,-6375.224609375,304.1636962890625,0.9662250876426696,0.5796971917152405,0.4068134725093841,293.1788330078125,297.1499938964844,293.1499938964844,0.5885845422744751,-9778.8798828125,304.2130432128906,0.9990000128746032,0.7179580330848694,0.6216474175453186,293.1651611328125,297.1499938964844,293.1499938964844,0.0407805107533931,-6200.78955078125,304.1520690917969,0.4972432851791382,0.0837681740522384,0.3960376679897308,291.19317626953125,291.1499938964844,257.44451904296875,256.2550354003906,279.1737670898437,293.2787475585937,291.1930236816406,1.0,0.4403996765613556,0.5652456879615784,0.5652456879615784,1.0,1.0,-2.0783064365386963,0.8182163834571838,1.2600901126861572,0.2705428898334503,0.0,0.0,0.7821536660194397,128.99676513671875,122.0,-1.9193922281265257,-25140.056640625,966.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8903503417969,310.7556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,35522.05859375,35280.0,0.0,0.0,0.5813214778900146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453170895576477,1.4531917572021484,-2.085660889861174e-05,0.0,0.000589967414271,0.0,0.0,386.2066955566406,0.0,0.0,0.0,0.8273512125015259,4.0,0.0,1.0
555120,293.2381591796875,297.1499938964844,293.1499938964844,0.1166558936238288,-2591.497802734375,304.158203125,0.6539450287818909,0.1793776899576187,0.1654376983642578,293.4351806640625,297.1499938964844,293.1499938964844,0.0903993472456932,-2220.457275390625,304.1780090332031,0.6115251183509827,0.1434636712074279,0.141534999012947,293.2314147949219,297.1499938964844,293.1499938964844,0.4992499351501465,-6375.224609375,304.1636962890625,0.9662250876426696,0.5796971917152405,0.4068134725093841,293.1788330078125,297.1499938964844,293.1499938964844,0.5885845422744751,-9778.8798828125,304.2130432128906,0.9990000128746032,0.7179580330848694,0.6216474175453186,293.1651611328125,297.1499938964844,293.1499938964844,0.0407805107533931,-6200.78955078125,304.1520690917969,0.4972432851791382,0.0837681740522384,0.3960376679897308,291.19317626953125,291.1499938964844,257.44451904296875,256.2550354003906,279.1737670898437,293.2787475585937,291.1930236816406,1.0,0.4403996765613556,0.5652456879615784,0.5652456879615784,1.0,1.0,-2.0783064365386963,0.8182163834571838,1.2600901126861572,0.2705428898334503,0.0,0.0,0.7821536660194397,128.99676513671875,122.0,-1.9193922281265257,-25140.056640625,966.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8903503417969,310.7556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,35522.05859375,35280.0,0.0,0.0,0.5813214778900146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453170895576477,1.4531917572021484,-2.085660889861174e-05,0.0,0.000589967414271,0.0,0.0,386.2066955566406,0.0,0.0,0.0,0.8273512125015259,4.0,0.0,1.0
555180,293.2347412109375,297.1499938964844,293.1499938964844,0.115451656281948,-2570.179443359375,304.157470703125,0.6530392169952393,0.1778368949890136,0.1640118658542633,293.4324951171875,297.1499938964844,293.1499938964844,0.0853224992752075,-2121.29638671875,304.1771545410156,0.6024618148803711,0.1367782801389694,0.1351624131202697,293.2311096191406,297.1499938964844,293.1499938964844,0.4972206354141235,-6355.53173828125,304.1625061035156,0.9665718674659728,0.577700138092041,0.4054109454154968,293.1596374511719,297.1499938964844,293.1499938964844,0.5839974284172058,-9728.970703125,304.1995544433594,0.9990000128746032,0.7211381196975708,0.6188395619392395,293.1643371582031,297.1499938964844,293.1499938964844,0.0406025573611259,-6186.806640625,304.15167236328125,0.4975705742835998,0.0835528373718261,0.3949775993824005,291.18756103515625,291.1499938964844,257.509033203125,256.30914306640625,279.1720886230469,293.2754211425781,291.1868896484375,1.0,0.4376876354217529,0.5673719644546509,0.5673719644546509,1.0,1.0,-2.062608480453491,0.8134848475456238,1.2491235733032229,0.269818902015686,0.0,0.0,0.7774195671081543,127.69164276123048,125.0,-8.140257835388184,-24928.291015625,946.9583740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8555603027344,310.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,35452.7734375,35280.0,0.0,0.0,0.5747707486152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436821460723877,1.4368420839309692,-2.0554018192342483e-05,0.0,0.0005833192262798,0.0,0.0,375.4542846679688,0.0,0.0,0.0,0.81983482837677,4.0,0.0,1.0
555240,293.2347412109375,297.1499938964844,293.1499938964844,0.115451656281948,-2570.179443359375,304.157470703125,0.6530392169952393,0.1778368949890136,0.1640118658542633,293.4324951171875,297.1499938964844,293.1499938964844,0.0853224992752075,-2121.29638671875,304.1771545410156,0.6024618148803711,0.1367782801389694,0.1351624131202697,293.2311096191406,297.1499938964844,293.1499938964844,0.4972206354141235,-6355.53173828125,304.1625061035156,0.9665718674659728,0.577700138092041,0.4054109454154968,293.1596374511719,297.1499938964844,293.1499938964844,0.5839974284172058,-9728.970703125,304.1995544433594,0.9990000128746032,0.7211381196975708,0.6188395619392395,293.1643371582031,297.1499938964844,293.1499938964844,0.0406025573611259,-6186.806640625,304.15167236328125,0.4975705742835998,0.0835528373718261,0.3949775993824005,291.18756103515625,291.1499938964844,257.509033203125,256.30914306640625,279.1720886230469,293.2754211425781,291.1868896484375,1.0,0.4376876354217529,0.5673719644546509,0.5673719644546509,1.0,1.0,-2.062608480453491,0.8134848475456238,1.2491235733032229,0.269818902015686,0.0,0.0,0.7774195671081543,127.69164276123048,125.0,-8.140257835388184,-24928.291015625,946.9583740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8555603027344,310.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,35452.7734375,35280.0,0.0,0.0,0.5747707486152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436821460723877,1.4368420839309692,-2.0554018192342483e-05,0.0,0.0005833192262798,0.0,0.0,375.4542846679688,0.0,0.0,0.0,0.81983482837677,4.0,0.0,1.0
555300,293.2331237792969,297.1499938964844,293.1499938964844,0.1149089634418487,-2560.61279296875,304.1571044921875,0.6521364450454712,0.177084282040596,0.1633312106132507,293.43115234375,297.1499938964844,293.1499938964844,0.0828327983617782,-2072.873046875,304.1767272949219,0.597228467464447,0.1334638893604278,0.1320207118988037,293.2309875488281,297.1499938964844,293.1499938964844,0.4963549673557281,-6347.22119140625,304.16180419921875,0.9660263061523438,0.5766945481300354,0.4047171175479889,293.154052734375,297.1499938964844,293.1499938964844,0.5834335088729858,-9727.208984375,304.19158935546875,0.9990000128746032,0.7221157550811768,0.6188240051269531,293.1640625,297.1499938964844,293.1499938964844,0.04052509739995,-6180.9296875,304.1515197753906,0.4973274767398834,0.0834227129817009,0.3944264352321625,291.1816711425781,291.1499938964844,257.5411071777344,256.3359680175781,279.1712951660156,293.27423095703125,291.18084716796875,1.0,0.4369146227836609,0.568374752998352,0.568374752998352,1.0,1.0,-2.0565030574798584,0.8118116855621338,1.2446913719177246,0.2697109282016754,0.0,0.0,0.7758933901786804,127.54206848144533,125.0,-12.38719654083252,-24837.72265625,940.6853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8285522460937,310.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,35419.23828125,34200.0,0.0,0.0,0.5716566443443298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307026863098145,1.4307230710983276,-2.0439885702217e-05,0.0,0.0005801588413305,0.0,0.0,371.4632873535156,0.0,0.0,0.0,0.8020576238632202,4.0,0.0,1.0
555360,293.23150634765625,297.1499938964844,293.1499938964844,0.1145689859986305,-2555.011474609375,304.15643310546875,0.6510103940963745,0.176345407962799,0.1626707315444946,293.4298400878906,297.1499938964844,293.1499938964844,0.0804865062236785,-2027.7138671875,304.1761474609375,0.5915815830230713,0.1301654130220413,0.1289037764072418,293.2308654785156,297.1499938964844,293.1499938964844,0.4962870478630066,-6347.56640625,304.1597595214844,0.965106725692749,0.5756924152374268,0.4040288925170898,293.15093994140625,297.1499938964844,293.1499938964844,0.5846271514892578,-9749.5107421875,304.18182373046875,0.9990000128746032,0.7226778864860535,0.6195235848426819,293.1639099121094,297.1499938964844,293.1499938964844,0.0405384823679924,-6183.67626953125,304.1512145996094,0.4968712031841278,0.0832783207297325,0.3938557803630829,291.1576232910156,291.1499938964844,257.57305908203125,256.36260986328125,279.1705017089844,293.2731628417969,291.1551208496094,1.0,0.4364426136016845,0.5693411231040955,0.5693411231040955,1.0,1.0,-2.0512940883636475,0.8104887008666992,1.2408052682876587,0.2697275578975677,0.0,0.0,0.7776539921760559,127.65091705322266,128.0,-39.44620132446289,-24689.998046875,936.1823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8057556152344,310.621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,34451.12890625,34200.0,0.0,0.0,0.5685501098632812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4104514122009275,1.4104713201522827,-1.9871557014994323e-05,0.0,0.0005770060815848,0.0,0.0,355.9909973144531,0.0,0.0,0.0,0.8057398200035095,4.0,0.0,1.0
555420,293.2284240722656,297.1499938964844,293.1499938964844,0.1135985702276229,-2537.89453125,304.1559143066406,0.6482486128807068,0.1749095618724823,0.1614094972610473,293.4271545410156,297.1499938964844,293.1499938964844,0.0755518227815628,-1932.799560546875,304.1756591796875,0.5791852474212646,0.1236193478107452,0.1227393969893455,293.230712890625,297.1499938964844,293.1499938964844,0.4947805404663086,-6332.86279296875,304.1590576171875,0.9623422622680664,0.5736757516860962,0.4026705622673034,293.1516418457031,297.1499938964844,293.1499938964844,0.5875459909439087,-9798.1064453125,304.1664428710937,0.9990000128746032,0.7225296497344971,0.622661828994751,293.163818359375,297.1499938964844,293.1499938964844,0.0403714962303638,-6171.01806640625,304.1510925292969,0.4954259693622589,0.0829433500766754,0.392620176076889,291.1424560546875,291.1499938964844,257.6365661621094,256.4154052734375,279.1690979003906,293.2712097167969,291.1417541503906,1.0,0.4362300336360931,0.5711783766746521,0.5711783766746521,1.0,1.0,-2.0430285930633545,0.8086751699447632,1.2343535423278809,0.2700514793395996,0.0,0.0,0.7799437642097473,128.4991455078125,131.0,-23.14877319335937,-24590.970703125,931.4219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7254333496094,310.56719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,34180.484375,34200.0,0.0,0.0,0.562873363494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413550615310669,1.413570523262024,-1.986349707294721e-05,0.0,0.0005712448619306,0.0,0.0,357.1193542480469,0.0,0.0,0.0,0.8067674040794373,4.0,0.0,1.0
555480,293.2284240722656,297.1499938964844,293.1499938964844,0.1135985702276229,-2537.89453125,304.1559143066406,0.6482486128807068,0.1749095618724823,0.1614094972610473,293.4271545410156,297.1499938964844,293.1499938964844,0.0755518227815628,-1932.799560546875,304.1756591796875,0.5791852474212646,0.1236193478107452,0.1227393969893455,293.230712890625,297.1499938964844,293.1499938964844,0.4947805404663086,-6332.86279296875,304.1590576171875,0.9623422622680664,0.5736757516860962,0.4026705622673034,293.1516418457031,297.1499938964844,293.1499938964844,0.5875459909439087,-9798.1064453125,304.1664428710937,0.9990000128746032,0.7225296497344971,0.622661828994751,293.163818359375,297.1499938964844,293.1499938964844,0.0403714962303638,-6171.01806640625,304.1510925292969,0.4954259693622589,0.0829433500766754,0.392620176076889,291.1424560546875,291.1499938964844,257.6365661621094,256.4154052734375,279.1690979003906,293.2712097167969,291.1417541503906,1.0,0.4362300336360931,0.5711783766746521,0.5711783766746521,1.0,1.0,-2.0430285930633545,0.8086751699447632,1.2343535423278809,0.2700514793395996,0.0,0.0,0.7799437642097473,128.4991455078125,131.0,-23.14877319335937,-24590.970703125,931.4219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7254333496094,310.56719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,34180.484375,34200.0,0.0,0.0,0.562873363494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413550615310669,1.413570523262024,-1.986349707294721e-05,0.0,0.0005712448619306,0.0,0.0,357.1193542480469,0.0,0.0,0.0,0.8067674040794373,4.0,0.0,1.0
555540,293.2265930175781,297.1499938964844,293.1499938964844,0.1130369082093238,-2527.9580078125,304.1556396484375,0.6463550329208374,0.1740756183862686,0.1606880575418472,293.4255065917969,297.1499938964844,293.1499938964844,0.0725859627127647,-1876.3240966796875,304.17547607421875,0.5711526870727539,0.1197299435734748,0.11908620595932,293.230712890625,297.1499938964844,293.1499938964844,0.4938296377658844,-6323.49658203125,304.1588134765625,0.9601898789405824,0.5724467635154724,0.4018507599830627,293.15606689453125,297.1499938964844,293.1499938964844,0.5903764367103577,-9840.8125,304.15789794921875,0.9990000128746032,0.7216370701789856,0.6254249811172485,293.1639099121094,297.1499938964844,293.1499938964844,0.0402502864599227,-6161.6376953125,304.1510925292969,0.4942800998687744,0.0827119573950767,0.3917976021766662,291.135009765625,291.1499938964844,257.6743469238281,256.4467468261719,279.1683959960937,293.2702331542969,291.1341857910156,1.0,0.4364700317382812,0.5722336173057556,0.5722336173057556,1.0,1.0,-2.0391204357147217,0.8079918622970581,1.2311285734176636,0.2703860402107239,0.0,0.0,0.7818394303321838,129.3297882080078,131.0,-20.502965927124023,-24531.310546875,930.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6540832519531,310.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,34136.05078125,34200.0,0.0,0.0,0.5598910450935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4172102212905884,1.417230248451233,-1.991635690501425e-05,0.0,0.000568218238186,0.0,0.0,359.2563781738281,0.0,0.0,0.0,0.8084485530853271,4.0,0.0,1.0
555600,293.22540283203125,297.1499938964844,293.1499938964844,0.1126781851053237,-2521.61474609375,304.1554870605469,0.6450283527374268,0.1735318303108215,0.1602212339639663,293.4244079589844,297.1499938964844,293.1499938964844,0.0706108808517456,-1839.0072021484373,304.17535400390625,0.565604567527771,0.1171562597155571,0.116670973598957,293.2307434082031,297.1499938964844,293.1499938964844,0.4932103157043457,-6317.39697265625,304.1586608886719,0.9585938453674316,0.5716234445571899,0.4013034105300903,293.1603698730469,297.1499938964844,293.1499938964844,0.5926551222801208,-9874.14453125,304.1524963378906,0.9990000128746032,0.7207345962524414,0.6275450587272644,293.1640625,297.1499938964844,293.1499938964844,0.040164291858673,-6154.9794921875,304.1510925292969,0.493425965309143,0.0825462415814399,0.391213595867157,291.1296691894531,291.1499938964844,257.6994323730469,256.4674987792969,279.16802978515625,293.26971435546875,291.1288452148437,1.0,0.436747133731842,0.5729236006736755,0.5729236006736755,1.0,1.0,-2.036846399307251,0.8076648116111755,1.2291816473007202,0.2706540524959564,0.0,0.0,0.7834924459457397,129.9869384765625,134.0,-19.81203269958496,-24494.1015625,930.8359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59881591796875,310.4781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,34108.48046875,33120.0,0.0,0.0,0.5580815076828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4208652973175049,1.4208853244781494,-1.9973114831373096e-05,0.0,0.0005663817864842,0.0,0.0,361.4493408203125,0.0,0.0,0.0,0.7951272130012512,4.0,0.0,1.0
555660,293.22247314453125,297.1499938964844,293.1499938964844,0.1120200902223587,-2510.38720703125,304.15478515625,0.641568124294281,0.1722192913293838,0.1591052860021591,293.42138671875,297.1499938964844,293.1499938964844,0.0658080354332923,-1749.6380615234375,304.1749267578125,0.551274836063385,0.1108132749795913,0.1107190996408462,293.23077392578125,297.1499938964844,293.1499938964844,0.4925310313701629,-6311.46728515625,304.15704345703125,0.954150915145874,0.5695728063583374,0.3999436795711517,293.1752319335937,297.1499938964844,293.1499938964844,0.600473165512085,-9985.0205078125,304.1388244628906,0.9990000128746032,0.7174713015556335,0.6336177587509155,293.1644897460937,297.1499938964844,293.1499938964844,0.040027730166912,-6146.0224609375,304.1509704589844,0.4910382926464081,0.0820985436439514,0.3896405398845672,291.0958557128906,291.1499938964844,257.7616882324219,256.5188903808594,279.1673278808594,293.26922607421875,291.09539794921875,1.0,0.4377746284008026,0.574618399143219,0.574618399143219,1.0,1.0,-2.0321288108825684,0.8072301745414734,1.2248985767364502,0.271462619304657,0.0,0.0,0.793394148349762,131.92466735839844,137.0,-30.9844970703125,-24365.93359375,933.1618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4597473144531,310.3609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,32950.51953125,33120.0,0.0,0.0,0.5539436936378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4210948944091797,1.4211146831512451,-1.971520578081254e-05,0.0,0.0005621823947876,0.0,0.0,358.2191467285156,0.0,0.0,0.0,0.8078560829162598,4.0,0.0,1.0
555720,293.22247314453125,297.1499938964844,293.1499938964844,0.1120200902223587,-2510.38720703125,304.15478515625,0.641568124294281,0.1722192913293838,0.1591052860021591,293.42138671875,297.1499938964844,293.1499938964844,0.0658080354332923,-1749.6380615234375,304.1749267578125,0.551274836063385,0.1108132749795913,0.1107190996408462,293.23077392578125,297.1499938964844,293.1499938964844,0.4925310313701629,-6311.46728515625,304.15704345703125,0.954150915145874,0.5695728063583374,0.3999436795711517,293.1752319335937,297.1499938964844,293.1499938964844,0.600473165512085,-9985.0205078125,304.1388244628906,0.9990000128746032,0.7174713015556335,0.6336177587509155,293.1644897460937,297.1499938964844,293.1499938964844,0.040027730166912,-6146.0224609375,304.1509704589844,0.4910382926464081,0.0820985436439514,0.3896405398845672,291.0958557128906,291.1499938964844,257.7616882324219,256.5188903808594,279.1673278808594,293.26922607421875,291.09539794921875,1.0,0.4377746284008026,0.574618399143219,0.574618399143219,1.0,1.0,-2.0321288108825684,0.8072301745414734,1.2248985767364502,0.271462619304657,0.0,0.0,0.793394148349762,131.92466735839844,137.0,-30.9844970703125,-24365.93359375,933.1618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4597473144531,310.3609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,32950.51953125,33120.0,0.0,0.0,0.5539436936378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4210948944091797,1.4211146831512451,-1.971520578081254e-05,0.0,0.0005621823947876,0.0,0.0,358.2191467285156,0.0,0.0,0.0,0.8078560829162598,4.0,0.0,1.0
555780,293.21954345703125,297.1499938964844,293.1499938964844,0.1111751869320869,-2495.2978515625,304.15460205078125,0.6380168795585632,0.1709737628698349,0.1580600291490554,293.4179382324219,297.1499938964844,293.1499938964844,0.0608737207949161,-1659.1444091796875,304.1748352050781,0.5367507934570312,0.1046367287635803,0.104932814836502,293.23095703125,297.1499938964844,293.1499938964844,0.4907886981964111,-6293.81982421875,304.1575927734375,0.9492143392562866,0.5674921274185181,0.3985787034034729,293.1950378417969,297.1499938964844,293.1499938964844,0.6082380414009094,-10091.88671875,304.1296691894531,0.9990000128746032,0.7128222584724426,0.6404785513877869,293.1650695800781,297.1499938964844,293.1499938964844,0.0397398248314857,-6123.03857421875,304.151123046875,0.4883947074413299,0.081618420779705,0.3879549205303192,291.0883483886719,291.1499938964844,257.8232116699219,256.56951904296875,279.16705322265625,293.2704467773437,291.0878295898437,1.0,0.4391626715660095,0.5763042569160461,0.5763042569160461,1.0,1.0,-2.0284998416900635,0.8072483539581299,1.2212516069412231,0.2724485993385315,0.0,0.0,0.8020934462547302,134.1774139404297,140.0,-17.12252426147461,-24318.640625,937.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2813415527344,310.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,32870.81640625,33120.0,0.0,0.0,0.5508369207382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4435418844223022,1.4435620307922363,-2.008765659411437e-05,0.0,0.0005590294604189,0.0,0.0,372.1230773925781,0.0,0.0,0.0,0.8180885910987854,4.0,0.0,1.0
555840,293.21954345703125,297.1499938964844,293.1499938964844,0.1111751869320869,-2495.2978515625,304.15460205078125,0.6380168795585632,0.1709737628698349,0.1580600291490554,293.4179382324219,297.1499938964844,293.1499938964844,0.0608737207949161,-1659.1444091796875,304.1748352050781,0.5367507934570312,0.1046367287635803,0.104932814836502,293.23095703125,297.1499938964844,293.1499938964844,0.4907886981964111,-6293.81982421875,304.1575927734375,0.9492143392562866,0.5674921274185181,0.3985787034034729,293.1950378417969,297.1499938964844,293.1499938964844,0.6082380414009094,-10091.88671875,304.1296691894531,0.9990000128746032,0.7128222584724426,0.6404785513877869,293.1650695800781,297.1499938964844,293.1499938964844,0.0397398248314857,-6123.03857421875,304.151123046875,0.4883947074413299,0.081618420779705,0.3879549205303192,291.0883483886719,291.1499938964844,257.8232116699219,256.56951904296875,279.16705322265625,293.2704467773437,291.0878295898437,1.0,0.4391626715660095,0.5763042569160461,0.5763042569160461,1.0,1.0,-2.0284998416900635,0.8072483539581299,1.2212516069412231,0.2724485993385315,0.0,0.0,0.8020934462547302,134.1774139404297,140.0,-17.12252426147461,-24318.640625,937.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2813415527344,310.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,32870.81640625,33120.0,0.0,0.0,0.5508369207382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4435418844223022,1.4435620307922363,-2.008765659411437e-05,0.0,0.0005590294604189,0.0,0.0,372.1230773925781,0.0,0.0,0.0,0.8180885910987854,4.0,0.0,1.0
555900,293.2181091308594,297.1499938964844,293.1499938964844,0.1107799857854843,-2488.2451171875,304.15447998046875,0.6362363696098328,0.1703782677650451,0.1575644016265869,293.4161682128906,297.1499938964844,293.1499938964844,0.0584117844700813,-1614.682373046875,304.1748046875,0.529535174369812,0.1015893295407295,0.102088563144207,293.2310485839844,297.1499938964844,293.1499938964844,0.4899218082427978,-6285.0712890625,304.15777587890625,0.9466054439544678,0.5664447546005249,0.3978917598724365,293.2063293457031,297.1499938964844,293.1499938964844,0.6124800443649292,-10149.4560546875,304.12567138671875,0.9990000128746032,0.7100365161895752,0.644122838973999,293.1653747558594,297.1499938964844,293.1499938964844,0.0395911559462547,-6111.1904296875,304.15118408203125,0.4869982898235321,0.0813657864928245,0.3870787024497986,291.08416748046875,291.1499938964844,257.85369873046875,256.59454345703125,279.16705322265625,293.2719421386719,291.0836486816406,1.0,0.4399574100971222,0.5771566033363342,0.5771566033363342,1.0,1.0,-2.0269880294799805,0.8073931336402893,1.2195950746536257,0.2730010449886322,0.0,0.0,0.8069076538085938,135.39398193359375,140.0,-14.589494705200195,-24294.373046875,940.3637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1827087402344,310.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32849.94140625,32040.0,0.0,0.0,0.5496637225151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4559203386306765,1.4559406042099,-2.0300880350987427e-05,0.0,0.0005578388227149,0.0,0.0,380.0263366699219,0.0,0.0,0.0,0.8088055849075317,4.0,0.0,1.0
