time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555960,293.2166442871094,297.1499938964844,293.1499938964844,0.1105650588870048,-2484.7626953125,304.154052734375,0.6344627737998962,0.1698015630245208,0.1570866554975509,293.4144287109375,297.1499938964844,293.1499938964844,0.0560463704168796,-1572.6402587890625,304.1745910644531,0.522404670715332,0.0985622853040695,0.0992664694786071,293.23114013671875,297.1499938964844,293.1499938964844,0.4897682070732116,-6284.15185546875,304.1566162109375,0.94392728805542,0.5654021501541138,0.3972055912017822,293.2181091308594,297.1499938964844,293.1499938964844,0.6177884340286255,-10221.583984375,304.12042236328125,0.9990000128746032,0.7070100903511047,0.6478763818740845,293.1657409667969,297.1499938964844,293.1499938964844,0.0395208671689033,-6106.88818359375,304.1510925292969,0.4855492711067199,0.0811018198728561,0.3861637115478515,291.0631103515625,291.1499938964844,257.88397216796875,256.619384765625,279.1671447753906,293.2740173339844,291.0609741210937,1.0,0.4408020079135895,0.5780200362205505,0.5780200362205505,1.0,1.0,-2.025609970092773,0.8076028227806091,1.218007206916809,0.2735848724842071,0.0,0.0,0.8146652579307556,136.6586151123047,143.0,-36.84580612182617,-24202.03515625,943.4409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0924987792969,310.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,31929.650390625,32040.0,0.0,0.0,0.5485914945602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.451371192932129,1.4513912200927734,-2.0012445020256564e-05,0.0,0.0005567506304942,0.0,0.0,374.346923828125,0.0,0.0,0.0,0.8196319341659546,4.0,0.0,1.0
556020,293.2137145996094,297.1499938964844,293.1499938964844,0.1098506227135658,-2471.982666015625,304.1539001464844,0.6309565305709839,0.1687043756246566,0.1561869084835052,293.41094970703125,297.1499938964844,293.1499938964844,0.0510800369083881,-1485.0804443359375,304.1746826171875,0.5085667967796326,0.0925661996006965,0.0936829000711441,293.2312927246094,297.1499938964844,293.1499938964844,0.4880534708499908,-6266.68115234375,304.1573181152344,0.9384200572967528,0.563313364982605,0.3958427906036377,293.24273681640625,297.1499938964844,293.1499938964844,0.627149224281311,-10345.8740234375,304.1147766113281,0.9990000128746032,0.7002914547920227,0.6556421518325806,293.16656494140625,297.1499938964844,293.1499938964844,0.0391783937811851,-6079.4501953125,304.1513061523437,0.4824800491333008,0.0805366113781929,0.3841921687126159,291.0543212890625,291.1499938964844,257.9439392089844,256.6684265136719,279.16754150390625,293.2800598144531,291.05419921875,1.0,0.4426090121269226,0.5797903537750244,0.5797903537750244,1.0,1.0,-2.023145914077759,0.8081775307655334,1.2149683237075806,0.2748348712921142,0.0,0.0,0.828334391117096,139.3080291748047,146.0,-14.903465270996094,-24192.15625,950.2684326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9007873535156,310.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,31693.796875,32040.0,0.0,0.0,0.5471161603927612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.484022855758667,1.4840433597564695,-2.054112701443956e-05,0.0,0.0005552533548325,0.0,0.0,395.0476684570313,0.0,0.0,0.0,0.8344441652297974,4.0,0.0,1.0
556080,293.2137145996094,297.1499938964844,293.1499938964844,0.1098506227135658,-2471.982666015625,304.1539001464844,0.6309565305709839,0.1687043756246566,0.1561869084835052,293.41094970703125,297.1499938964844,293.1499938964844,0.0510800369083881,-1485.0804443359375,304.1746826171875,0.5085667967796326,0.0925661996006965,0.0936829000711441,293.2312927246094,297.1499938964844,293.1499938964844,0.4880534708499908,-6266.68115234375,304.1573181152344,0.9384200572967528,0.563313364982605,0.3958427906036377,293.24273681640625,297.1499938964844,293.1499938964844,0.627149224281311,-10345.8740234375,304.1147766113281,0.9990000128746032,0.7002914547920227,0.6556421518325806,293.16656494140625,297.1499938964844,293.1499938964844,0.0391783937811851,-6079.4501953125,304.1513061523437,0.4824800491333008,0.0805366113781929,0.3841921687126159,291.0543212890625,291.1499938964844,257.9439392089844,256.6684265136719,279.16754150390625,293.2800598144531,291.05419921875,1.0,0.4426090121269226,0.5797903537750244,0.5797903537750244,1.0,1.0,-2.023145914077759,0.8081775307655334,1.2149683237075806,0.2748348712921142,0.0,0.0,0.828334391117096,139.3080291748047,146.0,-14.903465270996094,-24192.15625,950.2684326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9007873535156,310.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,31693.796875,32040.0,0.0,0.0,0.5471161603927612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.484022855758667,1.4840433597564695,-2.054112701443956e-05,0.0,0.0005552533548325,0.0,0.0,395.0476684570313,0.0,0.0,0.0,0.8344441652297974,4.0,0.0,1.0
556140,293.21075439453125,297.1499938964844,293.1499938964844,0.1091325730085372,-2458.9638671875,304.15380859375,0.6269646286964417,0.1676952242851257,0.1553906053304672,293.4074401855469,297.1499938964844,293.1499938964844,0.0460714288055896,-1398.151123046875,304.1748046875,0.4948819279670715,0.0866652056574821,0.088212601840496,293.23150634765625,297.1499938964844,293.1499938964844,0.4859237372875213,-6244.81201171875,304.158447265625,0.9316919445991516,0.5612124800682068,0.3944909274578094,293.2662658691406,297.1499938964844,293.1499938964844,0.6314430236816406,-10396.8173828125,304.1202697753906,0.9975091814994812,0.6931578516960144,0.6587034463882446,293.1674499511719,297.1499938964844,293.1499938964844,0.0387785248458385,-6046.70703125,304.15155029296875,0.4786553978919983,0.079936534166336,0.3821780383586883,291.0559997558594,291.1499938964844,258.0030517578125,256.7166442871094,279.1697082519531,293.2877502441406,291.0567932128906,1.0,0.444314181804657,0.5818266868591309,0.5818266868591309,1.0,1.0,-2.015217065811157,0.8064917325973511,1.2087252140045166,0.2753786444664001,0.0,0.0,0.8408968448638916,142.6720733642578,149.0,1.2747297286987305,-24129.763671875,954.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7037048339844,309.89874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,31685.658203125,30960.0,0.0,0.0,0.5464866161346436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5161279439926147,1.5161490440368652,-2.112418951583095e-05,0.0,0.0005546144093386,0.0,0.0,416.9122619628906,0.0,0.0,0.0,0.8343794345855713,4.0,0.0,1.0
556200,293.21075439453125,297.1499938964844,293.1499938964844,0.1091325730085372,-2458.9638671875,304.15380859375,0.6269646286964417,0.1676952242851257,0.1553906053304672,293.4074401855469,297.1499938964844,293.1499938964844,0.0460714288055896,-1398.151123046875,304.1748046875,0.4948819279670715,0.0866652056574821,0.088212601840496,293.23150634765625,297.1499938964844,293.1499938964844,0.4859237372875213,-6244.81201171875,304.158447265625,0.9316919445991516,0.5612124800682068,0.3944909274578094,293.2662658691406,297.1499938964844,293.1499938964844,0.6314430236816406,-10396.8173828125,304.1202697753906,0.9975091814994812,0.6931578516960144,0.6587034463882446,293.1674499511719,297.1499938964844,293.1499938964844,0.0387785248458385,-6046.70703125,304.15155029296875,0.4786553978919983,0.079936534166336,0.3821780383586883,291.0559997558594,291.1499938964844,258.0030517578125,256.7166442871094,279.1697082519531,293.2877502441406,291.0567932128906,1.0,0.444314181804657,0.5818266868591309,0.5818266868591309,1.0,1.0,-2.015217065811157,0.8064917325973511,1.2087252140045166,0.2753786444664001,0.0,0.0,0.8408968448638916,142.6720733642578,149.0,1.2747297286987305,-24129.763671875,954.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7037048339844,309.89874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,31685.658203125,30960.0,0.0,0.0,0.5464866161346436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5161279439926147,1.5161490440368652,-2.112418951583095e-05,0.0,0.0005546144093386,0.0,0.0,416.9122619628906,0.0,0.0,0.0,0.8343794345855713,4.0,0.0,1.0
556260,293.2077941894531,297.1499938964844,293.1499938964844,0.108500137925148,-2447.483154296875,304.15362548828125,0.6225737929344177,0.1667511016130447,0.1546971201896667,293.4039611816406,297.1499938964844,293.1499938964844,0.0411193035542964,-1313.21337890625,304.1748046875,0.4806050062179565,0.0808539614081382,0.0828696116805076,293.23175048828125,297.1499938964844,293.1499938964844,0.4837883710861206,-6222.986328125,304.1592712402344,0.9240106344223022,0.5591000914573669,0.3931628465652466,293.2760314941406,297.1499938964844,293.1499938964844,0.627143383026123,-10328.9765625,304.13720703125,0.991102695465088,0.6882106065750122,0.6536704897880554,293.1682434082031,297.1499938964844,293.1499938964844,0.0384004712104797,-6015.71630859375,304.15167236328125,0.4740906655788421,0.0793331265449523,0.3802887797355652,291.0581359863281,291.1499938964844,258.06121826171875,256.7640380859375,279.171875,293.2911071777344,291.0597229003906,1.0,0.4454595446586609,0.5841453671455383,0.5841453671455383,1.0,1.0,-1.9981085062026973,0.800957977771759,1.197150468826294,0.2743187844753265,0.0,0.0,0.8534232378005981,146.5936279296875,152.0,10.40759563446045,-23941.138671875,951.8331298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5684509277344,309.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,30724.05859375,30960.0,0.0,0.0,0.5459120869636536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.523693561553955,1.523714542388916,-2.1046378606115468e-05,0.0,0.0005540313431993,0.0,0.0,419.1910095214844,0.0,0.0,0.0,0.8505963087081909,4.0,0.0,1.0
556320,293.2077941894531,297.1499938964844,293.1499938964844,0.108500137925148,-2447.483154296875,304.15362548828125,0.6225737929344177,0.1667511016130447,0.1546971201896667,293.4039611816406,297.1499938964844,293.1499938964844,0.0411193035542964,-1313.21337890625,304.1748046875,0.4806050062179565,0.0808539614081382,0.0828696116805076,293.23175048828125,297.1499938964844,293.1499938964844,0.4837883710861206,-6222.986328125,304.1592712402344,0.9240106344223022,0.5591000914573669,0.3931628465652466,293.2760314941406,297.1499938964844,293.1499938964844,0.627143383026123,-10328.9765625,304.13720703125,0.991102695465088,0.6882106065750122,0.6536704897880554,293.1682434082031,297.1499938964844,293.1499938964844,0.0384004712104797,-6015.71630859375,304.15167236328125,0.4740906655788421,0.0793331265449523,0.3802887797355652,291.0581359863281,291.1499938964844,258.06121826171875,256.7640380859375,279.171875,293.2911071777344,291.0597229003906,1.0,0.4454595446586609,0.5841453671455383,0.5841453671455383,1.0,1.0,-1.9981085062026973,0.800957977771759,1.197150468826294,0.2743187844753265,0.0,0.0,0.8534232378005981,146.5936279296875,152.0,10.40759563446045,-23941.138671875,951.8331298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5684509277344,309.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,30724.05859375,30960.0,0.0,0.0,0.5459120869636536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.523693561553955,1.523714542388916,-2.1046378606115468e-05,0.0,0.0005540313431993,0.0,0.0,419.1910095214844,0.0,0.0,0.0,0.8505963087081909,4.0,0.0,1.0
556380,293.2049560546875,297.1499938964844,293.1499938964844,0.1076452508568763,-2431.484619140625,304.1538391113281,0.6187137961387634,0.1658653318881988,0.1540276408195495,293.40045166015625,297.1499938964844,293.1499938964844,0.0360922329127788,-1226.605224609375,304.1748962402344,0.4627558588981628,0.075128473341465,0.0775768980383873,293.2321472167969,297.1499938964844,293.1499938964844,0.480480432510376,-6188.54443359375,304.16168212890625,0.9173803329467772,0.5569494366645813,0.3917904198169708,293.27886962890625,297.1499938964844,293.1499938964844,0.6223793029785156,-10259.173828125,304.1492614746094,0.9855754375457764,0.6844339966773987,0.6501113176345825,293.1688232421875,297.1499938964844,293.1499938964844,0.0378850549459457,-5971.75048828125,304.1519775390625,0.4696670472621918,0.0787510871887207,0.3783468008041382,291.0872802734375,291.1499938964844,258.1184387207031,256.810546875,279.1722717285156,293.29156494140625,291.089111328125,1.0,0.4464154541492462,0.5863988995552063,0.5863988995552063,1.0,1.0,-1.982694387435913,0.7960658073425293,1.1866285800933838,0.2734984457492828,0.0,0.0,0.859866738319397,150.01300048828125,155.0,32.248435974121094,-23836.162109375,949.1055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716796875,309.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,30767.931640625,30960.0,0.0,0.0,0.5454118251800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.542686939239502,1.5427082777023315,-2.1409969122032635e-05,0.0,0.0005535237141884,0.0,0.0,432.7647705078125,0.0,0.0,0.0,0.8593668937683105,4.0,0.0,1.0
556440,293.2049560546875,297.1499938964844,293.1499938964844,0.1076452508568763,-2431.484619140625,304.1538391113281,0.6187137961387634,0.1658653318881988,0.1540276408195495,293.40045166015625,297.1499938964844,293.1499938964844,0.0360922329127788,-1226.605224609375,304.1748962402344,0.4627558588981628,0.075128473341465,0.0775768980383873,293.2321472167969,297.1499938964844,293.1499938964844,0.480480432510376,-6188.54443359375,304.16168212890625,0.9173803329467772,0.5569494366645813,0.3917904198169708,293.27886962890625,297.1499938964844,293.1499938964844,0.6223793029785156,-10259.173828125,304.1492614746094,0.9855754375457764,0.6844339966773987,0.6501113176345825,293.1688232421875,297.1499938964844,293.1499938964844,0.0378850549459457,-5971.75048828125,304.1519775390625,0.4696670472621918,0.0787510871887207,0.3783468008041382,291.0872802734375,291.1499938964844,258.1184387207031,256.810546875,279.1722717285156,293.29156494140625,291.089111328125,1.0,0.4464154541492462,0.5863988995552063,0.5863988995552063,1.0,1.0,-1.982694387435913,0.7960658073425293,1.1866285800933838,0.2734984457492828,0.0,0.0,0.859866738319397,150.01300048828125,155.0,32.248435974121094,-23836.162109375,949.1055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716796875,309.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,30767.931640625,30960.0,0.0,0.0,0.5454118251800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.542686939239502,1.5427082777023315,-2.1409969122032635e-05,0.0,0.0005535237141884,0.0,0.0,432.7647705078125,0.0,0.0,0.0,0.8593668937683105,4.0,0.0,1.0
556500,293.2035217285156,297.1499938964844,293.1499938964844,0.1072331890463829,-2423.75732421875,304.15386962890625,0.6168991923332214,0.165453240275383,0.1537151336669922,293.3986511230469,297.1499938964844,293.1499938964844,0.0336477980017662,-1183.9464111328125,304.1748046875,0.4519196152687073,0.0723108649253845,0.0749659612774849,293.2323303222656,297.1499938964844,293.1499938964844,0.4787786602973938,-6170.9228515625,304.16265869140625,0.9143239855766296,0.5558732748031616,0.3910975754261017,293.2793884277344,297.1499938964844,293.1499938964844,0.6200166344642639,-10225.6982421875,304.1536865234375,0.9829344153404236,0.6826959848403931,0.6485212445259094,293.1690368652344,297.1499938964844,293.1499938964844,0.0376325286924839,-5950.15283203125,304.1520690917969,0.4674395620822906,0.0784725993871688,0.3774117529392242,291.1023864746094,291.1499938964844,258.14666748046875,256.8334655761719,279.1722412109375,293.2913818359375,291.10418701171875,1.0,0.4468580186367035,0.5875111222267151,0.5875111222267151,1.0,1.0,-1.975319504737854,0.7937370538711548,1.1815824508666992,0.2731262743473053,0.0,0.0,0.861526370048523,151.6253662109375,155.0,36.8330192565918,-23781.681640625,947.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4368896484375,309.7666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30815.03515625,29880.0,0.0,0.0,0.545153021812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5488232374191284,1.548844814300537,-2.153581954189576e-05,0.0,0.0005532609648071,0.0,0.0,437.3204345703125,0.0,0.0,0.0,0.8472228050231934,4.0,0.0,1.0
556560,293.2020568847656,297.1499938964844,293.1499938964844,0.1069903522729873,-2419.4111328125,304.15362548828125,0.6151368618011475,0.1650626957416534,0.1534197926521301,293.39678955078125,297.1499938964844,293.1499938964844,0.031344037503004,-1143.301025390625,304.17449951171875,0.4415693879127502,0.0695269703865051,0.0723835453391075,293.2324523925781,297.1499938964844,293.1499938964844,0.4777441620826721,-6160.7158203125,304.1622009277344,0.91141277551651,0.5548062920570374,0.3904060125350952,293.27960205078125,297.1499938964844,293.1499938964844,0.6184950470924377,-10204.7021484375,304.1557312011719,0.9803297519683838,0.6810161471366882,0.6469920873641968,293.169189453125,297.1499938964844,293.1499938964844,0.0374653935432434,-5936.66455078125,304.1519775390625,0.4651724100112915,0.0782011970877647,0.3765023052692413,291.101318359375,291.1499938964844,258.1746520996094,256.8561706542969,279.17218017578125,293.291015625,291.10125732421875,1.0,0.4472883641719818,0.588614821434021,0.588614821434021,1.0,1.0,-1.9681049585342407,0.791461169719696,1.1766438484191897,0.2727692127227783,0.0,0.0,0.8647356033325195,153.19688415527344,158.0,15.641084671020508,-23657.654296875,946.3303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224853515625,309.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,29996.662109375,29880.0,0.0,0.0,0.5447406768798828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5328532457351685,1.5328742265701294,-2.105189014400821e-05,0.0,0.0005528425099328,0.0,0.0,423.3465881347656,0.0,0.0,0.0,0.8526734113693237,4.0,0.0,1.0
556620,293.1990966796875,297.1499938964844,293.1499938964844,0.1062952876091003,-2406.38330078125,304.153564453125,0.6117224097251892,0.1643433570861816,0.1528826057910919,293.3928527832031,297.1499938964844,293.1499938964844,0.0279446020722389,-1073.901123046875,304.1716613769531,0.4227454662322998,0.0640714690089225,0.0673169046640396,293.2325744628906,297.1499938964844,293.1499938964844,0.4745807349681854,-6128.1435546875,304.1634521484375,0.9059969186782836,0.5526888370513916,0.3890383839607239,293.27947998046875,297.1499938964844,293.1499938964844,0.6140381097793579,-10143.5078125,304.1612548828125,0.975176215171814,0.6777576208114624,0.6440555453300476,293.1693725585937,297.1499938964844,293.1499938964844,0.0370109789073467,-5897.91455078125,304.152099609375,0.4605365693569183,0.0776751488447189,0.3747492730617523,291.125,291.1499938964844,258.2297668457031,256.9008483886719,279.1719665527344,293.2900390625,291.1269226074219,1.0,0.4481352567672729,0.5907992720603943,0.5907992720603943,1.0,1.0,-1.954102158546448,0.7870463728904724,1.16705584526062,0.2720927894115448,0.0,0.0,0.8667848706245422,156.2570037841797,161.0,32.55750274658203,-23569.19921875,943.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161071777344,309.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,29850.861328125,29880.0,0.0,0.0,0.5437333583831787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.537670373916626,1.5376914739608765,-2.1108737200847827e-05,0.0,0.0005518202087841,0.0,0.0,426.2956237792969,0.0,0.0,0.0,0.8546302914619446,4.0,0.0,1.0
556680,293.1990966796875,297.1499938964844,293.1499938964844,0.1062952876091003,-2406.38330078125,304.153564453125,0.6117224097251892,0.1643433570861816,0.1528826057910919,293.3928527832031,297.1499938964844,293.1499938964844,0.0279446020722389,-1073.901123046875,304.1716613769531,0.4227454662322998,0.0640714690089225,0.0673169046640396,293.2325744628906,297.1499938964844,293.1499938964844,0.4745807349681854,-6128.1435546875,304.1634521484375,0.9059969186782836,0.5526888370513916,0.3890383839607239,293.27947998046875,297.1499938964844,293.1499938964844,0.6140381097793579,-10143.5078125,304.1612548828125,0.975176215171814,0.6777576208114624,0.6440555453300476,293.1693725585937,297.1499938964844,293.1499938964844,0.0370109789073467,-5897.91455078125,304.152099609375,0.4605365693569183,0.0776751488447189,0.3747492730617523,291.125,291.1499938964844,258.2297668457031,256.9008483886719,279.1719665527344,293.2900390625,291.1269226074219,1.0,0.4481352567672729,0.5907992720603943,0.5907992720603943,1.0,1.0,-1.954102158546448,0.7870463728904724,1.16705584526062,0.2720927894115448,0.0,0.0,0.8667848706245422,156.2570037841797,161.0,32.55750274658203,-23569.19921875,943.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161071777344,309.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,29850.861328125,29880.0,0.0,0.0,0.5437333583831787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.537670373916626,1.5376914739608765,-2.1108737200847827e-05,0.0,0.0005518202087841,0.0,0.0,426.2956237792969,0.0,0.0,0.0,0.8546302914619446,4.0,0.0,1.0
556740,293.1961364746094,297.1499938964844,293.1499938964844,0.1056051477789878,-2393.343994140625,304.1535339355469,0.608421266078949,0.1637008190155029,0.1524126082658767,293.3885803222656,297.1499938964844,293.1499938964844,0.0229031983762979,-981.3040161132812,304.1724853515625,0.4063567817211151,0.0587833113968372,0.0624006055295467,293.23272705078125,297.1499938964844,293.1499938964844,0.4711483418941498,-6092.79296875,304.1646728515625,0.9010475277900696,0.5505685210227966,0.387667566537857,293.2790832519531,297.1499938964844,293.1499938964844,0.6091728210449219,-10077.91015625,304.1655578613281,0.9700137376785278,0.674559473991394,0.6411839127540588,293.16949462890625,297.1499938964844,293.1499938964844,0.0365422219038009,-5857.5556640625,304.15216064453125,0.4561140835285187,0.0771640241146087,0.3730587065219879,291.1556091308594,291.1499938964844,258.28375244140625,256.9446105957031,279.1717224121094,293.2888488769531,291.1574401855469,1.0,0.4489837288856506,0.5929603576660156,0.5929603576660156,1.0,1.0,-1.940509915351868,0.7827523350715637,1.1577576398849487,0.2714446783065796,0.0,0.0,0.8639703392982483,159.2571563720703,164.0,39.32930755615234,-23470.09375,941.1651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289855957031,309.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,29920.455078125,28800.0,0.0,0.0,0.5425204038619995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5356028079986572,1.5356239080429075,-2.1085888874949887e-05,0.0,0.0005505892331711,0.0,0.0,425.0498962402344,0.0,0.0,0.0,0.8385756015777588,4.0,0.0,1.0
556800,293.1961364746094,297.1499938964844,293.1499938964844,0.1056051477789878,-2393.343994140625,304.1535339355469,0.608421266078949,0.1637008190155029,0.1524126082658767,293.3885803222656,297.1499938964844,293.1499938964844,0.0229031983762979,-981.3040161132812,304.1724853515625,0.4063567817211151,0.0587833113968372,0.0624006055295467,293.23272705078125,297.1499938964844,293.1499938964844,0.4711483418941498,-6092.79296875,304.1646728515625,0.9010475277900696,0.5505685210227966,0.387667566537857,293.2790832519531,297.1499938964844,293.1499938964844,0.6091728210449219,-10077.91015625,304.1655578613281,0.9700137376785278,0.674559473991394,0.6411839127540588,293.16949462890625,297.1499938964844,293.1499938964844,0.0365422219038009,-5857.5556640625,304.15216064453125,0.4561140835285187,0.0771640241146087,0.3730587065219879,291.1556091308594,291.1499938964844,258.28375244140625,256.9446105957031,279.1717224121094,293.2888488769531,291.1574401855469,1.0,0.4489837288856506,0.5929603576660156,0.5929603576660156,1.0,1.0,-1.940509915351868,0.7827523350715637,1.1577576398849487,0.2714446783065796,0.0,0.0,0.8639703392982483,159.2571563720703,164.0,39.32930755615234,-23470.09375,941.1651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289855957031,309.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,29920.455078125,28800.0,0.0,0.0,0.5425204038619995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5356028079986572,1.5356239080429075,-2.1085888874949887e-05,0.0,0.0005505892331711,0.0,0.0,425.0498962402344,0.0,0.0,0.0,0.8385756015777588,4.0,0.0,1.0
556860,293.1931457519531,297.1499938964844,293.1499938964844,0.1052063703536987,-2386.065185546875,304.1530456542969,0.605281412601471,0.16313436627388,0.1520088911056518,293.3837585449219,297.1499938964844,293.1499938964844,0.0195159371942281,-906.4590454101562,304.1706237792969,0.3893958628177643,0.053713958710432,0.0576714426279068,293.2326965332031,297.1499938964844,293.1499938964844,0.468753308057785,-6068.89404296875,304.1638488769531,0.8963411450386047,0.5484766364097595,0.3863089680671692,293.2783203125,297.1499938964844,293.1499938964844,0.6055716276168823,-10030.931640625,304.1664428710937,0.964844286441803,0.6714431643486023,0.6383793950080872,293.1695251464844,297.1499938964844,293.1499938964844,0.0362036898732185,-5829.548828125,304.1520080566406,0.451933354139328,0.0766643285751342,0.3714113235473633,291.160400390625,291.1499938964844,258.3365478515625,256.9874267578125,279.17144775390625,293.2873840332031,291.161865234375,1.0,0.449851930141449,0.5950910449028015,0.5950910449028015,1.0,1.0,-1.927369236946106,0.7785947322845459,1.14877450466156,0.2708272039890289,0.0,0.0,0.8624684810638428,162.21697998046875,167.0,21.15034294128418,-23301.322265625,938.9255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,309.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,28953.091796875,28800.0,0.0,0.0,0.5407423377037048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5068204402923584,1.5068408250808716,-2.033536475209985e-05,0.0,0.0005487847374752,0.0,0.0,402.0383605957031,0.0,0.0,0.0,0.8377759456634521,4.0,0.0,1.0
556920,293.1931457519531,297.1499938964844,293.1499938964844,0.1052063703536987,-2386.065185546875,304.1530456542969,0.605281412601471,0.16313436627388,0.1520088911056518,293.3837585449219,297.1499938964844,293.1499938964844,0.0195159371942281,-906.4590454101562,304.1706237792969,0.3893958628177643,0.053713958710432,0.0576714426279068,293.2326965332031,297.1499938964844,293.1499938964844,0.468753308057785,-6068.89404296875,304.1638488769531,0.8963411450386047,0.5484766364097595,0.3863089680671692,293.2783203125,297.1499938964844,293.1499938964844,0.6055716276168823,-10030.931640625,304.1664428710937,0.964844286441803,0.6714431643486023,0.6383793950080872,293.1695251464844,297.1499938964844,293.1499938964844,0.0362036898732185,-5829.548828125,304.1520080566406,0.451933354139328,0.0766643285751342,0.3714113235473633,291.160400390625,291.1499938964844,258.3365478515625,256.9874267578125,279.17144775390625,293.2873840332031,291.161865234375,1.0,0.449851930141449,0.5950910449028015,0.5950910449028015,1.0,1.0,-1.927369236946106,0.7785947322845459,1.14877450466156,0.2708272039890289,0.0,0.0,0.8624684810638428,162.21697998046875,167.0,21.15034294128418,-23301.322265625,938.9255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,309.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,28953.091796875,28800.0,0.0,0.0,0.5407423377037048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5068204402923584,1.5068408250808716,-2.033536475209985e-05,0.0,0.0005487847374752,0.0,0.0,402.0383605957031,0.0,0.0,0.0,0.8377759456634521,4.0,0.0,1.0
556980,293.1902160644531,297.1499938964844,293.1499938964844,0.1046792417764663,-2376.0732421875,304.15289306640625,0.6023204326629639,0.1626387983560562,0.1516676992177963,293.3782653808594,297.1499938964844,293.1499938964844,0.0167379006743431,-837.4244995117188,304.1534423828125,0.3700783252716064,0.050000000745058,0.0534418299794197,293.232666015625,297.1499938964844,293.1499938964844,0.4655748009681701,-6036.2666015625,304.1645202636719,0.8918288946151733,0.5463868379592896,0.3849571645259857,293.2774353027344,297.1499938964844,293.1499938964844,0.6009632349014282,-9969.9833984375,304.1686096191406,0.9597092866897584,0.6683675050735474,0.6356245875358582,293.16949462890625,297.1499938964844,293.1499938964844,0.0357786826789379,-5793.01123046875,304.1520690917969,0.4480010569095611,0.0761746987700462,0.3697988092899322,291.185546875,291.1499938964844,258.3881225585937,257.0292358398437,279.1710205078125,293.28570556640625,291.18701171875,1.0,0.4507631063461303,0.5971753001213074,0.5971753001213074,1.0,1.0,-1.9150116443634035,0.7747174501419067,1.1402941942214966,0.2702800035476684,0.0,0.0,0.8560429811477661,165.1185760498047,170.0,30.44849967956543,-23207.529296875,937.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477905273437,309.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,28949.236328125,28800.0,0.0,0.0,0.5386476516723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4950767755508425,1.4950969219207764,-2.012041659327224e-05,0.0,0.0005466588772833,0.0,0.0,394.0772399902344,0.0,0.0,0.0,0.8320897817611694,4.0,0.0,1.0
557040,293.1902160644531,297.1499938964844,293.1499938964844,0.1046792417764663,-2376.0732421875,304.15289306640625,0.6023204326629639,0.1626387983560562,0.1516676992177963,293.3782653808594,297.1499938964844,293.1499938964844,0.0167379006743431,-837.4244995117188,304.1534423828125,0.3700783252716064,0.050000000745058,0.0534418299794197,293.232666015625,297.1499938964844,293.1499938964844,0.4655748009681701,-6036.2666015625,304.1645202636719,0.8918288946151733,0.5463868379592896,0.3849571645259857,293.2774353027344,297.1499938964844,293.1499938964844,0.6009632349014282,-9969.9833984375,304.1686096191406,0.9597092866897584,0.6683675050735474,0.6356245875358582,293.16949462890625,297.1499938964844,293.1499938964844,0.0357786826789379,-5793.01123046875,304.1520690917969,0.4480010569095611,0.0761746987700462,0.3697988092899322,291.185546875,291.1499938964844,258.3881225585937,257.0292358398437,279.1710205078125,293.28570556640625,291.18701171875,1.0,0.4507631063461303,0.5971753001213074,0.5971753001213074,1.0,1.0,-1.9150116443634035,0.7747174501419067,1.1402941942214966,0.2702800035476684,0.0,0.0,0.8560429811477661,165.1185760498047,170.0,30.44849967956543,-23207.529296875,937.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477905273437,309.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,28949.236328125,28800.0,0.0,0.0,0.5386476516723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4950767755508425,1.4950969219207764,-2.012041659327224e-05,0.0,0.0005466588772833,0.0,0.0,394.0772399902344,0.0,0.0,0.0,0.8320897817611694,4.0,0.0,1.0
557100,293.1887512207031,297.1499938964844,293.1499938964844,0.1044527143239975,-2371.80224609375,304.1527709960937,0.6010465025901794,0.1624136865139007,0.151509627699852,293.3766784667969,297.1499938964844,293.1499938964844,0.0163603592664003,-828.6334838867188,304.1156005859375,0.3677655458450317,0.050000000745058,0.0531344339251518,293.232666015625,297.1499938964844,293.1499938964844,0.4640831649303436,-6021.05615234375,304.1645812988281,0.8898469805717468,0.5453393459320068,0.3842720091342926,293.2770080566406,297.1499938964844,293.1499938964844,0.598778486251831,-9941.3779296875,304.169189453125,0.957388162612915,0.6668393611907959,0.6342461109161377,293.16949462890625,297.1499938964844,293.1499938964844,0.0355718471109867,-5775.37353515625,304.1520690917969,0.4462587237358093,0.0759267956018447,0.3689484596252441,291.1954650878906,291.1499938964844,258.4134521484375,257.0497436523437,279.1703186035156,293.2852783203125,291.1964111328125,1.0,0.4513069987297058,0.5981394052505493,0.5981394052505493,1.0,1.0,-1.910951972007752,0.7736626267433167,1.1372894048690796,0.2703198492527008,0.0,0.0,0.8519940376281738,166.38436889648438,170.0,27.46226119995117,-23168.083984375,937.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790710449219,309.8558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,28975.232421875,27720.0,0.0,0.0,0.5375073552131653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4871257543563845,1.4871456623077393,-1.9982308003818616e-05,0.0,0.000545501592569,0.0,0.0,388.8387145996094,0.0,0.0,0.0,0.813340425491333,4.0,0.0,1.0
557160,293.1872863769531,297.1499938964844,293.1499938964844,0.1044296473264694,-2371.62548828125,304.1523132324219,0.5997974276542664,0.162210077047348,0.1513678431510925,293.3770751953125,297.1499938964844,293.1499938964844,0.0162560045719146,-827.2109985351562,304.0727233886719,0.3669120669364929,0.050000000745058,0.053177461028099,293.23260498046875,297.1499938964844,293.1499938964844,0.4634249806404114,-6015.0771484375,304.1630859375,0.8878806829452515,0.5443050265312195,0.3835902214050293,293.2764892578125,297.1499938964844,293.1499938964844,0.5976419448852539,-9927.7470703125,304.167724609375,0.9550548791885376,0.6653347611427307,0.6328803896903992,293.16949462890625,297.1499938964844,293.1499938964844,0.0354599617421627,-5766.978515625,304.1518859863281,0.444532960653305,0.0756767988204956,0.36808642745018,291.1849975585937,291.1499938964844,258.4384155273437,257.0700378417969,279.1697998046875,293.2854309082031,291.1834716796875,1.0,0.4519038200378418,0.5990903377532959,0.5990903377532959,1.0,1.0,-1.907339692115784,0.7727880477905273,1.1345516443252563,0.270436942577362,0.0,0.0,0.8505372405052185,167.6659393310547,173.0,-3.13665509223938,-23055.619140625,938.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202392578125,309.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,28127.29296875,27720.0,0.0,0.0,0.5361977219581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4583325386047363,1.4583518505096436,-1.9275545128039084e-05,0.0,0.0005441725370474,0.0,0.0,367.4742736816406,0.0,0.0,0.0,0.8127431869506836,4.0,0.0,1.0
557220,293.1843566894531,297.1499938964844,293.1499938964844,0.1042164415121078,-2367.7509765625,304.15191650390625,0.5973151326179504,0.1618620157241821,0.1511446833610534,293.38250732421875,297.1499938964844,293.1499938964844,0.015986293554306,-822.453369140625,303.9754943847656,0.3652527630329132,0.050000000745058,0.0532891675829887,293.2323913574219,297.1499938964844,293.1499938964844,0.4612341523170471,-5993.07177734375,304.1624450683594,0.8839059472084045,0.542259931564331,0.3822551667690277,293.2752685546875,297.1499938964844,293.1499938964844,0.5942863821983337,-9884.5029296875,304.16748046875,0.9502549171447754,0.6623771786689758,0.630216658115387,293.16961669921875,297.1499938964844,293.1499938964844,0.0351169407367706,-5738.60791015625,304.1518249511719,0.4410482943058014,0.0751587599515914,0.3663239479064941,291.18572998046875,291.1499938964844,258.48736572265625,257.1098327636719,279.1693420410156,293.287109375,291.1861877441406,1.0,0.4532015025615692,0.6009942889213562,0.6009942889213562,1.0,1.0,-1.9002881050109863,0.7710978388786316,1.12919020652771,0.2706873118877411,0.0,0.0,0.8460275530815125,170.35281372070312,176.0,4.310781002044678,-22996.07421875,940.8372802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932067871094,309.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,27889.3515625,27720.0,0.0,0.0,0.5334330797195435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4442732334136963,1.4442921876907349,-1.897392394312192e-05,0.0,0.0005413667531684,0.0,0.0,357.8416748046875,0.0,0.0,0.0,0.8058434128761292,4.0,0.0,1.0
557280,293.1843566894531,297.1499938964844,293.1499938964844,0.1042164415121078,-2367.7509765625,304.15191650390625,0.5973151326179504,0.1618620157241821,0.1511446833610534,293.38250732421875,297.1499938964844,293.1499938964844,0.015986293554306,-822.453369140625,303.9754943847656,0.3652527630329132,0.050000000745058,0.0532891675829887,293.2323913574219,297.1499938964844,293.1499938964844,0.4612341523170471,-5993.07177734375,304.1624450683594,0.8839059472084045,0.542259931564331,0.3822551667690277,293.2752685546875,297.1499938964844,293.1499938964844,0.5942863821983337,-9884.5029296875,304.16748046875,0.9502549171447754,0.6623771786689758,0.630216658115387,293.16961669921875,297.1499938964844,293.1499938964844,0.0351169407367706,-5738.60791015625,304.1518249511719,0.4410482943058014,0.0751587599515914,0.3663239479064941,291.18572998046875,291.1499938964844,258.48736572265625,257.1098327636719,279.1693420410156,293.287109375,291.1861877441406,1.0,0.4532015025615692,0.6009942889213562,0.6009942889213562,1.0,1.0,-1.9002881050109863,0.7710978388786316,1.12919020652771,0.2706873118877411,0.0,0.0,0.8460275530815125,170.35281372070312,176.0,4.310781002044678,-22996.07421875,940.8372802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932067871094,309.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,27889.3515625,27720.0,0.0,0.0,0.5334330797195435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4442732334136963,1.4442921876907349,-1.897392394312192e-05,0.0,0.0005413667531684,0.0,0.0,357.8416748046875,0.0,0.0,0.0,0.8058434128761292,4.0,0.0,1.0
557340,293.1814270019531,297.1499938964844,293.1499938964844,0.1040193885564804,-2364.089599609375,304.151611328125,0.594862699508667,0.1615819185972213,0.1509894430637359,293.39208984375,297.1499938964844,293.1499938964844,0.0156809668987989,-816.701904296875,303.8663024902344,0.3635631501674652,0.050000000745058,0.0534063354134559,293.2322082519531,297.1499938964844,293.1499938964844,0.4588730037212372,-5969.1083984375,304.1622314453125,0.8798851370811462,0.540207028388977,0.3809217810630798,293.27410888671875,297.1499938964844,293.1499938964844,0.5907279849052429,-9838.349609375,304.1675720214844,0.9452916383743286,0.6594369411468506,0.627580463886261,293.1698913574219,297.1499938964844,293.1499938964844,0.034730602055788,-5706.28173828125,304.15185546875,0.4375116527080536,0.0746059864759445,0.3644401431083679,291.1922607421875,291.1499938964844,258.5349426269531,257.1485595703125,279.1692810058594,293.2903137207031,291.1925354003906,1.0,0.4545858502388,0.6029195189476013,0.6029195189476013,1.0,1.0,-1.8932141065597528,0.7693873643875122,1.1238266229629517,0.2709250152111053,0.0,0.0,0.8399280905723572,173.1706085205078,179.0,6.918509483337402,-22922.603515625,943.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7449951171875,309.91552734375,278.1499938964844,0.0,18000.0,313.1499938964844,27877.083984375,26640.0,0.0,0.0,0.5306325554847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305468797683716,1.430565595626831,-1.8731523596216e-05,0.0,0.0005385245895013,0.0,0.0,349.24676513671875,0.0,0.0,0.0,0.7843673825263977,4.0,0.0,1.0
557400,293.1814270019531,297.1499938964844,293.1499938964844,0.1040193885564804,-2364.089599609375,304.151611328125,0.594862699508667,0.1615819185972213,0.1509894430637359,293.39208984375,297.1499938964844,293.1499938964844,0.0156809668987989,-816.701904296875,303.8663024902344,0.3635631501674652,0.050000000745058,0.0534063354134559,293.2322082519531,297.1499938964844,293.1499938964844,0.4588730037212372,-5969.1083984375,304.1622314453125,0.8798851370811462,0.540207028388977,0.3809217810630798,293.27410888671875,297.1499938964844,293.1499938964844,0.5907279849052429,-9838.349609375,304.1675720214844,0.9452916383743286,0.6594369411468506,0.627580463886261,293.1698913574219,297.1499938964844,293.1499938964844,0.034730602055788,-5706.28173828125,304.15185546875,0.4375116527080536,0.0746059864759445,0.3644401431083679,291.1922607421875,291.1499938964844,258.5349426269531,257.1485595703125,279.1692810058594,293.2903137207031,291.1925354003906,1.0,0.4545858502388,0.6029195189476013,0.6029195189476013,1.0,1.0,-1.8932141065597528,0.7693873643875122,1.1238266229629517,0.2709250152111053,0.0,0.0,0.8399280905723572,173.1706085205078,179.0,6.918509483337402,-22922.603515625,943.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7449951171875,309.91552734375,278.1499938964844,0.0,18000.0,313.1499938964844,27877.083984375,26640.0,0.0,0.0,0.5306325554847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305468797683716,1.430565595626831,-1.8731523596216e-05,0.0,0.0005385245895013,0.0,0.0,349.24676513671875,0.0,0.0,0.0,0.7843673825263977,4.0,0.0,1.0
557460,293.17852783203125,297.1499938964844,293.1499938964844,0.1041283085942268,-2366.50390625,304.1509094238281,0.5924810767173767,0.1613743603229522,0.1509001851081848,293.4041442871094,297.1499938964844,293.1499938964844,0.0154014006257057,-812.140869140625,303.7469482421875,0.3618746995925903,0.050000000745058,0.0535266287624836,293.2319641113281,297.1499938964844,293.1499938964844,0.4576323926448822,-5957.4013671875,304.1603088378906,0.8758850693702698,0.5381739735603333,0.37959885597229,293.2728576660156,297.1499938964844,293.1499938964844,0.5886006951332092,-9812.3095703125,304.16534423828125,0.9402549266815186,0.656548023223877,0.6249856352806091,293.1703186035156,297.1499938964844,293.1499938964844,0.034443587064743,-5683.98876953125,304.1517333984375,0.4339665174484253,0.0740195736289024,0.3624159097671509,291.1708068847656,291.1499938964844,258.5810546875,257.1862487792969,279.1694030761719,293.2945251464844,291.1708068847656,1.0,0.4560185074806213,0.6048632264137268,0.6048632264137268,1.0,1.0,-1.886116623878479,0.7676544189453125,1.1184622049331665,0.2711456716060638,0.0,0.0,0.8388130068778992,176.06764221191406,182.0,-13.32358455657959,-22776.107421875,946.4067993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80615234375,309.91259765625,278.1499938964844,0.0,18000.0,313.1499938964844,26818.8203125,26640.0,0.0,0.0,0.5275154709815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980556726455688,1.398073673248291,-1.793410956452135e-05,0.0,0.0005353611195459,0.0,0.0,326.54132080078125,0.0,0.0,0.0,0.7817944884300232,4.0,0.0,1.0
557520,293.17852783203125,297.1499938964844,293.1499938964844,0.1041283085942268,-2366.50390625,304.1509094238281,0.5924810767173767,0.1613743603229522,0.1509001851081848,293.4041442871094,297.1499938964844,293.1499938964844,0.0154014006257057,-812.140869140625,303.7469482421875,0.3618746995925903,0.050000000745058,0.0535266287624836,293.2319641113281,297.1499938964844,293.1499938964844,0.4576323926448822,-5957.4013671875,304.1603088378906,0.8758850693702698,0.5381739735603333,0.37959885597229,293.2728576660156,297.1499938964844,293.1499938964844,0.5886006951332092,-9812.3095703125,304.16534423828125,0.9402549266815186,0.656548023223877,0.6249856352806091,293.1703186035156,297.1499938964844,293.1499938964844,0.034443587064743,-5683.98876953125,304.1517333984375,0.4339665174484253,0.0740195736289024,0.3624159097671509,291.1708068847656,291.1499938964844,258.5810546875,257.1862487792969,279.1694030761719,293.2945251464844,291.1708068847656,1.0,0.4560185074806213,0.6048632264137268,0.6048632264137268,1.0,1.0,-1.886116623878479,0.7676544189453125,1.1184622049331665,0.2711456716060638,0.0,0.0,0.8388130068778992,176.06764221191406,182.0,-13.32358455657959,-22776.107421875,946.4067993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80615234375,309.91259765625,278.1499938964844,0.0,18000.0,313.1499938964844,26818.8203125,26640.0,0.0,0.0,0.5275154709815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980556726455688,1.398073673248291,-1.793410956452135e-05,0.0,0.0005353611195459,0.0,0.0,326.54132080078125,0.0,0.0,0.0,0.7817944884300232,4.0,0.0,1.0
557580,293.1756591796875,297.1499938964844,293.1499938964844,0.1040666550397872,-2365.339599609375,304.15069580078125,0.5901936292648315,0.1612331718206405,0.1508755534887313,293.4176330566406,297.1499938964844,293.1499938964844,0.0150689780712127,-805.4910888671875,303.62078857421875,0.3602050840854645,0.050000000745058,0.0536488816142082,293.2317810058594,297.1499938964844,293.1499938964844,0.4554399251937866,-5934.93994140625,304.1605224609375,0.8719336986541748,0.5361328125,0.3782795667648315,293.2716979980469,297.1499938964844,293.1499938964844,0.585304856300354,-9769.251953125,304.1657409667969,0.9351963996887208,0.6536730527877808,0.622420072555542,293.1708068847656,297.1499938964844,293.1499938964844,0.034020360559225,-5648.60302734375,304.15185546875,0.4304563105106354,0.073405385017395,0.3602690994739532,291.1747741699219,291.1499938964844,258.62567138671875,257.22283935546875,279.1695251464844,293.2995300292969,291.1750183105469,1.0,0.4574766159057617,0.6068235039710999,0.6068235039710999,1.0,1.0,-1.8789916038513184,0.7658950090408325,1.1130965948104858,0.2713465690612793,0.0,0.0,0.8352749347686768,179.01438903808594,185.0,0.156202495098114,-22710.802734375,949.3868408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8426208496094,309.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,26744.6796875,26640.0,0.0,0.0,0.5244446396827698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892611265182495,1.3892788887023926,-1.776848512236029e-05,0.0,0.000532244623173,0.0,0.0,321.164306640625,0.0,0.0,0.0,0.7775285243988037,4.0,0.0,1.0
557640,293.1756591796875,297.1499938964844,293.1499938964844,0.1040666550397872,-2365.339599609375,304.15069580078125,0.5901936292648315,0.1612331718206405,0.1508755534887313,293.4176330566406,297.1499938964844,293.1499938964844,0.0150689780712127,-805.4910888671875,303.62078857421875,0.3602050840854645,0.050000000745058,0.0536488816142082,293.2317810058594,297.1499938964844,293.1499938964844,0.4554399251937866,-5934.93994140625,304.1605224609375,0.8719336986541748,0.5361328125,0.3782795667648315,293.2716979980469,297.1499938964844,293.1499938964844,0.585304856300354,-9769.251953125,304.1657409667969,0.9351963996887208,0.6536730527877808,0.622420072555542,293.1708068847656,297.1499938964844,293.1499938964844,0.034020360559225,-5648.60302734375,304.15185546875,0.4304563105106354,0.073405385017395,0.3602690994739532,291.1747741699219,291.1499938964844,258.62567138671875,257.22283935546875,279.1695251464844,293.2995300292969,291.1750183105469,1.0,0.4574766159057617,0.6068235039710999,0.6068235039710999,1.0,1.0,-1.8789916038513184,0.7658950090408325,1.1130965948104858,0.2713465690612793,0.0,0.0,0.8352749347686768,179.01438903808594,185.0,0.156202495098114,-22710.802734375,949.3868408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8426208496094,309.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,26744.6796875,26640.0,0.0,0.0,0.5244446396827698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892611265182495,1.3892788887023926,-1.776848512236029e-05,0.0,0.000532244623173,0.0,0.0,321.164306640625,0.0,0.0,0.0,0.7775285243988037,4.0,0.0,1.0
