time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557700,293.1742553710937,297.1499938964844,293.1499938964844,0.104054644703865,-2365.10498046875,304.1506042480469,0.5890846252441406,0.1611845940351486,0.1508839428424835,293.4246826171875,297.1499938964844,293.1499938964844,0.0149000277742743,-802.0138549804688,303.55523681640625,0.3593803644180298,0.050000000745058,0.0537105314433574,293.2317199707031,297.1499938964844,293.1499938964844,0.4543433487415313,-5923.71142578125,304.1606140136719,0.869978666305542,0.535109281539917,0.3776168823242187,293.2711486816406,297.1499938964844,293.1499938964844,0.5836625099182129,-9747.8203125,304.1658630371094,0.932668387889862,0.6522397994995117,0.621139645576477,293.17108154296875,297.1499938964844,293.1499938964844,0.0338025465607643,-5630.36962890625,304.15191650390625,0.4287246167659759,0.0730897486209869,0.3591572046279907,291.1766967773437,291.1499938964844,258.6473999023437,257.24072265625,279.1695861816406,293.30230712890625,291.1768798828125,1.0,0.4582099318504333,0.6078085899353027,0.6078085899353027,1.0,1.0,-1.8754074573516848,0.7649993896484375,1.110408067703247,0.2714360356330871,0.0,0.0,0.8332976698875427,180.50076293945312,185.0,2.333434581756592,-22671.951171875,950.8841552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.852294921875,309.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,26741.880859375,25560.0,0.0,0.0,0.5229523181915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3847817182540894,1.3847993612289429,-1.7692394976620562e-05,0.0,0.0005307301180437,0.0,0.0,318.54852294921875,0.0,0.0,0.0,0.7604245543479919,4.0,0.0,1.0
557760,293.1728515625,297.1499938964844,293.1499938964844,0.1042285040020942,-2368.619873046875,304.1501770019531,0.5880008339881897,0.1611506640911102,0.150905355811119,293.4318542480469,297.1499938964844,293.1499938964844,0.0147571163251996,-799.63525390625,303.4872436523437,0.358564555644989,0.050000000745058,0.0537723638117313,293.23162841796875,297.1499938964844,293.1499938964844,0.45399871468544,-5920.8642578125,304.1592712402344,0.8680440783500671,0.5340927243232727,0.3769554495811462,293.2705383300781,297.1499938964844,293.1499938964844,0.5829679369926453,-9739.9677734375,304.1642150878906,0.9301536679267884,0.6508206129074097,0.6198660731315613,293.1713256835937,297.1499938964844,293.1499938964844,0.0336666852235794,-5620.287109375,304.1518249511719,0.4270143210887909,0.072769671678543,0.3580239117145538,291.1600341796875,291.1499938964844,258.6687316894531,257.2583312988281,279.1696472167969,293.30517578125,291.15771484375,1.0,0.4589447379112243,0.6087945103645325,0.6087945103645325,1.0,1.0,-1.8718233108520508,0.7640979886054993,1.1077252626419067,0.2715187072753906,0.0,0.0,0.8341177701950073,181.9918975830078,188.0,-24.668155670166016,-22551.70703125,952.3866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87042236328125,309.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,25879.279296875,25560.0,0.0,0.0,0.5213494300842285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3600701093673706,1.360087275505066,-1.708542367850896e-05,0.0,0.0005291033885441,0.0,0.0,302.0296325683594,0.0,0.0,0.0,0.7616685628890991,4.0,0.0,1.0
557820,293.17022705078125,297.1499938964844,293.1499938964844,0.1043247580528259,-2370.46337890625,304.14996337890625,0.5859002470970154,0.1611052006483078,0.1509775221347808,293.4464416503906,297.1499938964844,293.1499938964844,0.0144235733896493,-792.67333984375,303.3484191894531,0.3569632768630981,0.050000000745058,0.0538962520658969,293.2314147949219,297.1499938964844,293.1499938964844,0.4521704316139221,-5902.1953125,304.1593017578125,0.8642516732215881,0.5320712327957153,0.375647634267807,293.26934814453125,297.1499938964844,293.1499938964844,0.5801790356636047,-9703.646484375,304.1641845703125,0.9251992106437684,0.6480130553245544,0.6173598170280457,293.171875,297.1499938964844,293.1499938964844,0.0332494638860225,-5585.75537109375,304.15191650390625,0.4236719310283661,0.0721199437975883,0.355709433555603,291.1547241210937,291.1499938964844,258.710205078125,257.2926940917969,279.1695556640625,293.3106384277344,291.1549987792969,1.0,0.4604179263114929,0.6107478737831116,0.6107478737831116,1.0,1.0,-1.8647000789642327,0.7622833251953125,1.102416753768921,0.2716573774814605,0.0,0.0,0.8342409133911133,184.9812927246093,191.0,-6.2590861320495605,-22495.427734375,955.4254150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89166259765625,309.9261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,25619.806640625,25560.0,0.0,0.0,0.5182021260261536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3558132648468018,1.355830192565918,-1.6956539184320718e-05,0.0,0.0005259093013592,0.0,0.0,298.930908203125,0.0,0.0,0.0,0.7593233585357666,4.0,0.0,1.0
557880,293.17022705078125,297.1499938964844,293.1499938964844,0.1043247580528259,-2370.46337890625,304.14996337890625,0.5859002470970154,0.1611052006483078,0.1509775221347808,293.4464416503906,297.1499938964844,293.1499938964844,0.0144235733896493,-792.67333984375,303.3484191894531,0.3569632768630981,0.050000000745058,0.0538962520658969,293.2314147949219,297.1499938964844,293.1499938964844,0.4521704316139221,-5902.1953125,304.1593017578125,0.8642516732215881,0.5320712327957153,0.375647634267807,293.26934814453125,297.1499938964844,293.1499938964844,0.5801790356636047,-9703.646484375,304.1641845703125,0.9251992106437684,0.6480130553245544,0.6173598170280457,293.171875,297.1499938964844,293.1499938964844,0.0332494638860225,-5585.75537109375,304.15191650390625,0.4236719310283661,0.0721199437975883,0.355709433555603,291.1547241210937,291.1499938964844,258.710205078125,257.2926940917969,279.1695556640625,293.3106384277344,291.1549987792969,1.0,0.4604179263114929,0.6107478737831116,0.6107478737831116,1.0,1.0,-1.8647000789642327,0.7622833251953125,1.102416753768921,0.2716573774814605,0.0,0.0,0.8342409133911133,184.9812927246093,191.0,-6.2590861320495605,-22495.427734375,955.4254150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89166259765625,309.9261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,25619.806640625,25560.0,0.0,0.0,0.5182021260261536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3558132648468018,1.355830192565918,-1.6956539184320718e-05,0.0,0.0005259093013592,0.0,0.0,298.930908203125,0.0,0.0,0.0,0.7593233585357666,4.0,0.0,1.0
557940,293.1678161621094,297.1499938964844,293.1499938964844,0.1043595150113105,-2371.03466796875,304.1499328613281,0.5838532447814941,0.161082237958908,0.1510680019855499,293.4611511230469,297.1499938964844,293.1499938964844,0.0140747083351016,-784.7949829101562,303.2049865722656,0.3553983271121979,0.050000000745058,0.0540206991136074,293.23126220703125,297.1499938964844,293.1499938964844,0.4499923884868622,-5879.69287109375,304.1598205566406,0.8605343699455261,0.5300379395484924,0.3743329644203186,293.26824951171875,297.1499938964844,293.1499938964844,0.5769675970077515,-9661.380859375,304.164794921875,0.9203342199325562,0.6452091336250305,0.6148596405982971,293.1723937988281,297.1499938964844,293.1499938964844,0.0327871218323707,-5546.7607421875,304.15203857421875,0.4204353392124176,0.0714595168828964,0.353347897529602,291.15936279296875,291.1499938964844,258.75,257.325927734375,279.16949462890625,293.31640625,291.1596069335937,1.0,0.4618892073631286,0.612693190574646,0.612693190574646,1.0,1.0,-1.8575421571731567,0.7604208588600159,1.0971213579177856,0.2717528939247131,0.0,0.0,0.832673966884613,187.9845428466797,194.0,2.518367290496826,-22424.931640625,958.4362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8866882324219,309.9231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,25602.048828125,24480.0,0.0,0.0,0.5152893662452698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3522580862045288,1.3522748947143557,-1.689405871729832e-05,0.0,0.000522953167092,0.0,0.0,296.908203125,0.0,0.0,0.0,0.7426164150238037,4.0,0.0,1.0
558000,293.1678161621094,297.1499938964844,293.1499938964844,0.1043595150113105,-2371.03466796875,304.1499328613281,0.5838532447814941,0.161082237958908,0.1510680019855499,293.4611511230469,297.1499938964844,293.1499938964844,0.0140747083351016,-784.7949829101562,303.2049865722656,0.3553983271121979,0.050000000745058,0.0540206991136074,293.23126220703125,297.1499938964844,293.1499938964844,0.4499923884868622,-5879.69287109375,304.1598205566406,0.8605343699455261,0.5300379395484924,0.3743329644203186,293.26824951171875,297.1499938964844,293.1499938964844,0.5769675970077515,-9661.380859375,304.164794921875,0.9203342199325562,0.6452091336250305,0.6148596405982971,293.1723937988281,297.1499938964844,293.1499938964844,0.0327871218323707,-5546.7607421875,304.15203857421875,0.4204353392124176,0.0714595168828964,0.353347897529602,291.15936279296875,291.1499938964844,258.75,257.325927734375,279.16949462890625,293.31640625,291.1596069335937,1.0,0.4618892073631286,0.612693190574646,0.612693190574646,1.0,1.0,-1.8575421571731567,0.7604208588600159,1.0971213579177856,0.2717528939247131,0.0,0.0,0.832673966884613,187.9845428466797,194.0,2.518367290496826,-22424.931640625,958.4362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8866882324219,309.9231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,25602.048828125,24480.0,0.0,0.0,0.5152893662452698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3522580862045288,1.3522748947143557,-1.689405871729832e-05,0.0,0.000522953167092,0.0,0.0,296.908203125,0.0,0.0,0.0,0.7426164150238037,4.0,0.0,1.0
558060,293.1654968261719,297.1499938964844,293.1499938964844,0.1046796217560768,-2377.3173828125,304.1494445800781,0.5818959474563599,0.161103218793869,0.1511942148208618,293.4757995605469,297.1499938964844,293.1499938964844,0.013760695233941,-778.2732543945312,303.0543212890625,0.3538755178451538,0.050000000745058,0.0541451498866081,293.23101806640625,297.1499938964844,293.1499938964844,0.448916494846344,-5869.40673828125,304.1584167480469,0.8569154143333435,0.5280295610427856,0.3730286061763763,293.2670593261719,297.1499938964844,293.1499938964844,0.5751597285270691,-9639.0673828125,304.1629943847656,0.9156216382980348,0.6424547433853149,0.6123937964439392,293.17291259765625,297.1499938964844,293.1499938964844,0.0324381962418556,-5519.119140625,304.1519470214844,0.4173053801059723,0.0707892253994941,0.3509402275085449,291.1354675292969,291.1499938964844,258.7855224609375,257.3556823730469,279.1689453125,293.3224182128906,291.135498046875,1.0,0.463358074426651,0.6145676374435425,0.6145676374435425,1.0,1.0,-1.850425362586975,0.7585094571113586,1.0919158458709717,0.2717467546463012,0.0,0.0,0.8364478349685669,190.98814392089844,197.0,-16.253520965576172,-22278.26953125,961.4448852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8919677734375,309.88720703125,278.1499938964844,0.0,18000.0,313.1499938964844,24545.3203125,24480.0,0.0,0.0,0.5122762322425842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3296350240707395,1.3296513557434082,-1.628664722375106e-05,0.0,0.0005198952858336,0.0,0.0,281.689453125,0.0,0.0,0.0,0.7445518970489502,4.0,0.0,1.0
558120,293.1654968261719,297.1499938964844,293.1499938964844,0.1046796217560768,-2377.3173828125,304.1494445800781,0.5818959474563599,0.161103218793869,0.1511942148208618,293.4757995605469,297.1499938964844,293.1499938964844,0.013760695233941,-778.2732543945312,303.0543212890625,0.3538755178451538,0.050000000745058,0.0541451498866081,293.23101806640625,297.1499938964844,293.1499938964844,0.448916494846344,-5869.40673828125,304.1584167480469,0.8569154143333435,0.5280295610427856,0.3730286061763763,293.2670593261719,297.1499938964844,293.1499938964844,0.5751597285270691,-9639.0673828125,304.1629943847656,0.9156216382980348,0.6424547433853149,0.6123937964439392,293.17291259765625,297.1499938964844,293.1499938964844,0.0324381962418556,-5519.119140625,304.1519470214844,0.4173053801059723,0.0707892253994941,0.3509402275085449,291.1354675292969,291.1499938964844,258.7855224609375,257.3556823730469,279.1689453125,293.3224182128906,291.135498046875,1.0,0.463358074426651,0.6145676374435425,0.6145676374435425,1.0,1.0,-1.850425362586975,0.7585094571113586,1.0919158458709717,0.2717467546463012,0.0,0.0,0.8364478349685669,190.98814392089844,197.0,-16.253520965576172,-22278.26953125,961.4448852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8919677734375,309.88720703125,278.1499938964844,0.0,18000.0,313.1499938964844,24545.3203125,24480.0,0.0,0.0,0.5122762322425842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3296350240707395,1.3296513557434082,-1.628664722375106e-05,0.0,0.0005198952858336,0.0,0.0,281.689453125,0.0,0.0,0.0,0.7445518970489502,4.0,0.0,1.0
558180,293.1632385253906,297.1499938964844,293.1499938964844,0.1047766655683517,-2379.006591796875,304.1494445800781,0.5800366401672363,0.1611701250076294,0.151362195611,293.4903259277344,297.1499938964844,293.1499938964844,0.0134094506502151,-769.6478271484375,302.9012756347656,0.3523929715156555,0.050000000745058,0.0542696267366409,293.2308044433594,297.1499938964844,293.1499938964844,0.4467618465423584,-5846.9951171875,304.1592102050781,0.853388786315918,0.5260194540023804,0.371731162071228,293.26593017578125,297.1499938964844,293.1499938964844,0.5720245242118835,-9597.5107421875,304.16387939453125,0.9110895991325378,0.6397154927253723,0.6099565029144287,293.17340087890625,297.1499938964844,293.1499938964844,0.0319603085517883,-5478.50146484375,304.152099609375,0.4142735004425049,0.0701103657484054,0.3484937250614166,291.1405334472656,291.1499938964844,258.81451416015625,257.3799133300781,279.1678161621094,293.32867431640625,291.1408996582031,1.0,0.4648256599903106,0.6162958741188049,0.6162958741188049,1.0,1.0,-1.8433547019958496,0.756506621837616,1.0868480205535889,0.2715566456317901,0.0,0.0,0.8374168276786804,193.9918670654297,200.0,0.75472092628479,-22222.52734375,964.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8734436035156,309.883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,24470.853515625,24480.0,0.0,0.0,0.5095231533050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3310893774032593,1.3311057090759275,-1.629330472496804e-05,0.0,0.0005171012599021,0.0,0.0,282.2650146484375,0.0,0.0,0.0,0.7450633645057678,4.0,0.0,1.0
558240,293.1632385253906,297.1499938964844,293.1499938964844,0.1047766655683517,-2379.006591796875,304.1494445800781,0.5800366401672363,0.1611701250076294,0.151362195611,293.4903259277344,297.1499938964844,293.1499938964844,0.0134094506502151,-769.6478271484375,302.9012756347656,0.3523929715156555,0.050000000745058,0.0542696267366409,293.2308044433594,297.1499938964844,293.1499938964844,0.4467618465423584,-5846.9951171875,304.1592102050781,0.853388786315918,0.5260194540023804,0.371731162071228,293.26593017578125,297.1499938964844,293.1499938964844,0.5720245242118835,-9597.5107421875,304.16387939453125,0.9110895991325378,0.6397154927253723,0.6099565029144287,293.17340087890625,297.1499938964844,293.1499938964844,0.0319603085517883,-5478.50146484375,304.152099609375,0.4142735004425049,0.0701103657484054,0.3484937250614166,291.1405334472656,291.1499938964844,258.81451416015625,257.3799133300781,279.1678161621094,293.32867431640625,291.1408996582031,1.0,0.4648256599903106,0.6162958741188049,0.6162958741188049,1.0,1.0,-1.8433547019958496,0.756506621837616,1.0868480205535889,0.2715566456317901,0.0,0.0,0.8374168276786804,193.9918670654297,200.0,0.75472092628479,-22222.52734375,964.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8734436035156,309.883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,24470.853515625,24480.0,0.0,0.0,0.5095231533050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3310893774032593,1.3311057090759275,-1.629330472496804e-05,0.0,0.0005171012599021,0.0,0.0,282.2650146484375,0.0,0.0,0.0,0.7450633645057678,4.0,0.0,1.0
558300,293.162109375,297.1499938964844,293.1499938964844,0.1048355996608734,-2380.040771484375,304.1494445800781,0.5791424512863159,0.161220982670784,0.1514616906642913,293.4975280761719,297.1499938964844,293.1499938964844,0.0132340155541896,-765.192138671875,302.8230895996094,0.3516657650470733,0.050000000745058,0.0543319322168827,293.230712890625,297.1499938964844,293.1499938964844,0.4456651210784912,-5835.611328125,304.1595153808594,0.851654589176178,0.5250136256217957,0.3710805475711822,293.2654113769531,297.1499938964844,293.1499938964844,0.5704368948936462,-9576.513671875,304.16424560546875,0.9088959097862244,0.6383506059646606,0.6087400317192078,293.1736145019531,297.1499938964844,293.1499938964844,0.0317183993756771,-5457.859375,304.15216064453125,0.4127888083457947,0.0697677135467529,0.3472561538219452,291.1434326171875,291.1499938964844,258.82666015625,257.3900451660156,279.1671142578125,293.3319396972656,291.1437683105469,1.0,0.465558260679245,0.6171005964279175,0.6171005964279175,1.0,1.0,-1.839821219444275,0.7554625272750854,1.0843585729599,0.2713877558708191,0.0,0.0,0.8375598788261414,195.4948272705078,200.0,4.010060787200928,-22188.86328125,965.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85662841796875,309.873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,24470.140625,23400.0,0.0,0.0,0.5082610249519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3315805196762085,1.331596851348877,-1.6301084542647004e-05,0.0,0.000515820342116,0.0,0.0,282.5263061523437,0.0,0.0,0.0,0.7302809357643127,4.0,0.0,1.0
558360,293.1610107421875,297.1499938964844,293.1499938964844,0.1050878316164016,-2384.974853515625,304.1490783691406,0.5782732963562012,0.1612841486930847,0.1515717357397079,293.50469970703125,297.1499938964844,293.1499938964844,0.0130811091512441,-761.8322143554688,302.7417297363281,0.3509484529495239,0.050000000745058,0.0543942190706729,293.2305908203125,297.1499938964844,293.1499938964844,0.445339947938919,-5832.8818359375,304.1583557128906,0.8499431610107422,0.5240165591239929,0.3704321384429931,293.2648620605469,297.1499938964844,293.1499938964844,0.5698180198669434,-9569.4921875,304.1627502441406,0.906761348247528,0.6370004415512085,0.6075307130813599,293.1738586425781,297.1499938964844,293.1499938964844,0.0315599702298641,-5445.69189453125,304.15203857421875,0.411323070526123,0.0694233253598213,0.3460096418857574,291.1268920898437,291.1499938964844,258.8373413085937,257.3989562988281,279.1663818359375,293.335205078125,291.1244506835937,1.0,0.4662903249263763,0.6178633570671082,0.6178633570671082,1.0,1.0,-1.8363007307052608,0.7543948292732239,1.081905961036682,0.2711713016033172,0.0,0.0,0.8405583500862122,196.99713134765625,188.0,-24.30448532104492,-22068.255859375,967.4452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8501892089844,309.82635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,23625.328125,23400.0,0.0,0.0,0.5069201588630676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3108175992965698,1.31083345413208,-1.5776869986439124e-05,0.0,0.0005144595052115,0.0,0.0,269.2796936035156,0.0,0.0,0.0,0.7332720756530762,4.0,0.0,1.0
558420,293.1585693359375,297.1499938964844,293.1499938964844,0.1051554903388023,-2386.178955078125,304.1492919921875,0.5800638198852539,0.1615011096000671,0.151639312505722,293.5186462402344,297.1499938964844,293.1499938964844,0.0126577233895659,-749.8433227539062,302.57958984375,0.3521181046962738,0.050000000745058,0.0542932413518428,293.2300720214844,297.1499938964844,293.1499938964844,0.4432397782802582,-5810.9990234375,304.1591491699219,0.8508853912353516,0.5220795273780823,0.36900395154953,293.26348876953125,297.1499938964844,293.1499938964844,0.5668343901634216,-9529.845703125,304.16357421875,0.9077585935592652,0.634368360042572,0.6049492359161377,293.174072265625,297.1499938964844,293.1499938964844,0.0309219397604465,-5391.39306640625,304.1524353027344,0.4108196794986725,0.0687718242406845,0.3425341546535492,291.1248779296875,291.1499938964844,258.8545227050781,257.4132385253906,279.1653747558594,293.3417358398437,291.1256408691406,1.0,0.4630167782306671,0.619351863861084,0.619351863861084,1.0,1.0,-1.8272749185562127,0.7513178586959839,1.0759570598602295,0.2702963352203369,0.0,0.0,0.8445512056350708,194.2493133544922,176.0,-0.9346650838851928,-22008.775390625,950.6994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82958984375,309.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,23369.65625,23400.0,0.0,0.0,0.5043599009513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3148335218429563,1.3148492574691772,-1.578308001626283e-05,0.0,0.000511861173436,0.0,0.0,270.6823425292969,0.0,0.0,0.0,0.7347679138183594,4.0,0.0,1.0
558480,293.1585693359375,297.1499938964844,293.1499938964844,0.1051554903388023,-2386.178955078125,304.1492919921875,0.5800638198852539,0.1615011096000671,0.151639312505722,293.5186462402344,297.1499938964844,293.1499938964844,0.0126577233895659,-749.8433227539062,302.57958984375,0.3521181046962738,0.050000000745058,0.0542932413518428,293.2300720214844,297.1499938964844,293.1499938964844,0.4432397782802582,-5810.9990234375,304.1591491699219,0.8508853912353516,0.5220795273780823,0.36900395154953,293.26348876953125,297.1499938964844,293.1499938964844,0.5668343901634216,-9529.845703125,304.16357421875,0.9077585935592652,0.634368360042572,0.6049492359161377,293.174072265625,297.1499938964844,293.1499938964844,0.0309219397604465,-5391.39306640625,304.1524353027344,0.4108196794986725,0.0687718242406845,0.3425341546535492,291.1248779296875,291.1499938964844,258.8545227050781,257.4132385253906,279.1653747558594,293.3417358398437,291.1256408691406,1.0,0.4630167782306671,0.619351863861084,0.619351863861084,1.0,1.0,-1.8272749185562127,0.7513178586959839,1.0759570598602295,0.2702963352203369,0.0,0.0,0.8445512056350708,194.2493133544922,176.0,-0.9346650838851928,-22008.775390625,950.6994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82958984375,309.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,23369.65625,23400.0,0.0,0.0,0.5043599009513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3148335218429563,1.3148492574691772,-1.578308001626283e-05,0.0,0.000511861173436,0.0,0.0,270.6823425292969,0.0,0.0,0.0,0.7347679138183594,4.0,0.0,1.0
558540,293.1556701660156,297.1499938964844,293.1499938964844,0.1050945669412612,-2384.82080078125,304.1496276855469,0.5843977332115173,0.1618704497814178,0.1517014652490615,293.531982421875,297.1499938964844,293.1499938964844,0.0121793393045663,-734.8643798828125,302.4163513183594,0.3551024794578552,0.050000000745058,0.0540450401604175,293.2292785644531,297.1499938964844,293.1499938964844,0.4405200183391571,-5782.3955078125,304.1606140136719,0.8548557162284851,0.5202118754386902,0.3675147294998169,293.2619323730469,297.1499938964844,293.1499938964844,0.5630914568901062,-9479.6357421875,304.165283203125,0.9124656915664672,0.6318068504333496,0.6022871136665344,293.17388916015625,297.1499938964844,293.1499938964844,0.0301705617457628,-5326.0517578125,304.1528625488281,0.4121158123016357,0.0682038813829422,0.338711529970169,291.13787841796875,291.1499938964844,258.866455078125,257.423095703125,279.16424560546875,293.3481140136719,291.1387634277344,1.0,0.4571701884269714,0.6207194328308105,0.6207194328308105,1.0,1.0,-1.8174774646759035,0.7478086352348328,1.0696687698364258,0.2691102623939514,0.0,0.0,0.8453085422515869,187.7564239501953,164.0,12.80783462524414,-21929.98828125,921.8151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7955017089844,309.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23374.91015625,22320.0,0.0,0.0,0.5020487904548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3177194595336914,1.317735195159912,-1.5830402844585478e-05,0.0,0.0005095156957395,0.0,0.0,272.20538330078125,0.0,0.0,0.0,0.7210604548454285,4.0,0.0,1.0
558600,293.1556701660156,297.1499938964844,293.1499938964844,0.1050945669412612,-2384.82080078125,304.1496276855469,0.5843977332115173,0.1618704497814178,0.1517014652490615,293.531982421875,297.1499938964844,293.1499938964844,0.0121793393045663,-734.8643798828125,302.4163513183594,0.3551024794578552,0.050000000745058,0.0540450401604175,293.2292785644531,297.1499938964844,293.1499938964844,0.4405200183391571,-5782.3955078125,304.1606140136719,0.8548557162284851,0.5202118754386902,0.3675147294998169,293.2619323730469,297.1499938964844,293.1499938964844,0.5630914568901062,-9479.6357421875,304.165283203125,0.9124656915664672,0.6318068504333496,0.6022871136665344,293.17388916015625,297.1499938964844,293.1499938964844,0.0301705617457628,-5326.0517578125,304.1528625488281,0.4121158123016357,0.0682038813829422,0.338711529970169,291.13787841796875,291.1499938964844,258.866455078125,257.423095703125,279.16424560546875,293.3481140136719,291.1387634277344,1.0,0.4571701884269714,0.6207194328308105,0.6207194328308105,1.0,1.0,-1.8174774646759035,0.7478086352348328,1.0696687698364258,0.2691102623939514,0.0,0.0,0.8453085422515869,187.7564239501953,164.0,12.80783462524414,-21929.98828125,921.8151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7955017089844,309.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23374.91015625,22320.0,0.0,0.0,0.5020487904548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3177194595336914,1.317735195159912,-1.5830402844585478e-05,0.0,0.0005095156957395,0.0,0.0,272.20538330078125,0.0,0.0,0.0,0.7210604548454285,4.0,0.0,1.0
558660,293.1524963378906,297.1499938964844,293.1499938964844,0.1053361743688583,-2389.523681640625,304.1493530273437,0.5904327630996704,0.1623712182044983,0.151807352900505,293.5446472167969,297.1499938964844,293.1499938964844,0.0117205362766981,-720.3707275390625,302.24627685546875,0.3593520522117615,0.050000000745058,0.0537133999168872,293.22808837890625,297.1499938964844,293.1499938964844,0.4388907551765442,-5766.06298828125,304.15985107421875,0.8609408140182495,0.5184395909309387,0.3660249412059784,293.2600402832031,297.1499938964844,293.1499938964844,0.5607233643531799,-9449.3095703125,304.1642150878906,0.919907808303833,0.6293561458587646,0.59963458776474,293.1733093261719,297.1499938964844,293.1499938964844,0.0295484419912099,-5272.2294921875,304.1529541015625,0.4147256910800934,0.0677128061652183,0.3348495066165924,291.1212463378906,291.1499938964844,258.87359619140625,257.4289245605469,279.162841796875,293.3542785644531,291.12176513671875,1.0,0.4497156143188476,0.6219364404678345,0.6219364404678345,1.0,1.0,-1.8075956106185915,0.744161069393158,1.0634344816207886,0.2677404880523681,0.0,0.0,0.8504595160484314,179.1484832763672,152.0,-6.241336822509766,-21764.12890625,886.6258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78759765625,309.7770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,22361.68359375,22320.0,0.0,0.0,0.4995644688606262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297110676765442,1.2971259355545044,-1.5274026736733504e-05,0.0,0.000506994430907,0.0,0.0,258.8671569824219,0.0,0.0,0.0,0.7238370180130005,4.0,0.0,1.0
558720,293.1524963378906,297.1499938964844,293.1499938964844,0.1053361743688583,-2389.523681640625,304.1493530273437,0.5904327630996704,0.1623712182044983,0.151807352900505,293.5446472167969,297.1499938964844,293.1499938964844,0.0117205362766981,-720.3707275390625,302.24627685546875,0.3593520522117615,0.050000000745058,0.0537133999168872,293.22808837890625,297.1499938964844,293.1499938964844,0.4388907551765442,-5766.06298828125,304.15985107421875,0.8609408140182495,0.5184395909309387,0.3660249412059784,293.2600402832031,297.1499938964844,293.1499938964844,0.5607233643531799,-9449.3095703125,304.1642150878906,0.919907808303833,0.6293561458587646,0.59963458776474,293.1733093261719,297.1499938964844,293.1499938964844,0.0295484419912099,-5272.2294921875,304.1529541015625,0.4147256910800934,0.0677128061652183,0.3348495066165924,291.1212463378906,291.1499938964844,258.87359619140625,257.4289245605469,279.162841796875,293.3542785644531,291.12176513671875,1.0,0.4497156143188476,0.6219364404678345,0.6219364404678345,1.0,1.0,-1.8075956106185915,0.744161069393158,1.0634344816207886,0.2677404880523681,0.0,0.0,0.8504595160484314,179.1484832763672,152.0,-6.241336822509766,-21764.12890625,886.6258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78759765625,309.7770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,22361.68359375,22320.0,0.0,0.0,0.4995644688606262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297110676765442,1.2971259355545044,-1.5274026736733504e-05,0.0,0.000506994430907,0.0,0.0,258.8671569824219,0.0,0.0,0.0,0.7238370180130005,4.0,0.0,1.0
558780,293.149169921875,297.1499938964844,293.1499938964844,0.1053490489721298,-2389.520263671875,304.1495666503906,0.5977144241333008,0.162976861000061,0.151967391371727,293.5567321777344,297.1499938964844,293.1499938964844,0.0112379472702741,-703.4815673828125,302.0777587890625,0.3646312654018402,0.050000000745058,0.0533329881727695,293.226806640625,297.1499938964844,293.1499938964844,0.4361488819122314,-5737.2392578125,304.1611328125,0.8687509894371033,0.5167236924171448,0.3645488619804382,293.2580261230469,297.1499938964844,293.1499938964844,0.556976318359375,-9399.052734375,304.16571044921875,0.9295506477355956,0.6269732713699341,0.5970138311386108,293.1725158691406,297.1499938964844,293.1499938964844,0.0284232627600431,-5209.3564453125,304.1539001464844,0.4184678792953491,0.0672833248972892,0.3310536742210388,291.1349182128906,291.1499938964844,258.8763427734375,257.4310913085937,279.1613464355469,293.3602905273437,291.1359558105469,1.0,0.4412339329719543,0.622997522354126,0.622997522354126,1.0,1.0,-1.7978543043136597,0.7404748201370239,1.0573794841766355,0.2662453949451446,0.0,0.0,0.851621687412262,169.30833435058594,140.0,12.5878324508667,-21695.208984375,848.1343383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7701110839844,309.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,22302.521484375,22320.0,0.0,0.0,0.4972200989723205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2996658086776731,1.2996811866760254,-1.5300938684958965e-05,0.0,0.0005046151927672,0.0,0.0,260.0074157714844,0.0,0.0,0.0,0.7248561978340149,4.0,0.0,1.0
558840,293.149169921875,297.1499938964844,293.1499938964844,0.1053490489721298,-2389.520263671875,304.1495666503906,0.5977144241333008,0.162976861000061,0.151967391371727,293.5567321777344,297.1499938964844,293.1499938964844,0.0112379472702741,-703.4815673828125,302.0777587890625,0.3646312654018402,0.050000000745058,0.0533329881727695,293.226806640625,297.1499938964844,293.1499938964844,0.4361488819122314,-5737.2392578125,304.1611328125,0.8687509894371033,0.5167236924171448,0.3645488619804382,293.2580261230469,297.1499938964844,293.1499938964844,0.556976318359375,-9399.052734375,304.16571044921875,0.9295506477355956,0.6269732713699341,0.5970138311386108,293.1725158691406,297.1499938964844,293.1499938964844,0.0284232627600431,-5209.3564453125,304.1539001464844,0.4184678792953491,0.0672833248972892,0.3310536742210388,291.1349182128906,291.1499938964844,258.8763427734375,257.4310913085937,279.1613464355469,293.3602905273437,291.1359558105469,1.0,0.4412339329719543,0.622997522354126,0.622997522354126,1.0,1.0,-1.7978543043136597,0.7404748201370239,1.0573794841766355,0.2662453949451446,0.0,0.0,0.851621687412262,169.30833435058594,140.0,12.5878324508667,-21695.208984375,848.1343383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7701110839844,309.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,22302.521484375,22320.0,0.0,0.0,0.4972200989723205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2996658086776731,1.2996811866760254,-1.5300938684958965e-05,0.0,0.0005046151927672,0.0,0.0,260.0074157714844,0.0,0.0,0.0,0.7248561978340149,4.0,0.0,1.0
558900,293.14752197265625,297.1499938964844,293.1499938964844,0.1053667813539505,-2389.72265625,304.14959716796875,0.6017292141914368,0.1633129566907882,0.1520678400993347,293.5626220703125,297.1499938964844,293.1499938964844,0.01100086979568,-694.8509521484375,301.9925842285156,0.3676203489303589,0.050000000745058,0.0531313717365264,293.22613525390625,297.1499938964844,293.1499938964844,0.4347501099109649,-5722.57373046875,304.1616516113281,0.8732420802116394,0.5158823132514954,0.3638133108615875,293.25701904296875,297.1499938964844,293.1499938964844,0.5550678372383118,-9373.53515625,304.16632080078125,0.9350444674491882,0.625802218914032,0.5957099795341492,293.17205810546875,297.1499938964844,293.1499938964844,0.0281222276389598,-5174.763671875,304.1537170410156,0.4207504689693451,0.0670867562294006,0.3291881680488586,291.1424865722656,291.1499938964844,258.8762512207031,257.4309387207031,279.1606140136719,293.36328125,291.1434631347656,1.0,0.4367160201072693,0.6234720945358276,0.6234720945358276,1.0,1.0,-1.7930442094802856,0.7386224865913391,1.0544216632843018,0.2654607892036438,0.0,0.0,0.8513545989990234,164.10073852539062,140.0,16.33599853515625,-21654.7109375,828.2056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7581481933594,309.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,22312.97265625,21240.0,0.0,0.0,0.4961118400096893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299953579902649,1.2999688386917114,-1.5307843568734825e-05,0.0,0.0005034904461354,0.0,0.0,260.1816711425781,0.0,0.0,0.0,0.7099748253822327,4.0,0.0,1.0
558960,293.1458740234375,297.1499938964844,293.1499938964844,0.1055893003940582,-2394.051025390625,304.1492614746094,0.6059572100639343,0.1636692136526107,0.152181789278984,293.56842041015625,297.1499938964844,293.1499938964844,0.0107832914218306,-687.244140625,301.9032592773437,0.3708327114582062,0.050000000745058,0.0529246851801872,293.22540283203125,297.1499938964844,293.1499938964844,0.434141606092453,-5716.830078125,304.1606140136719,0.8781126141548157,0.5150591731071472,0.3630832433700561,293.2559814453125,297.1499938964844,293.1499938964844,0.554147481918335,-9362.3720703125,304.1649780273437,0.9409106969833374,0.6246544122695923,0.5944167375564575,293.1716003417969,297.1499938964844,293.1499938964844,0.0278990305960178,-5151.328125,304.1534423828125,0.4233179986476898,0.0669005140662193,0.3273477554321289,291.1298522949219,291.1499938964844,258.8752136230469,257.42999267578125,279.1598815917969,293.36627197265625,291.12762451171875,1.0,0.4320554435253143,0.6239108443260193,0.6239108443260193,1.0,1.0,-1.7882936000823977,0.7367735505104065,1.0515201091766355,0.2646600604057312,0.0,0.0,0.8537499308586121,158.7661590576172,128.0,-13.780344009399414,-21521.59765625,808.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7596130371094,309.7323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,21500.0703125,21240.0,0.0,0.0,0.4948813021183014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772271633148191,1.2772419452667236,-1.4768341316084845e-05,0.0,0.0005022416007705,0.0,0.0,246.6693572998047,0.0,0.0,0.0,0.7119434475898743,4.0,0.0,1.0
559020,293.142578125,297.1499938964844,293.1499938964844,0.1057974249124527,-2397.8134765625,304.149169921875,0.6149384379386902,0.1644388884305954,0.1524525433778762,293.5797424316406,297.1499938964844,293.1499938964844,0.010340018197894,-670.4058837890625,301.7267761230469,0.3779379725456238,0.050000000745058,0.0525002591311931,293.223876953125,297.1499938964844,293.1499938964844,0.4318782687187195,-5693.3203125,304.1609191894531,0.8890294432640076,0.5134586095809937,0.3616538345813751,293.2537536621094,297.1499938964844,293.1499938964844,0.5510175824165344,-9320.9013671875,304.165283203125,0.9535732269287108,0.6224197745323181,0.5918878316879272,293.17059326171875,297.1499938964844,293.1499938964844,0.0274118650704622,-5093.4609375,304.1531066894531,0.4293996095657348,0.0665550157427787,0.3237440288066864,291.1310119628906,291.1499938964844,258.8705749511719,257.42596435546875,279.1584777832031,293.3722229003906,291.1319274902344,1.0,0.4223735332489013,0.624685525894165,0.624685525894165,1.0,1.0,-1.779029369354248,0.7331138849258423,1.045915603637695,0.2630376517772674,0.0,0.0,0.8566753268241882,147.8230743408203,116.0,4.869174480438232,-21458.77734375,767.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7606506347656,309.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,21245.26171875,21240.0,0.0,0.0,0.4924249947071075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2777471542358398,1.277761936187744,-1.4718783859279938e-05,0.0,0.0004997487994842,0.0,0.0,246.25747680664065,0.0,0.0,0.0,0.7118131518363953,4.0,0.0,1.0
559080,293.142578125,297.1499938964844,293.1499938964844,0.1057974249124527,-2397.8134765625,304.149169921875,0.6149384379386902,0.1644388884305954,0.1524525433778762,293.5797424316406,297.1499938964844,293.1499938964844,0.010340018197894,-670.4058837890625,301.7267761230469,0.3779379725456238,0.050000000745058,0.0525002591311931,293.223876953125,297.1499938964844,293.1499938964844,0.4318782687187195,-5693.3203125,304.1609191894531,0.8890294432640076,0.5134586095809937,0.3616538345813751,293.2537536621094,297.1499938964844,293.1499938964844,0.5510175824165344,-9320.9013671875,304.165283203125,0.9535732269287108,0.6224197745323181,0.5918878316879272,293.17059326171875,297.1499938964844,293.1499938964844,0.0274118650704622,-5093.4609375,304.1531066894531,0.4293996095657348,0.0665550157427787,0.3237440288066864,291.1310119628906,291.1499938964844,258.8705749511719,257.42596435546875,279.1584777832031,293.3722229003906,291.1319274902344,1.0,0.4223735332489013,0.624685525894165,0.624685525894165,1.0,1.0,-1.779029369354248,0.7331138849258423,1.045915603637695,0.2630376517772674,0.0,0.0,0.8566753268241882,147.8230743408203,116.0,4.869174480438232,-21458.77734375,767.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7606506347656,309.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,21245.26171875,21240.0,0.0,0.0,0.4924249947071075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2777471542358398,1.277761936187744,-1.4718783859279938e-05,0.0,0.0004997487994842,0.0,0.0,246.25747680664065,0.0,0.0,0.0,0.7118131518363953,4.0,0.0,1.0
559140,293.1393737792969,297.1499938964844,293.1499938964844,0.1059424728155136,-2400.231689453125,304.1492004394531,0.6242808103561401,0.1652775108814239,0.1527780592441558,293.5907897949219,297.1499938964844,293.1499938964844,0.009903441183269,-652.7669677734375,301.5497436523437,0.385971337556839,0.050000000745058,0.0520670488476753,293.2224426269531,297.1499938964844,293.1499938964844,0.4291791617870331,-5665.00048828125,304.1617736816406,0.9015330076217652,0.5118809342384338,0.3602368235588074,293.25164794921875,297.1499938964844,293.1499938964844,0.5473463535308838,-9271.7734375,304.16632080078125,0.9670568108558656,0.6202174425125122,0.5893856883049011,293.1695861816406,297.1499938964844,293.1499938964844,0.02686732634902,-5032.6435546875,304.1529846191406,0.4369219839572906,0.0662370026111602,0.3202331066131592,291.1456604003906,291.1499938964844,258.8629150390625,257.4193725585937,279.1572265625,293.3782653808594,291.1466064453125,1.0,0.4122874438762665,0.6253443956375122,0.6253443956375122,1.0,1.0,-1.7699790000915527,0.7294699549674988,1.0405091047286987,0.2614019513130188,0.0,0.0,0.856280505657196,136.6637420654297,104.0,15.83448886871338,-21387.505859375,726.5990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475891113281,309.747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,21243.291015625,20160.0,0.0,0.0,0.4901360869407654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278051257133484,1.2780660390853882,-1.4723057574883567e-05,0.0,0.0004974258481524,0.0,0.0,246.40167236328125,0.0,0.0,0.0,0.6968928575515747,4.0,0.0,1.0
559200,293.1393737792969,297.1499938964844,293.1499938964844,0.1059424728155136,-2400.231689453125,304.1492004394531,0.6242808103561401,0.1652775108814239,0.1527780592441558,293.5907897949219,297.1499938964844,293.1499938964844,0.009903441183269,-652.7669677734375,301.5497436523437,0.385971337556839,0.050000000745058,0.0520670488476753,293.2224426269531,297.1499938964844,293.1499938964844,0.4291791617870331,-5665.00048828125,304.1617736816406,0.9015330076217652,0.5118809342384338,0.3602368235588074,293.25164794921875,297.1499938964844,293.1499938964844,0.5473463535308838,-9271.7734375,304.16632080078125,0.9670568108558656,0.6202174425125122,0.5893856883049011,293.1695861816406,297.1499938964844,293.1499938964844,0.02686732634902,-5032.6435546875,304.1529846191406,0.4369219839572906,0.0662370026111602,0.3202331066131592,291.1456604003906,291.1499938964844,258.8629150390625,257.4193725585937,279.1572265625,293.3782653808594,291.1466064453125,1.0,0.4122874438762665,0.6253443956375122,0.6253443956375122,1.0,1.0,-1.7699790000915527,0.7294699549674988,1.0405091047286987,0.2614019513130188,0.0,0.0,0.856280505657196,136.6637420654297,104.0,15.83448886871338,-21387.505859375,726.5990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475891113281,309.747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,21243.291015625,20160.0,0.0,0.0,0.4901360869407654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278051257133484,1.2780660390853882,-1.4723057574883567e-05,0.0,0.0004974258481524,0.0,0.0,246.40167236328125,0.0,0.0,0.0,0.6968928575515747,4.0,0.0,1.0
559260,293.13623046875,297.1499938964844,293.1499938964844,0.1064429432153701,-2409.724853515625,304.1486511230469,0.6345473527908325,0.1661853939294815,0.1531607806682586,293.60162353515625,297.1499938964844,293.1499938964844,0.009506644681096,-636.7533569335938,301.3627014160156,0.394618958234787,0.050000000745058,0.0516288988292217,293.22088623046875,297.1499938964844,293.1499938964844,0.4277474880218506,-5650.90673828125,304.1602783203125,0.9166755676269532,0.5103583335876465,0.3588475286960602,293.2494506835937,297.1499938964844,293.1499938964844,0.5452678799629211,-9245.6181640625,304.1643981933594,0.9809345602989196,0.6180891990661621,0.5869357585906982,293.1686096191406,297.1499938964844,293.1499938964844,0.0263197161257267,-4985.94482421875,304.1529235839844,0.4461942315101623,0.065940611064434,0.3168001174926758,291.1266174316406,291.1499938964844,258.8526611328125,257.41064453125,279.1561584472656,293.3843688964844,291.1269226074219,1.0,0.4018512368202209,0.6259048581123352,0.6259048581123352,1.0,1.0,-1.7611808776855469,0.7258679866790771,1.0353128910064695,0.2597920000553131,0.0,0.0,0.8608106970787048,125.38692474365234,92.0,-8.416092872619629,-21222.671875,686.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7589111328125,309.7122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,20238.87109375,20160.0,0.0,0.0,0.4876118898391723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2535169124603271,1.2535310983657837,-1.4118743820290549e-05,0.0,0.000494864070788,0.0,0.0,231.97666931152344,0.0,0.0,0.0,0.6977211833000183,4.0,0.0,1.0
559320,293.13623046875,297.1499938964844,293.1499938964844,0.1064429432153701,-2409.724853515625,304.1486511230469,0.6345473527908325,0.1661853939294815,0.1531607806682586,293.60162353515625,297.1499938964844,293.1499938964844,0.009506644681096,-636.7533569335938,301.3627014160156,0.394618958234787,0.050000000745058,0.0516288988292217,293.22088623046875,297.1499938964844,293.1499938964844,0.4277474880218506,-5650.90673828125,304.1602783203125,0.9166755676269532,0.5103583335876465,0.3588475286960602,293.2494506835937,297.1499938964844,293.1499938964844,0.5452678799629211,-9245.6181640625,304.1643981933594,0.9809345602989196,0.6180891990661621,0.5869357585906982,293.1686096191406,297.1499938964844,293.1499938964844,0.0263197161257267,-4985.94482421875,304.1529235839844,0.4461942315101623,0.065940611064434,0.3168001174926758,291.1266174316406,291.1499938964844,258.8526611328125,257.41064453125,279.1561584472656,293.3843688964844,291.1269226074219,1.0,0.4018512368202209,0.6259048581123352,0.6259048581123352,1.0,1.0,-1.7611808776855469,0.7258679866790771,1.0353128910064695,0.2597920000553131,0.0,0.0,0.8608106970787048,125.38692474365234,92.0,-8.416092872619629,-21222.671875,686.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7589111328125,309.7122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,20238.87109375,20160.0,0.0,0.0,0.4876118898391723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2535169124603271,1.2535310983657837,-1.4118743820290549e-05,0.0,0.000494864070788,0.0,0.0,231.97666931152344,0.0,0.0,0.0,0.6977211833000183,4.0,0.0,1.0
559380,293.1331787109375,297.1499938964844,293.1499938964844,0.1067093014717102,-2414.390380859375,304.1486511230469,0.6464989185333252,0.1671556234359741,0.1535994112491607,293.6122436523437,297.1499938964844,293.1499938964844,0.0091068716719746,-619.1862182617188,301.178955078125,0.4031521379947662,0.050000000745058,0.0511882863938808,293.21942138671875,297.1499938964844,293.1499938964844,0.4252394735813141,-5624.5546875,304.1610412597656,0.9351885318756104,0.5088621377944946,0.3574839234352112,293.247314453125,297.1499938964844,293.1499938964844,0.5418595671653748,-9199.9267578125,304.165283203125,0.9947402477264404,0.6160000562667847,0.5845357775688171,293.1676330566406,297.1499938964844,293.1499938964844,0.0257064513862133,-4928.5859375,304.1529541015625,0.4576166272163391,0.065663106739521,0.313444435596466,291.13836669921875,291.1499938964844,258.8402404785156,257.40008544921875,279.1552734375,293.3905944824219,291.1393127441406,1.0,0.391090840101242,0.6263867020606995,0.6263867020606995,1.0,1.0,-1.7526307106018066,0.7223159670829773,1.0303146839141846,0.2582352757453918,0.0,0.0,0.8616670370101929,114.05550384521484,80.0,10.435908317565918,-21164.26953125,645.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7566833496094,309.7239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,20159.1875,20160.0,0.0,0.0,0.4851972162723541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254403829574585,1.254417896270752,-1.4114229998085648e-05,0.0,0.0004924134700559,0.0,0.0,232.1908264160156,0.0,0.0,0.0,0.6979456543922424,4.0,0.0,1.0
