time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559440,293.1331787109375,297.1499938964844,293.1499938964844,0.1067093014717102,-2414.390380859375,304.1486511230469,0.6464989185333252,0.1671556234359741,0.1535994112491607,293.6122436523437,297.1499938964844,293.1499938964844,0.0091068716719746,-619.1862182617188,301.178955078125,0.4031521379947662,0.050000000745058,0.0511882863938808,293.21942138671875,297.1499938964844,293.1499938964844,0.4252394735813141,-5624.5546875,304.1610412597656,0.9351885318756104,0.5088621377944946,0.3574839234352112,293.247314453125,297.1499938964844,293.1499938964844,0.5418595671653748,-9199.9267578125,304.165283203125,0.9947402477264404,0.6160000562667847,0.5845357775688171,293.1676330566406,297.1499938964844,293.1499938964844,0.0257064513862133,-4928.5859375,304.1529541015625,0.4576166272163391,0.065663106739521,0.313444435596466,291.13836669921875,291.1499938964844,258.8402404785156,257.40008544921875,279.1552734375,293.3905944824219,291.1393127441406,1.0,0.391090840101242,0.6263867020606995,0.6263867020606995,1.0,1.0,-1.7526307106018066,0.7223159670829773,1.0303146839141846,0.2582352757453918,0.0,0.0,0.8616670370101929,114.05550384521484,80.0,10.435908317565918,-21164.26953125,645.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7566833496094,309.7239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,20159.1875,20160.0,0.0,0.0,0.4851972162723541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254403829574585,1.254417896270752,-1.4114229998085648e-05,0.0,0.0004924134700559,0.0,0.0,232.1908264160156,0.0,0.0,0.0,0.6979456543922424,4.0,0.0,1.0
559500,293.1316223144531,297.1499938964844,293.1499938964844,0.1068554148077964,-2416.93603515625,304.1486511230469,0.6529063582420349,0.1676699221134185,0.1538533419370651,293.6174621582031,297.1499938964844,293.1499938964844,0.0089167691767215,-610.5427856445312,301.08648681640625,0.4073894619941711,0.050000000745058,0.0509823784232139,293.2186889648437,297.1499938964844,293.1499938964844,0.4239394664764404,-5610.88525390625,304.1614074707031,0.9446244835853576,0.5081284046173096,0.356817752122879,293.2457580566406,297.1499938964844,293.1499938964844,0.5374383330345154,-9137.416015625,304.1708374023437,0.9990000128746032,0.6150745749473572,0.5806394219398499,293.1671447753906,297.1499938964844,293.1499938964844,0.02541458979249,-4900.892578125,304.1529541015625,0.4637735486030578,0.0655383393168449,0.3118696510791778,291.1459350585937,291.1499938964844,258.8333740234375,257.3942565917969,279.15631103515625,293.39385986328125,291.1472473144531,1.0,0.3854972720146179,0.62675940990448,0.62675940990448,1.0,1.0,-1.7453314065933228,0.7191943526268005,1.026137113571167,0.2570546865463257,0.0,0.0,0.8611836433410645,108.70050811767578,80.0,16.962862014770508,-21106.615234375,624.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7508239746094,309.728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,20164.345703125,19080.0,0.0,0.0,0.4840486645698547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2542580366134644,1.2542721033096311,-1.4113175893726291e-05,0.0,0.0004912478616461,0.0,0.0,232.1351776123047,0.0,0.0,0.0,0.6828559041023254,4.0,0.0,1.0
559560,293.1300048828125,297.1499938964844,293.1499938964844,0.1071448177099227,-2422.26611328125,304.1483459472656,0.6585990786552429,0.168221116065979,0.1541783213615417,293.6224975585937,297.1499938964844,293.1499938964844,0.0087440721690654,-602.7769775390625,300.9915771484375,0.411010593175888,0.050000000745058,0.0508186444640159,293.2178649902344,297.1499938964844,293.1499938964844,0.4230295419692993,-5601.62841796875,304.1609802246094,0.9523047208786012,0.5074196457862854,0.3562002182006836,293.2370910644531,297.1499938964844,293.1499938964844,0.5238421559333801,-8943.44140625,304.1917419433594,0.9990000128746032,0.6155527234077454,0.5673366785049438,293.16650390625,297.1499938964844,293.1499938964844,0.0252078529447317,-4881.70263671875,304.1528015136719,0.4686414897441864,0.0654472708702087,0.3106167316436767,291.1448669433594,291.1499938964844,258.8261108398437,257.3880920410156,279.1605224609375,293.3975830078125,291.1453552246094,1.0,0.3794085085391998,0.6276051998138428,0.6276051998138428,1.0,1.0,-1.7273094654083252,0.7115226984024048,1.0157866477966309,0.2539608776569366,0.0,0.0,0.8615236878395081,104.20323181152344,83.0,8.70569896697998,-20874.498046875,598.9661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7698669433594,309.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,19387.916015625,19080.0,0.0,0.0,0.4826425909996032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229309320449829,1.229322910308838,-1.356132452201564e-05,0.0,0.0004898208426311,0.0,0.0,218.60128784179688,0.0,0.0,0.0,0.6836041212081909,4.0,0.0,1.0
559620,293.1271057128906,297.1499938964844,293.1499938964844,0.1074435263872146,-2427.0673828125,304.1484069824219,0.6669245362281799,0.1693163961172104,0.1549675613641739,293.6327819824219,297.1499938964844,293.1499938964844,0.0084141893312335,-586.7440795898438,300.8092041015625,0.4160153567790985,0.050000000745058,0.0506127700209617,293.216796875,297.1499938964844,293.1499938964844,0.4197497069835663,-5566.5517578125,304.16278076171875,0.9618226885795592,0.5059162974357605,0.3550280928611755,293.2044372558594,297.1499938964844,293.1499938964844,0.5030972957611084,-8653.794921875,304.2117004394531,0.9990000128746032,0.6199443340301514,0.549852192401886,293.165283203125,297.1499938964844,293.1499938964844,0.0247820615768432,-4838.703125,304.1525573730469,0.4742902517318725,0.0652766972780227,0.3088513612747192,291.184326171875,291.1499938964844,258.8106994628906,257.37506103515625,279.1628112792969,293.4081726074219,291.187255859375,1.0,0.3719741106033325,0.6290322542190552,0.6290322542190552,1.0,1.0,-1.7034835815429688,0.7016139030456543,1.0018696784973145,0.2499123364686966,0.0,0.0,0.8545820116996765,98.52635192871094,86.0,45.05282211303711,-20691.96875,566.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8450622558594,309.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,19244.494140625,19080.0,0.0,0.0,0.4792661964893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2172062397003174,1.217219591140747,-1.33490802909364e-05,0.0,0.0004863942449446,0.0,0.0,212.7979431152344,0.0,0.0,0.0,0.677506148815155,4.0,0.0,1.0
559680,293.1271057128906,297.1499938964844,293.1499938964844,0.1074435263872146,-2427.0673828125,304.1484069824219,0.6669245362281799,0.1693163961172104,0.1549675613641739,293.6327819824219,297.1499938964844,293.1499938964844,0.0084141893312335,-586.7440795898438,300.8092041015625,0.4160153567790985,0.050000000745058,0.0506127700209617,293.216796875,297.1499938964844,293.1499938964844,0.4197497069835663,-5566.5517578125,304.16278076171875,0.9618226885795592,0.5059162974357605,0.3550280928611755,293.2044372558594,297.1499938964844,293.1499938964844,0.5030972957611084,-8653.794921875,304.2117004394531,0.9990000128746032,0.6199443340301514,0.549852192401886,293.165283203125,297.1499938964844,293.1499938964844,0.0247820615768432,-4838.703125,304.1525573730469,0.4742902517318725,0.0652766972780227,0.3088513612747192,291.184326171875,291.1499938964844,258.8106994628906,257.37506103515625,279.1628112792969,293.4081726074219,291.187255859375,1.0,0.3719741106033325,0.6290322542190552,0.6290322542190552,1.0,1.0,-1.7034835815429688,0.7016139030456543,1.0018696784973145,0.2499123364686966,0.0,0.0,0.8545820116996765,98.52635192871094,86.0,45.05282211303711,-20691.96875,566.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8450622558594,309.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,19244.494140625,19080.0,0.0,0.0,0.4792661964893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2172062397003174,1.217219591140747,-1.33490802909364e-05,0.0,0.0004863942449446,0.0,0.0,212.7979431152344,0.0,0.0,0.0,0.677506148815155,4.0,0.0,1.0
559740,293.1246032714844,297.1499938964844,293.1499938964844,0.1078817471861839,-2434.5654296875,304.148193359375,0.6726337671279907,0.1704073995351791,0.1558380722999572,293.6432800292969,297.1499938964844,293.1499938964844,0.0081149926409125,-571.9142456054688,300.62213134765625,0.4191483855247497,0.050000000745058,0.050495658069849,293.21612548828125,297.1499938964844,293.1499938964844,0.4167480766773224,-5534.8203125,304.1634826660156,0.9668761491775512,0.5043597221374512,0.3538686037063598,293.1708984375,297.1499938964844,293.1499938964844,0.4897316694259643,-8472.9169921875,304.2130432128906,0.9990000128746032,0.6253725290298462,0.5396531224250793,293.1641540527344,297.1499938964844,293.1499938964844,0.0244688559323549,-4806.65380859375,304.1522216796875,0.4772406220436096,0.0651163160800933,0.3075816035270691,291.21734619140625,291.1499938964844,258.7944641113281,257.361328125,279.1630249023437,293.426513671875,291.21893310546875,1.0,0.3675282597541809,0.6303547024726868,0.6303547024726868,1.0,1.0,-1.6892220973968506,0.6959459185600281,0.9932761788368224,0.2477654814720153,0.0,0.0,0.8431774377822876,95.28748321533205,89.0,41.1893196105957,-20552.447265625,547.6261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231262207031,309.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,19295.052734375,18000.0,0.0,0.0,0.4755457937717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990278959274292,1.1990410089492798,-1.309379149461165e-05,0.0,0.000482618517708,0.0,0.0,204.9320526123047,0.0,0.0,0.0,0.6539488434791565,4.0,0.0,1.0
559800,293.1246032714844,297.1499938964844,293.1499938964844,0.1078817471861839,-2434.5654296875,304.148193359375,0.6726337671279907,0.1704073995351791,0.1558380722999572,293.6432800292969,297.1499938964844,293.1499938964844,0.0081149926409125,-571.9142456054688,300.62213134765625,0.4191483855247497,0.050000000745058,0.050495658069849,293.21612548828125,297.1499938964844,293.1499938964844,0.4167480766773224,-5534.8203125,304.1634826660156,0.9668761491775512,0.5043597221374512,0.3538686037063598,293.1708984375,297.1499938964844,293.1499938964844,0.4897316694259643,-8472.9169921875,304.2130432128906,0.9990000128746032,0.6253725290298462,0.5396531224250793,293.1641540527344,297.1499938964844,293.1499938964844,0.0244688559323549,-4806.65380859375,304.1522216796875,0.4772406220436096,0.0651163160800933,0.3075816035270691,291.21734619140625,291.1499938964844,258.7944641113281,257.361328125,279.1630249023437,293.426513671875,291.21893310546875,1.0,0.3675282597541809,0.6303547024726868,0.6303547024726868,1.0,1.0,-1.6892220973968506,0.6959459185600281,0.9932761788368224,0.2477654814720153,0.0,0.0,0.8431774377822876,95.28748321533205,89.0,41.1893196105957,-20552.447265625,547.6261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231262207031,309.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,19295.052734375,18000.0,0.0,0.0,0.4755457937717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990278959274292,1.1990410089492798,-1.309379149461165e-05,0.0,0.000482618517708,0.0,0.0,204.9320526123047,0.0,0.0,0.0,0.6539488434791565,4.0,0.0,1.0
559860,293.12255859375,297.1499938964844,293.1499938964844,0.1088841930031776,-2453.292236328125,304.1471252441406,0.6762574911117554,0.1714667528867721,0.1567432433366775,293.6539001464844,297.1499938964844,293.1499938964844,0.0078611113131046,-560.0855712890625,300.4156188964844,0.4207710325717926,0.050000000745058,0.0504383482038974,293.2154235839844,297.1499938964844,293.1499938964844,0.4158641993999481,-5526.9443359375,304.1604919433594,0.9688865542411804,0.5028281807899475,0.3527582585811615,293.14422607421875,297.1499938964844,293.1499938964844,0.4839868247509002,-8402.220703125,304.20147705078125,0.9990000128746032,0.6302711963653564,0.5345904231071472,293.1632080078125,297.1499938964844,293.1499938964844,0.0243775900453329,-4799.873046875,304.1516418457031,0.4784300923347473,0.0649486482143402,0.3065624833106994,291.19317626953125,291.1499938964844,258.77783203125,257.3472595214844,279.1617736816406,293.4481506347656,291.1925354003906,1.0,0.3652960360050201,0.6314838528633118,0.6314838528633118,1.0,1.0,-1.681601881980896,0.6931577920913696,0.9884440898895264,0.2468718588352203,0.0,0.0,0.8388915061950684,93.69166564941406,107.0,-10.784994125366213,-20351.189453125,538.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0202941894531,309.8109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18282.041015625,18000.0,0.0,0.0,0.4712844491004944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1553573608398438,1.1553696393966677,-1.2240343494340776e-05,0.0,0.0004782938049174,0.0,0.0,184.21473693847656,0.0,0.0,0.0,0.6457247734069824,4.0,0.0,1.0
559920,293.12255859375,297.1499938964844,293.1499938964844,0.1088841930031776,-2453.292236328125,304.1471252441406,0.6762574911117554,0.1714667528867721,0.1567432433366775,293.6539001464844,297.1499938964844,293.1499938964844,0.0078611113131046,-560.0855712890625,300.4156188964844,0.4207710325717926,0.050000000745058,0.0504383482038974,293.2154235839844,297.1499938964844,293.1499938964844,0.4158641993999481,-5526.9443359375,304.1604919433594,0.9688865542411804,0.5028281807899475,0.3527582585811615,293.14422607421875,297.1499938964844,293.1499938964844,0.4839868247509002,-8402.220703125,304.20147705078125,0.9990000128746032,0.6302711963653564,0.5345904231071472,293.1632080078125,297.1499938964844,293.1499938964844,0.0243775900453329,-4799.873046875,304.1516418457031,0.4784300923347473,0.0649486482143402,0.3065624833106994,291.19317626953125,291.1499938964844,258.77783203125,257.3472595214844,279.1617736816406,293.4481506347656,291.1925354003906,1.0,0.3652960360050201,0.6314838528633118,0.6314838528633118,1.0,1.0,-1.681601881980896,0.6931577920913696,0.9884440898895264,0.2468718588352203,0.0,0.0,0.8388915061950684,93.69166564941406,107.0,-10.784994125366213,-20351.189453125,538.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0202941894531,309.8109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18282.041015625,18000.0,0.0,0.0,0.4712844491004944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1553573608398438,1.1553696393966677,-1.2240343494340776e-05,0.0,0.0004782938049174,0.0,0.0,184.21473693847656,0.0,0.0,0.0,0.6457247734069824,4.0,0.0,1.0
559980,293.121337890625,297.1499938964844,293.1499938964844,0.1099648624658584,-2473.365478515625,304.1462707519531,0.6730474829673767,0.1724095940589904,0.1577385067939758,293.6648254394531,297.1499938964844,293.1499938964844,0.0076429015025496,-549.8421630859375,300.2040710449219,0.4173980355262756,0.050000000745058,0.0505600906908512,293.21502685546875,297.1499938964844,293.1499938964844,0.4151695370674133,-5520.81396484375,304.1580810546875,0.9615322947502136,0.5012531876564026,0.351769208908081,293.1361999511719,297.1499938964844,293.1499938964844,0.4942919611930847,-8563.0302734375,304.1664733886719,0.9990000128746032,0.6321068406105042,0.5452814698219299,293.1629333496094,297.1499938964844,293.1499938964844,0.0243746247142553,-4801.46728515625,304.1510925292969,0.4741646945476532,0.0646729245781898,0.3060995042324066,291.16998291015625,291.1499938964844,258.76123046875,257.3332824707031,279.15240478515625,293.4598083496094,291.1667175292969,1.0,0.3703801929950714,0.6313138604164124,0.6313138604164124,1.0,1.0,-1.694019794464111,0.6987298727035522,0.9952899217605592,0.2492735683917999,0.0,0.0,0.8372863531112671,97.00732421875,110.0,-36.81572723388672,-20414.650390625,555.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610046386719,309.7978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18105.19921875,18000.0,0.0,0.0,0.4672830998897552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1443500518798828,1.1443620920181274,-1.2046632946294268e-05,0.0,0.0004742329474538,0.0,0.0,179.39796447753906,0.0,0.0,0.0,0.6404227614402771,4.0,0.0,1.0
560040,293.121337890625,297.1499938964844,293.1499938964844,0.1099648624658584,-2473.365478515625,304.1462707519531,0.6730474829673767,0.1724095940589904,0.1577385067939758,293.6648254394531,297.1499938964844,293.1499938964844,0.0076429015025496,-549.8421630859375,300.2040710449219,0.4173980355262756,0.050000000745058,0.0505600906908512,293.21502685546875,297.1499938964844,293.1499938964844,0.4151695370674133,-5520.81396484375,304.1580810546875,0.9615322947502136,0.5012531876564026,0.351769208908081,293.1361999511719,297.1499938964844,293.1499938964844,0.4942919611930847,-8563.0302734375,304.1664733886719,0.9990000128746032,0.6321068406105042,0.5452814698219299,293.1629333496094,297.1499938964844,293.1499938964844,0.0243746247142553,-4801.46728515625,304.1510925292969,0.4741646945476532,0.0646729245781898,0.3060995042324066,291.16998291015625,291.1499938964844,258.76123046875,257.3332824707031,279.15240478515625,293.4598083496094,291.1667175292969,1.0,0.3703801929950714,0.6313138604164124,0.6313138604164124,1.0,1.0,-1.694019794464111,0.6987298727035522,0.9952899217605592,0.2492735683917999,0.0,0.0,0.8372863531112671,97.00732421875,110.0,-36.81572723388672,-20414.650390625,555.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610046386719,309.7978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18105.19921875,18000.0,0.0,0.0,0.4672830998897552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1443500518798828,1.1443620920181274,-1.2046632946294268e-05,0.0,0.0004742329474538,0.0,0.0,179.39796447753906,0.0,0.0,0.0,0.6404227614402771,4.0,0.0,1.0
560100,293.1209716796875,297.1499938964844,293.1499938964844,0.1105968281626701,-2485.2353515625,304.14581298828125,0.6711618900299072,0.1728467643260955,0.1582019627094268,293.67041015625,297.1499938964844,293.1499938964844,0.0075417459011077,-545.2508544921875,300.0923156738281,0.4155960083007812,0.050000000745058,0.0506292097270488,293.21484375,297.1499938964844,293.1499938964844,0.4152733981609344,-5522.70654296875,304.15643310546875,0.9573906064033508,0.5004661083221436,0.3512707352638244,293.1425476074219,297.1499938964844,293.1499938964844,0.5010387897491455,-8663.3515625,304.1513061523437,0.9990000128746032,0.6310409307479858,0.551261305809021,293.1632080078125,297.1499938964844,293.1499938964844,0.0243648011237382,-4802.3310546875,304.1509094238281,0.4714640080928802,0.0644591525197029,0.3055803775787353,291.1455078125,291.1499938964844,258.7530822753906,257.326416015625,279.1484375,293.4598999023437,291.1422119140625,1.0,0.3726662695407867,0.6309311985969543,0.6309311985969543,1.0,1.0,-1.7006222009658811,0.7014733552932739,0.9991489052772522,0.2504897713661194,0.0,0.0,0.8400334715843201,98.88694763183594,110.0,-50.53786087036133,-20453.728515625,565.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0443725585937,309.77276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.4656406342983246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444289684295654,1.14444100856781,-1.20270542538492e-05,0.0,0.0004725660546682,0.0,0.0,179.21473693847656,0.0,0.0,0.0,0.6404479742050171,4.0,0.0,1.0
560160,293.1206970214844,297.1499938964844,293.1499938964844,0.1111877560615539,-2496.279296875,304.1455078125,0.6694717407226562,0.1732679158449173,0.1586491018533706,293.67608642578125,297.1499938964844,293.1499938964844,0.0074375723488628,-540.3450317382812,299.9798583984375,0.4139740765094757,0.050000000745058,0.0506939962506294,293.21466064453125,297.1499938964844,293.1499938964844,0.4152831137180328,-5523.41455078125,304.1552429199219,0.9534764885902404,0.4996803700923919,0.3507739007472992,293.1523132324219,297.1499938964844,293.1499938964844,0.5074353814125061,-8756.9072265625,304.1394958496094,0.9990000128746032,0.6292202472686768,0.5568069815635681,293.1636962890625,297.1499938964844,293.1499938964844,0.0243041682988405,-4798.07568359375,304.1508483886719,0.4686104953289032,0.0641926154494285,0.3048118948936462,291.1240539550781,291.1499938964844,258.7451171875,257.3197021484375,279.1454162597656,293.4588623046875,291.12115478515625,1.0,0.3749176859855652,0.6304710507392883,0.6304710507392883,1.0,1.0,-1.7063761949539185,0.7037990689277649,1.0025771856307983,0.2514590322971344,0.0,0.0,0.8439338207244873,100.639892578125,113.0,-54.03385543823242,-20491.63671875,574.3888549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0068664550781,309.7406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.7421875,18000.0,0.0,0.0,0.4642622768878937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148082971572876,1.1480951309204102,-1.2060277185810264e-05,0.0,0.0004711671790573,0.0,0.0,180.4821014404297,0.0,0.0,0.0,0.6421071887016296,4.0,0.0,1.0
560220,293.1205139160156,297.1499938964844,293.1499938964844,0.1122949421405792,-2516.8857421875,304.1451721191406,0.6661847233772278,0.1740495711565017,0.1594919860363006,293.6878967285156,297.1499938964844,293.1499938964844,0.0072259395383298,-530.00390625,299.751220703125,0.4109078645706177,0.050000000745058,0.0508232936263084,293.21441650390625,297.1499938964844,293.1499938964844,0.4151817858219147,-5523.2412109375,304.1536865234375,0.945676326751709,0.4980934560298919,0.3497728705406189,293.1783752441406,297.1499938964844,293.1499938964844,0.5204098224639893,-8942.5322265625,304.1215515136719,0.9990000128746032,0.6238881945610046,0.5677120089530945,293.1652526855469,297.1499938964844,293.1499938964844,0.0240671001374721,-4778.07177734375,304.1509704589844,0.4618623852729797,0.0635322108864784,0.3026450872421264,291.0854797363281,291.1499938964844,258.7299499511719,257.30694580078125,279.1417541503906,293.45611572265625,291.0829162597656,1.0,0.3792475163936615,0.6294386982917786,0.6294386982917786,1.0,1.0,-1.716833472251892,0.7078989148139954,1.0089346170425415,0.253117561340332,0.0,0.0,0.855162501335144,104.12004852294922,116.0,-53.02153015136719,-20562.787109375,591.5747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8802795410156,309.65203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.630859375,18000.0,0.0,0.0,0.4623361527919769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162536859512329,1.1625491380691528,-1.223750223289244e-05,0.0,0.0004692124202847,0.0,0.0,186.0323028564453,0.0,0.0,0.0,0.6488339304924011,4.0,0.0,1.0
560280,293.1205139160156,297.1499938964844,293.1499938964844,0.1122949421405792,-2516.8857421875,304.1451721191406,0.6661847233772278,0.1740495711565017,0.1594919860363006,293.6878967285156,297.1499938964844,293.1499938964844,0.0072259395383298,-530.00390625,299.751220703125,0.4109078645706177,0.050000000745058,0.0508232936263084,293.21441650390625,297.1499938964844,293.1499938964844,0.4151817858219147,-5523.2412109375,304.1536865234375,0.945676326751709,0.4980934560298919,0.3497728705406189,293.1783752441406,297.1499938964844,293.1499938964844,0.5204098224639893,-8942.5322265625,304.1215515136719,0.9990000128746032,0.6238881945610046,0.5677120089530945,293.1652526855469,297.1499938964844,293.1499938964844,0.0240671001374721,-4778.07177734375,304.1509704589844,0.4618623852729797,0.0635322108864784,0.3026450872421264,291.0854797363281,291.1499938964844,258.7299499511719,257.30694580078125,279.1417541503906,293.45611572265625,291.0829162597656,1.0,0.3792475163936615,0.6294386982917786,0.6294386982917786,1.0,1.0,-1.716833472251892,0.7078989148139954,1.0089346170425415,0.253117561340332,0.0,0.0,0.855162501335144,104.12004852294922,116.0,-53.02153015136719,-20562.787109375,591.5747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8802795410156,309.65203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.630859375,18000.0,0.0,0.0,0.4623361527919769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162536859512329,1.1625491380691528,-1.223750223289244e-05,0.0,0.0004692124202847,0.0,0.0,186.0323028564453,0.0,0.0,0.0,0.6488339304924011,4.0,0.0,1.0
560340,293.12078857421875,297.1499938964844,293.1499938964844,0.1132920831441879,-2535.350341796875,304.1451110839844,0.6630182266235352,0.1747414022684097,0.1602553725242614,293.7001953125,297.1499938964844,293.1499938964844,0.0070104324258863,-518.9707641601562,299.51776123046875,0.4080564677715301,0.050000000745058,0.0509515143930912,293.2142944335937,297.1499938964844,293.1499938964844,0.4149020314216614,-5520.86279296875,304.1529541015625,0.9380016326904296,0.4964861273765564,0.3487565219402313,293.2097473144531,297.1499938964844,293.1499938964844,0.5334339737892151,-9124.4580078125,304.1094665527344,0.9990000128746032,0.6168176531791687,0.5783228874206543,293.1671447753906,297.1499938964844,293.1499938964844,0.0237215012311935,-4747.0107421875,304.1512145996094,0.4545727670192718,0.0627656355500221,0.2999102175235748,291.0521240234375,291.1499938964844,258.71612548828125,257.2953491210937,279.1406555175781,293.4554138183594,291.0499572753906,1.0,0.3833660185337066,0.6284343600273132,0.6284343600273132,1.0,1.0,-1.726140379905701,0.7114856243133545,1.0146547555923462,0.2545410990715027,0.0,0.0,0.8705044984817505,107.55196380615234,119.0,-47.192626953125,-20628.890625,608.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7027587890625,309.53961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17740.310546875,18000.0,0.0,0.0,0.4615346193313598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184587478637695,1.184599995613098,-1.25331698654918e-05,0.0,0.0004683989682234,0.0,0.0,194.9629364013672,0.0,0.0,0.0,0.6591783761978149,4.0,0.0,1.0
560400,293.12078857421875,297.1499938964844,293.1499938964844,0.1132920831441879,-2535.350341796875,304.1451110839844,0.6630182266235352,0.1747414022684097,0.1602553725242614,293.7001953125,297.1499938964844,293.1499938964844,0.0070104324258863,-518.9707641601562,299.51776123046875,0.4080564677715301,0.050000000745058,0.0509515143930912,293.2142944335937,297.1499938964844,293.1499938964844,0.4149020314216614,-5520.86279296875,304.1529541015625,0.9380016326904296,0.4964861273765564,0.3487565219402313,293.2097473144531,297.1499938964844,293.1499938964844,0.5334339737892151,-9124.4580078125,304.1094665527344,0.9990000128746032,0.6168176531791687,0.5783228874206543,293.1671447753906,297.1499938964844,293.1499938964844,0.0237215012311935,-4747.0107421875,304.1512145996094,0.4545727670192718,0.0627656355500221,0.2999102175235748,291.0521240234375,291.1499938964844,258.71612548828125,257.2953491210937,279.1406555175781,293.4554138183594,291.0499572753906,1.0,0.3833660185337066,0.6284343600273132,0.6284343600273132,1.0,1.0,-1.726140379905701,0.7114856243133545,1.0146547555923462,0.2545410990715027,0.0,0.0,0.8705044984817505,107.55196380615234,119.0,-47.192626953125,-20628.890625,608.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7027587890625,309.53961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17740.310546875,18000.0,0.0,0.0,0.4615346193313598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184587478637695,1.184599995613098,-1.25331698654918e-05,0.0,0.0004683989682234,0.0,0.0,194.9629364013672,0.0,0.0,0.0,0.6591783761978149,4.0,0.0,1.0
560460,293.121337890625,297.1499938964844,293.1499938964844,0.1141347289085388,-2550.74755859375,304.1453552246094,0.6586714386940002,0.1753679811954498,0.1609909832477569,293.712646484375,297.1499938964844,293.1499938964844,0.0067972908727824,-507.4581604003906,299.2832336425781,0.4044697284698486,0.050000000745058,0.0511230714619159,293.21417236328125,297.1499938964844,293.1499938964844,0.414182037115097,-5513.3876953125,304.1532287597656,0.9283864498138428,0.4948825538158417,0.3477700054645538,293.23797607421875,297.1499938964844,293.1499938964844,0.5367353558540344,-9162.439453125,304.11871337890625,0.994754195213318,0.6095466017723083,0.5794669389724731,293.1690673828125,297.1499938964844,293.1499938964844,0.0233186352998018,-4709.00634765625,304.1514892578125,0.4461440145969391,0.0619407519698143,0.2970705926418304,291.03192138671875,291.1499938964844,258.7041015625,257.2852783203125,279.145263671875,293.460205078125,291.0321960449219,1.0,0.3869311511516571,0.6281105875968933,0.6281105875968933,1.0,1.0,-1.7239961624145508,0.710267186164856,1.0137289762496948,0.2540344893932342,0.0,0.0,0.887969434261322,111.85965728759766,122.0,-23.955053329467773,-20616.53125,619.1790161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50347900390625,309.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17695.130859375,18000.0,0.0,0.0,0.4617198705673218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2114043235778809,1.2114171981811523,-1.2913127648062073e-05,0.0,0.0004685869789682,0.0,0.0,206.3764038085937,0.0,0.0,0.0,0.6717966198921204,4.0,0.0,1.0
560520,293.121337890625,297.1499938964844,293.1499938964844,0.1141347289085388,-2550.74755859375,304.1453552246094,0.6586714386940002,0.1753679811954498,0.1609909832477569,293.712646484375,297.1499938964844,293.1499938964844,0.0067972908727824,-507.4581604003906,299.2832336425781,0.4044697284698486,0.050000000745058,0.0511230714619159,293.21417236328125,297.1499938964844,293.1499938964844,0.414182037115097,-5513.3876953125,304.1532287597656,0.9283864498138428,0.4948825538158417,0.3477700054645538,293.23797607421875,297.1499938964844,293.1499938964844,0.5367353558540344,-9162.439453125,304.11871337890625,0.994754195213318,0.6095466017723083,0.5794669389724731,293.1690673828125,297.1499938964844,293.1499938964844,0.0233186352998018,-4709.00634765625,304.1514892578125,0.4461440145969391,0.0619407519698143,0.2970705926418304,291.03192138671875,291.1499938964844,258.7041015625,257.2852783203125,279.145263671875,293.460205078125,291.0321960449219,1.0,0.3869311511516571,0.6281105875968933,0.6281105875968933,1.0,1.0,-1.7239961624145508,0.710267186164856,1.0137289762496948,0.2540344893932342,0.0,0.0,0.887969434261322,111.85965728759766,122.0,-23.955053329467773,-20616.53125,619.1790161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50347900390625,309.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17695.130859375,18000.0,0.0,0.0,0.4617198705673218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2114043235778809,1.2114171981811523,-1.2913127648062073e-05,0.0,0.0004685869789682,0.0,0.0,206.3764038085937,0.0,0.0,0.0,0.6717966198921204,4.0,0.0,1.0
560580,293.1220092773437,297.1499938964844,293.1499938964844,0.1146411821246147,-2559.531005859375,304.14605712890625,0.6544345617294312,0.1759564578533172,0.1616944074630737,293.7253723144531,297.1499938964844,293.1499938964844,0.0065734018571674,-494.3530578613281,299.0556335449219,0.4009500741958618,0.050000000745058,0.0513003952801227,293.2142944335937,297.1499938964844,293.1499938964844,0.4123100638389587,-5492.9853515625,304.1552734375,0.9189542531967164,0.493228018283844,0.3467670381069183,293.2483215332031,297.1499938964844,293.1499938964844,0.5324484705924988,-9094.0908203125,304.1360168457031,0.9865801334381104,0.6051949858665466,0.5749394297599792,293.1708374023437,297.1499938964844,293.1499938964844,0.0228124018758535,-4657.9296875,304.1518249511719,0.4381325840950012,0.0610960312187671,0.2941275537014007,291.0443115234375,291.1499938964844,258.6943664550781,257.27716064453125,279.1504821777344,293.4696655273437,291.0453796386719,1.0,0.3897410035133362,0.6284452676773071,0.6284452676773071,1.0,1.0,-1.7149035930633545,0.7063460946083069,1.0085575580596924,0.2523684203624725,0.0,0.0,0.9013208150863647,116.17292022705078,125.0,6.931998252868652,-20553.599609375,625.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3344421386719,309.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17743.06640625,18000.0,0.0,0.0,0.4623477160930633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2350949048995972,1.2351081371307373,-1.3275924175104592e-05,0.0,0.0004692241491284,0.0,0.0,217.0746154785156,0.0,0.0,0.0,0.6829860210418701,4.0,0.0,1.0
560640,293.1220092773437,297.1499938964844,293.1499938964844,0.1146411821246147,-2559.531005859375,304.14605712890625,0.6544345617294312,0.1759564578533172,0.1616944074630737,293.7253723144531,297.1499938964844,293.1499938964844,0.0065734018571674,-494.3530578613281,299.0556335449219,0.4009500741958618,0.050000000745058,0.0513003952801227,293.2142944335937,297.1499938964844,293.1499938964844,0.4123100638389587,-5492.9853515625,304.1552734375,0.9189542531967164,0.493228018283844,0.3467670381069183,293.2483215332031,297.1499938964844,293.1499938964844,0.5324484705924988,-9094.0908203125,304.1360168457031,0.9865801334381104,0.6051949858665466,0.5749394297599792,293.1708374023437,297.1499938964844,293.1499938964844,0.0228124018758535,-4657.9296875,304.1518249511719,0.4381325840950012,0.0610960312187671,0.2941275537014007,291.0443115234375,291.1499938964844,258.6943664550781,257.27716064453125,279.1504821777344,293.4696655273437,291.0453796386719,1.0,0.3897410035133362,0.6284452676773071,0.6284452676773071,1.0,1.0,-1.7149035930633545,0.7063460946083069,1.0085575580596924,0.2523684203624725,0.0,0.0,0.9013208150863647,116.17292022705078,125.0,6.931998252868652,-20553.599609375,625.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3344421386719,309.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17743.06640625,18000.0,0.0,0.0,0.4623477160930633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2350949048995972,1.2351081371307373,-1.3275924175104592e-05,0.0,0.0004692241491284,0.0,0.0,217.0746154785156,0.0,0.0,0.0,0.6829860210418701,4.0,0.0,1.0
560700,293.122314453125,297.1499938964844,293.1499938964844,0.1148681119084358,-2563.43359375,304.1463623046875,0.6526960134506226,0.1762535572052002,0.1620337516069412,293.7317810058594,297.1499938964844,293.1499938964844,0.0064591323025524,-487.4817504882813,298.9408264160156,0.3994285464286804,0.050000000745058,0.0513789057731628,293.21441650390625,297.1499938964844,293.1499938964844,0.4112814366817474,-5481.84228515625,304.1561889648437,0.9149064421653748,0.4923902451992035,0.3462457358837127,293.25030517578125,297.1499938964844,293.1499938964844,0.530731737613678,-9067.607421875,304.14166259765625,0.9830216765403748,0.603563129901886,0.5733615756034851,293.17156982421875,297.1499938964844,293.1499938964844,0.0225551109760999,-4631.60009765625,304.1519775390625,0.4346626102924347,0.0606864504516124,0.2926363945007324,291.0520935058594,291.1499938964844,258.6904602050781,257.27392578125,279.1521301269531,293.4745788574219,291.05322265625,1.0,0.3910083174705505,0.6286766529083252,0.6286766529083252,1.0,1.0,-1.7110943794250488,0.7047620415687561,1.006332278251648,0.2517125010490417,0.0,0.0,0.907069444656372,118.0868148803711,125.0,14.177141189575195,-20526.11328125,628.3634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,309.3226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17770.58984375,19080.0,0.0,0.0,0.4627537727355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2449294328689575,1.2449429035186768,-1.3430255421553738e-05,0.0,0.0004696362302638,0.0,0.0,221.6477203369141,0.0,0.0,0.0,0.7026631236076355,4.0,0.0,1.0
560760,293.12255859375,297.1499938964844,293.1499938964844,0.1148719862103462,-2562.9228515625,304.14703369140625,0.6511253118515015,0.1765530407428741,0.1623722612857818,293.7381896972656,297.1499938964844,293.1499938964844,0.006339986808598,-479.8071899414063,298.83355712890625,0.3979994356632232,0.050000000745058,0.0514532327651977,293.2145690917969,297.1499938964844,293.1499938964844,0.409456193447113,-5461.67626953125,304.1584167480469,0.911184310913086,0.4915477633476257,0.3457193374633789,293.2513427734375,297.1499938964844,293.1499938964844,0.5281450152397156,-9029.017578125,304.1479187011719,0.9796489477157592,0.6020839810371399,0.5719844698905945,293.1722106933594,297.1499938964844,293.1499938964844,0.0222426801919937,-4597.77880859375,304.1521911621094,0.4314681589603424,0.0602877661585807,0.2911744713783264,291.08087158203125,291.1499938964844,258.6872863769531,257.27130126953125,279.15338134765625,293.4794921875,291.0858459472656,1.0,0.3922123610973358,0.628942608833313,0.628942608833313,1.0,1.0,-1.707549214363098,0.7033191919326782,1.00423002243042,0.2511254251003265,0.0,0.0,0.9090349078178406,119.8998565673828,128.0,53.12961959838867,-20598.63671875,631.1548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,309.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18572.01171875,19080.0,0.0,0.0,0.4633607864379883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2791346311569214,1.279148817062378,-1.413577228959184e-05,0.0,0.0004702523001469,0.0,0.0,239.92984008789065,0.0,0.0,0.0,0.7063499093055725,4.0,0.0,1.0
560820,293.123046875,297.1499938964844,293.1499938964844,0.11513402312994,-2567.029052734375,304.1475524902344,0.648320734500885,0.17714923620224,0.1630418300628662,293.7510070800781,297.1499938964844,293.1499938964844,0.0061033312231302,-464.7474060058594,298.6077575683594,0.3953036665916443,0.050000000745058,0.0515938811004161,293.2148132324219,297.1499938964844,293.1499938964844,0.4066714644432068,-5431.6494140625,304.16015625,0.9045189619064332,0.4898602068424225,0.3446516692638397,293.2521667480469,297.1499938964844,293.1499938964844,0.5241904854774475,-8971.67578125,304.1549987792969,0.9731885194778442,0.5993481874465942,0.5694969892501831,293.1732482910156,297.1499938964844,293.1499938964844,0.0217150915414094,-4541.37548828125,304.1523132324219,0.4257043600082397,0.0595139935612678,0.2883346080780029,291.1158752441406,291.1499938964844,258.6833190917969,257.26812744140625,279.1553039550781,293.4892578125,291.11724853515625,1.0,0.3944813311100006,0.6295726299285889,0.6295726299285889,1.0,1.0,-1.7008439302444458,0.700668215751648,1.000175714492798,0.2500693500041961,0.0,0.0,0.9107356667518616,123.33063507080078,131.0,41.32401657104492,-20532.609375,636.3988647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627746582031,309.2688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18925.16015625,19080.0,0.0,0.0,0.4647303819656372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2936725616455078,1.2936869859695437,-1.4442767678701784e-05,0.0,0.0004716422699857,0.0,0.0,248.0145874023437,0.0,0.0,0.0,0.7135919332504272,4.0,0.0,1.0
560880,293.123046875,297.1499938964844,293.1499938964844,0.11513402312994,-2567.029052734375,304.1475524902344,0.648320734500885,0.17714923620224,0.1630418300628662,293.7510070800781,297.1499938964844,293.1499938964844,0.0061033312231302,-464.7474060058594,298.6077575683594,0.3953036665916443,0.050000000745058,0.0515938811004161,293.2148132324219,297.1499938964844,293.1499938964844,0.4066714644432068,-5431.6494140625,304.16015625,0.9045189619064332,0.4898602068424225,0.3446516692638397,293.2521667480469,297.1499938964844,293.1499938964844,0.5241904854774475,-8971.67578125,304.1549987792969,0.9731885194778442,0.5993481874465942,0.5694969892501831,293.1732482910156,297.1499938964844,293.1499938964844,0.0217150915414094,-4541.37548828125,304.1523132324219,0.4257043600082397,0.0595139935612678,0.2883346080780029,291.1158752441406,291.1499938964844,258.6833190917969,257.26812744140625,279.1553039550781,293.4892578125,291.11724853515625,1.0,0.3944813311100006,0.6295726299285889,0.6295726299285889,1.0,1.0,-1.7008439302444458,0.700668215751648,1.000175714492798,0.2500693500041961,0.0,0.0,0.9107356667518616,123.33063507080078,131.0,41.32401657104492,-20532.609375,636.3988647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627746582031,309.2688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18925.16015625,19080.0,0.0,0.0,0.4647303819656372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2936725616455078,1.2936869859695437,-1.4442767678701784e-05,0.0,0.0004716422699857,0.0,0.0,248.0145874023437,0.0,0.0,0.0,0.7135919332504272,4.0,0.0,1.0
560940,293.1235656738281,297.1499938964844,293.1499938964844,0.1155495271086692,-2574.205078125,304.1476745605469,0.6458187699317932,0.1777308583259582,0.1636952459812164,293.7636108398437,297.1499938964844,293.1499938964844,0.0058756335638463,-450.1457214355469,298.37091064453125,0.3927198648452759,0.050000000745058,0.0517277009785175,293.21484375,297.1499938964844,293.1499938964844,0.4044916033744812,-5408.5947265625,304.160400390625,0.898663341999054,0.4882090091705322,0.3436002433300018,293.2519836425781,297.1499938964844,293.1499938964844,0.5210281014442444,-8927.140625,304.1585693359375,0.9669435024261476,0.5967957973480225,0.5672062635421753,293.174072265625,297.1499938964844,293.1499938964844,0.0212535019963979,-4492.26953125,304.1523132324219,0.4205571115016937,0.0587594620883464,0.2855643630027771,291.1319274902344,291.1499938964844,258.6829528808594,257.2680053710937,279.15679931640625,293.4989929199219,291.1329345703125,1.0,0.3966253995895386,0.6303296685218811,0.6303296685218811,1.0,1.0,-1.6944503784179688,0.6982342600822449,0.996216118335724,0.249129518866539,0.0,0.0,0.9120165705680848,126.59442138671876,134.0,27.098678588867188,-20463.837890625,641.3286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,309.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,19022.173828125,20160.0,0.0,0.0,0.4659689366817474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2993015050888062,1.2993160486221311,-1.455334040656453e-05,0.0,0.0004728992353193,0.0,0.0,251.0849456787109,0.0,0.0,0.0,0.7313469648361206,4.0,0.0,1.0
561000,293.1235656738281,297.1499938964844,293.1499938964844,0.1155495271086692,-2574.205078125,304.1476745605469,0.6458187699317932,0.1777308583259582,0.1636952459812164,293.7636108398437,297.1499938964844,293.1499938964844,0.0058756335638463,-450.1457214355469,298.37091064453125,0.3927198648452759,0.050000000745058,0.0517277009785175,293.21484375,297.1499938964844,293.1499938964844,0.4044916033744812,-5408.5947265625,304.160400390625,0.898663341999054,0.4882090091705322,0.3436002433300018,293.2519836425781,297.1499938964844,293.1499938964844,0.5210281014442444,-8927.140625,304.1585693359375,0.9669435024261476,0.5967957973480225,0.5672062635421753,293.174072265625,297.1499938964844,293.1499938964844,0.0212535019963979,-4492.26953125,304.1523132324219,0.4205571115016937,0.0587594620883464,0.2855643630027771,291.1319274902344,291.1499938964844,258.6829528808594,257.2680053710937,279.15679931640625,293.4989929199219,291.1329345703125,1.0,0.3966253995895386,0.6303296685218811,0.6303296685218811,1.0,1.0,-1.6944503784179688,0.6982342600822449,0.996216118335724,0.249129518866539,0.0,0.0,0.9120165705680848,126.59442138671876,134.0,27.098678588867188,-20463.837890625,641.3286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,309.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,19022.173828125,20160.0,0.0,0.0,0.4659689366817474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2993015050888062,1.2993160486221311,-1.455334040656453e-05,0.0,0.0004728992353193,0.0,0.0,251.0849456787109,0.0,0.0,0.0,0.7313469648361206,4.0,0.0,1.0
561060,293.1241455078125,297.1499938964844,293.1499938964844,0.1156341433525085,-2574.8974609375,304.1482849121094,0.6434988379478455,0.1782815903425216,0.1643210649490356,293.7760925292969,297.1499938964844,293.1499938964844,0.0056409179233014,-434.1987915039063,298.1446838378906,0.3901602923870086,0.050000000745058,0.0518577918410301,293.21484375,297.1499938964844,293.1499938964844,0.4012650549411773,-5373.6630859375,304.1622619628906,0.8931499123573303,0.4865702986717224,0.3425600528717041,293.2514953613281,297.1499938964844,293.1499938964844,0.5165151357650757,-8863.6845703125,304.16314697265625,0.9607862830162048,0.5943131446838379,0.5650017857551575,293.1747436523437,297.1499938964844,293.1499938964844,0.0207270290702581,-4433.17529296875,304.15240478515625,0.4158415496349334,0.0580112561583519,0.2828201651573181,291.17822265625,291.1499938964844,258.68658447265625,257.2712707519531,279.158203125,293.5086669921875,291.1800842285156,1.0,0.3986881673336029,0.6312210559844971,0.6312210559844971,1.0,1.0,-1.688167691230774,0.6959271430969238,0.9922406077384948,0.2482737153768539,0.0,0.0,0.9051069617271424,129.76617431640625,137.0,49.31465148925781,-20491.84375,646.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,309.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,20061.80859375,20160.0,0.0,0.0,0.4673043191432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3272693157196045,1.3272844552993774,-1.5234532838803716e-05,0.0,0.0004742544551845,0.0,0.0,268.2270812988281,0.0,0.0,0.0,0.7321828007698059,4.0,0.0,1.0
561120,293.1241455078125,297.1499938964844,293.1499938964844,0.1156341433525085,-2574.8974609375,304.1482849121094,0.6434988379478455,0.1782815903425216,0.1643210649490356,293.7760925292969,297.1499938964844,293.1499938964844,0.0056409179233014,-434.1987915039063,298.1446838378906,0.3901602923870086,0.050000000745058,0.0518577918410301,293.21484375,297.1499938964844,293.1499938964844,0.4012650549411773,-5373.6630859375,304.1622619628906,0.8931499123573303,0.4865702986717224,0.3425600528717041,293.2514953613281,297.1499938964844,293.1499938964844,0.5165151357650757,-8863.6845703125,304.16314697265625,0.9607862830162048,0.5943131446838379,0.5650017857551575,293.1747436523437,297.1499938964844,293.1499938964844,0.0207270290702581,-4433.17529296875,304.15240478515625,0.4158415496349334,0.0580112561583519,0.2828201651573181,291.17822265625,291.1499938964844,258.68658447265625,257.2712707519531,279.158203125,293.5086669921875,291.1800842285156,1.0,0.3986881673336029,0.6312210559844971,0.6312210559844971,1.0,1.0,-1.688167691230774,0.6959271430969238,0.9922406077384948,0.2482737153768539,0.0,0.0,0.9051069617271424,129.76617431640625,137.0,49.31465148925781,-20491.84375,646.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,309.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,20061.80859375,20160.0,0.0,0.0,0.4673043191432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3272693157196045,1.3272844552993774,-1.5234532838803716e-05,0.0,0.0004742544551845,0.0,0.0,268.2270812988281,0.0,0.0,0.0,0.7321828007698059,4.0,0.0,1.0
