time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561180,293.1248474121094,297.1499938964844,293.1499938964844,0.1159783378243446,-2580.792236328125,304.1482849121094,0.6412973999977112,0.1787971705198288,0.1649131327867508,293.7884216308594,297.1499938964844,293.1499938964844,0.0054144859313964,-418.9068298339844,297.9023742675781,0.3875916302204132,0.050000000745058,0.0519857704639434,293.21466064453125,297.1499938964844,293.1499938964844,0.3990474939346313,-5350.365234375,304.1618347167969,0.8878889083862305,0.4849600493907928,0.3415320813655853,293.250732421875,297.1499938964844,293.1499938964844,0.5132378339767456,-8819.0439453125,304.1641845703125,0.954672634601593,0.5918945670127869,0.562847375869751,293.17535400390625,297.1499938964844,293.1499938964844,0.0202824100852012,-4384.16748046875,304.15234375,0.411424458026886,0.0572607666254043,0.2800613641738891,291.1956787109375,291.1499938964844,258.6946716308594,257.2783203125,279.1596984863281,293.5183410644531,291.1965637207031,1.0,0.4006936252117157,0.6322625279426575,0.6322625279426575,1.0,1.0,-1.6818991899490356,0.6937084197998047,0.988190770149231,0.2474946975708007,0.0,0.0,0.8977177143096924,132.88511657714844,140.0,29.11919403076172,-20415.3203125,650.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214782714844,309.22906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,20233.7109375,20160.0,0.0,0.0,0.4683247208595276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321410059928894,1.321425199508667,-1.5179169167822693e-05,0.0,0.0004752900567837,0.0,0.0,265.6348571777344,0.0,0.0,0.0,0.7295659184455872,4.0,0.0,1.0
561240,293.1248474121094,297.1499938964844,293.1499938964844,0.1159783378243446,-2580.792236328125,304.1482849121094,0.6412973999977112,0.1787971705198288,0.1649131327867508,293.7884216308594,297.1499938964844,293.1499938964844,0.0054144859313964,-418.9068298339844,297.9023742675781,0.3875916302204132,0.050000000745058,0.0519857704639434,293.21466064453125,297.1499938964844,293.1499938964844,0.3990474939346313,-5350.365234375,304.1618347167969,0.8878889083862305,0.4849600493907928,0.3415320813655853,293.250732421875,297.1499938964844,293.1499938964844,0.5132378339767456,-8819.0439453125,304.1641845703125,0.954672634601593,0.5918945670127869,0.562847375869751,293.17535400390625,297.1499938964844,293.1499938964844,0.0202824100852012,-4384.16748046875,304.15234375,0.411424458026886,0.0572607666254043,0.2800613641738891,291.1956787109375,291.1499938964844,258.6946716308594,257.2783203125,279.1596984863281,293.5183410644531,291.1965637207031,1.0,0.4006936252117157,0.6322625279426575,0.6322625279426575,1.0,1.0,-1.6818991899490356,0.6937084197998047,0.988190770149231,0.2474946975708007,0.0,0.0,0.8977177143096924,132.88511657714844,140.0,29.11919403076172,-20415.3203125,650.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214782714844,309.22906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,20233.7109375,20160.0,0.0,0.0,0.4683247208595276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321410059928894,1.321425199508667,-1.5179169167822693e-05,0.0,0.0004752900567837,0.0,0.0,265.6348571777344,0.0,0.0,0.0,0.7295659184455872,4.0,0.0,1.0
561300,293.1252136230469,297.1499938964844,293.1499938964844,0.1161670386791229,-2584.0810546875,304.14825439453125,0.6402329802513123,0.1790414601564407,0.1651967465877533,293.79449462890625,297.1499938964844,293.1499938964844,0.0053022876381874,-411.23638916015625,297.7786560058594,0.3863389194011688,0.050000000745058,0.0520491749048233,293.21453857421875,297.1499938964844,293.1499938964844,0.3980500400066376,-5339.94482421875,304.1614990234375,0.885346531867981,0.4841660559177398,0.3410265147686004,293.2502746582031,297.1499938964844,293.1499938964844,0.5117351412773132,-8798.7607421875,304.1643371582031,0.9516388177871704,0.5907099843025208,0.5617945790290833,293.1756286621094,297.1499938964844,293.1499938964844,0.0200686547905206,-4360.513671875,304.1523132324219,0.4092990458011627,0.0568844303488731,0.2786743938922882,291.20147705078125,291.1499938964844,258.70050048828125,257.28338623046875,279.16046142578125,293.5231628417969,291.2022399902344,1.0,0.4016805291175842,0.6328442096710205,0.6328442096710205,1.0,1.0,-1.6787797212600708,0.6926378011703491,0.9861419796943665,0.2471401244401931,0.0,0.0,0.8937002420425415,134.43020629882812,140.0,22.83715438842773,-20379.251953125,652.7417602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,309.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,20267.623046875,19080.0,0.0,0.0,0.4686556160449981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3163392543792725,1.3163543939590454,-1.510561560280621e-05,0.0,0.0004756258567795,0.0,0.0,263.0982360839844,0.0,0.0,0.0,0.7121780514717102,4.0,0.0,1.0
561360,293.1256103515625,297.1499938964844,293.1499938964844,0.1165500208735466,-2591.21630859375,304.1478576660156,0.6391884684562683,0.1792773455381393,0.1654721349477768,293.800537109375,297.1499938964844,293.1499938964844,0.0051927408203482,-403.9645080566406,297.644775390625,0.3851106762886047,0.050000000745058,0.052112303674221,293.2143859863281,297.1499938964844,293.1499938964844,0.3977435529232025,-5337.42626953125,304.1599426269531,0.8828564882278442,0.483381062746048,0.3405252695083618,293.2497253417969,297.1499938964844,293.1499938964844,0.5111037492752075,-8791.3115234375,304.162841796875,0.9486203193664552,0.5895438194274902,0.5607557892799377,293.1759033203125,297.1499938964844,293.1499938964844,0.0199035312980413,-4343.56787109375,304.1521911621094,0.4072128534317016,0.0565073750913143,0.2772826850414276,291.1885681152344,291.1499938964844,258.7076416015625,257.28955078125,279.1612854003906,293.5279846191406,291.18585205078125,1.0,0.4026589691638946,0.6334694027900696,0.6334694027900696,1.0,1.0,-1.675666332244873,0.6915920376777649,0.9840742349624634,0.2468100637197494,0.0,0.0,0.8922039866447449,135.9686279296875,143.0,-12.029180526733398,-20257.509765625,654.9236450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,309.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,19497.884765625,19080.0,0.0,0.0,0.4687153697013855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2859998941421509,1.2860143184661863,-1.445209636585787e-05,0.0,0.0004756865091621,0.0,0.0,245.7276763916016,0.0,0.0,0.0,0.7104350328445435,4.0,0.0,1.0
561420,293.12646484375,297.1499938964844,293.1499938964844,0.1170489192008972,-2600.186767578125,304.14776611328125,0.6371545195579529,0.179723173379898,0.1659997403621673,293.8124084472656,297.1499938964844,293.1499938964844,0.0049760923720896,-388.9447326660156,297.38433837890625,0.3827232420444488,0.050000000745058,0.0522378385066986,293.2139892578125,297.1499938964844,293.1499938964844,0.3963533043861389,-5323.12158203125,304.1590270996094,0.8780317306518555,0.4818298518657684,0.3395412862300873,293.2485656738281,297.1499938964844,293.1499938964844,0.5088774561882019,-8761.673828125,304.162353515625,0.9426485300064088,0.5872548222541809,0.5587291121482849,293.1763916015625,297.1499938964844,293.1499938964844,0.0195157714188098,-4300.974609375,304.152099609375,0.4031093418598175,0.0557517558336257,0.2744888365268707,291.183349609375,291.1499938964844,258.7259216308594,257.3052978515625,279.1630249023437,293.5375671386719,291.1841125488281,1.0,0.4045956432819366,0.6348594427108765,0.6348594427108765,1.0,1.0,-1.669481635093689,0.6895887851715088,0.9798928499221802,0.2462353855371475,0.0,0.0,0.8886033296585083,139.0286407470703,146.0,0.2271843701601028,-20213.541015625,659.2372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0591125488281,309.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19230.181640625,19080.0,0.0,0.0,0.4683482944965362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2729572057724,1.2729713916778564,-1.4188883142196572e-05,0.0,0.0004753139801323,0.0,0.0,238.6549224853516,0.0,0.0,0.0,0.7039262056350708,4.0,0.0,1.0
561480,293.12646484375,297.1499938964844,293.1499938964844,0.1170489192008972,-2600.186767578125,304.14776611328125,0.6371545195579529,0.179723173379898,0.1659997403621673,293.8124084472656,297.1499938964844,293.1499938964844,0.0049760923720896,-388.9447326660156,297.38433837890625,0.3827232420444488,0.050000000745058,0.0522378385066986,293.2139892578125,297.1499938964844,293.1499938964844,0.3963533043861389,-5323.12158203125,304.1590270996094,0.8780317306518555,0.4818298518657684,0.3395412862300873,293.2485656738281,297.1499938964844,293.1499938964844,0.5088774561882019,-8761.673828125,304.162353515625,0.9426485300064088,0.5872548222541809,0.5587291121482849,293.1763916015625,297.1499938964844,293.1499938964844,0.0195157714188098,-4300.974609375,304.152099609375,0.4031093418598175,0.0557517558336257,0.2744888365268707,291.183349609375,291.1499938964844,258.7259216308594,257.3052978515625,279.1630249023437,293.5375671386719,291.1841125488281,1.0,0.4045956432819366,0.6348594427108765,0.6348594427108765,1.0,1.0,-1.669481635093689,0.6895887851715088,0.9798928499221802,0.2462353855371475,0.0,0.0,0.8886033296585083,139.0286407470703,146.0,0.2271843701601028,-20213.541015625,659.2372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0591125488281,309.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19230.181640625,19080.0,0.0,0.0,0.4683482944965362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2729572057724,1.2729713916778564,-1.4188883142196572e-05,0.0,0.0004753139801323,0.0,0.0,238.6549224853516,0.0,0.0,0.0,0.7039262056350708,4.0,0.0,1.0
561540,293.1274108886719,297.1499938964844,293.1499938964844,0.1173311173915863,-2604.94384765625,304.1480407714844,0.635167121887207,0.1801284402608871,0.1664919704198837,293.82421875,297.1499938964844,293.1499938964844,0.0047528347931802,-372.8688354492188,297.130615234375,0.3804113268852234,0.050000000745058,0.0523631386458873,293.2137451171875,297.1499938964844,293.1499938964844,0.3943380117416382,-5301.61181640625,304.1593933105469,0.8733587265014648,0.480260968208313,0.3385500609874725,293.2475280761719,297.1499938964844,293.1499938964844,0.5058721899986267,-8720.6220703125,304.16326904296875,0.9367306232452391,0.5849705934524536,0.5567144751548767,293.1768493652344,297.1499938964844,293.1499938964844,0.0190895590931177,-4251.96923828125,304.1521301269531,0.3989835083484649,0.0549907535314559,0.2716744244098663,291.1980895996094,291.1499938964844,258.75,257.325927734375,279.1650085449219,293.5470275878906,291.1993408203125,1.0,0.4065064787864685,0.6364562511444092,0.6364562511444092,1.0,1.0,-1.663235425949097,0.6876564621925354,0.9755789637565612,0.2457616776227951,0.0,0.0,0.8812694549560547,142.08241271972656,149.0,15.795698165893556,-20178.134765625,663.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548767089844,309.33319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19214.017578125,18000.0,0.0,0.0,0.4675616025924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261806607246399,1.2618205547332764,-1.401359259034507e-05,0.0,0.0004745155747514,0.0,0.0,233.26385498046875,0.0,0.0,0.0,0.6835582852363586,4.0,0.0,1.0
561600,293.1274108886719,297.1499938964844,293.1499938964844,0.1173311173915863,-2604.94384765625,304.1480407714844,0.635167121887207,0.1801284402608871,0.1664919704198837,293.82421875,297.1499938964844,293.1499938964844,0.0047528347931802,-372.8688354492188,297.130615234375,0.3804113268852234,0.050000000745058,0.0523631386458873,293.2137451171875,297.1499938964844,293.1499938964844,0.3943380117416382,-5301.61181640625,304.1593933105469,0.8733587265014648,0.480260968208313,0.3385500609874725,293.2475280761719,297.1499938964844,293.1499938964844,0.5058721899986267,-8720.6220703125,304.16326904296875,0.9367306232452391,0.5849705934524536,0.5567144751548767,293.1768493652344,297.1499938964844,293.1499938964844,0.0190895590931177,-4251.96923828125,304.1521301269531,0.3989835083484649,0.0549907535314559,0.2716744244098663,291.1980895996094,291.1499938964844,258.75,257.325927734375,279.1650085449219,293.5470275878906,291.1993408203125,1.0,0.4065064787864685,0.6364562511444092,0.6364562511444092,1.0,1.0,-1.663235425949097,0.6876564621925354,0.9755789637565612,0.2457616776227951,0.0,0.0,0.8812694549560547,142.08241271972656,149.0,15.795698165893556,-20178.134765625,663.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548767089844,309.33319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19214.017578125,18000.0,0.0,0.0,0.4675616025924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261806607246399,1.2618205547332764,-1.401359259034507e-05,0.0,0.0004745155747514,0.0,0.0,233.26385498046875,0.0,0.0,0.0,0.6835582852363586,4.0,0.0,1.0
561660,293.1236572265625,297.1499938964844,293.1499938964844,0.1185693889856338,-2627.63525390625,304.1466369628906,0.6345600485801697,0.1814713776111602,0.1676332652568817,293.8300170898437,297.1499938964844,293.1499938964844,0.0045495447702705,-358.4825134277344,296.8681335449219,0.3786422610282898,0.050000000745058,0.0524615868926048,293.2088623046875,297.1499938964844,293.1499938964844,0.3943497538566589,-5303.10498046875,304.1562194824219,0.8700456023216248,0.4796417951583862,0.3380676507949829,293.2416687011719,297.1499938964844,293.1499938964844,0.5052937865257263,-8715.115234375,304.1597900390625,0.9323225617408752,0.583693265914917,0.5554274320602417,293.1719055175781,297.1499938964844,293.1499938964844,0.0192685890942811,-4274.27587890625,304.1510925292969,0.3977968096733093,0.0553214512765407,0.2725903391838074,291.1737976074219,291.1499938964844,258.778076171875,257.34991455078125,279.1632385253906,293.5497131347656,291.1728820800781,1.0,0.408650130033493,0.6376916170120239,0.6376916170120239,1.0,1.0,-1.663694977760315,0.6885587573051453,0.9751362204551696,0.2464843392372131,0.0,0.0,0.8795176148414612,144.58212280273438,152.0,-19.47059631347656,-20090.90625,670.8538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733764648437,309.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18227.5234375,18000.0,0.0,0.0,0.466117650270462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2231186628341677,1.2231318950653076,-1.3206707990320863e-05,0.0,0.0004730501386802,0.0,0.0,212.89419555664065,0.0,0.0,0.0,0.6776100397109985,4.0,0.0,1.0
561720,293.1236572265625,297.1499938964844,293.1499938964844,0.1185693889856338,-2627.63525390625,304.1466369628906,0.6345600485801697,0.1814713776111602,0.1676332652568817,293.8300170898437,297.1499938964844,293.1499938964844,0.0045495447702705,-358.4825134277344,296.8681335449219,0.3786422610282898,0.050000000745058,0.0524615868926048,293.2088623046875,297.1499938964844,293.1499938964844,0.3943497538566589,-5303.10498046875,304.1562194824219,0.8700456023216248,0.4796417951583862,0.3380676507949829,293.2416687011719,297.1499938964844,293.1499938964844,0.5052937865257263,-8715.115234375,304.1597900390625,0.9323225617408752,0.583693265914917,0.5554274320602417,293.1719055175781,297.1499938964844,293.1499938964844,0.0192685890942811,-4274.27587890625,304.1510925292969,0.3977968096733093,0.0553214512765407,0.2725903391838074,291.1737976074219,291.1499938964844,258.778076171875,257.34991455078125,279.1632385253906,293.5497131347656,291.1728820800781,1.0,0.408650130033493,0.6376916170120239,0.6376916170120239,1.0,1.0,-1.663694977760315,0.6885587573051453,0.9751362204551696,0.2464843392372131,0.0,0.0,0.8795176148414612,144.58212280273438,152.0,-19.47059631347656,-20090.90625,670.8538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733764648437,309.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18227.5234375,18000.0,0.0,0.0,0.466117650270462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2231186628341677,1.2231318950653076,-1.3206707990320863e-05,0.0,0.0004730501386802,0.0,0.0,212.89419555664065,0.0,0.0,0.0,0.6776100397109985,4.0,0.0,1.0
561780,293.1234130859375,297.1499938964844,293.1499938964844,0.1193371266126632,-2641.3232421875,304.146484375,0.6333540081977844,0.1821888536214828,0.168491244316101,293.8379821777344,297.1499938964844,293.1499938964844,0.0043382314033806,-342.9197998046875,296.6097106933594,0.3766507506370544,0.050000000745058,0.0525752529501915,293.2073974609375,297.1499938964844,293.1499938964844,0.3933793306350708,-5293.005859375,304.15582275390625,0.8662316799163818,0.4784508645534515,0.3374009728431701,293.2390441894531,297.1499938964844,293.1499938964844,0.5036124587059021,-8692.697265625,304.1593933105469,0.9273273348808287,0.5819100141525269,0.5539612174034119,293.1700439453125,297.1499938964844,293.1499938964844,0.0193027481436729,-4278.25537109375,304.15069580078125,0.395876944065094,0.0551465116441249,0.2728241682052612,291.17193603515625,291.1499938964844,258.8079833984375,257.3754272460937,279.1636657714844,293.5541381835937,291.1723327636719,1.0,0.4108906388282776,0.6390650868415833,0.6390650868415833,1.0,1.0,-1.6625834703445437,0.6887941956520081,0.9737893342971802,0.2469805926084518,0.0,0.0,0.8769001960754395,147.4394989013672,155.0,-3.978727340698242,-20101.189453125,678.1408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,309.4098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18090.146484375,18000.0,0.0,0.0,0.4645389914512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2152738571166992,1.2152869701385498,-1.305948262597667e-05,0.0,0.0004714480310212,0.0,0.0,209.0624237060547,0.0,0.0,0.0,0.6736875176429749,4.0,0.0,1.0
561840,293.1234130859375,297.1499938964844,293.1499938964844,0.1193371266126632,-2641.3232421875,304.146484375,0.6333540081977844,0.1821888536214828,0.168491244316101,293.8379821777344,297.1499938964844,293.1499938964844,0.0043382314033806,-342.9197998046875,296.6097106933594,0.3766507506370544,0.050000000745058,0.0525752529501915,293.2073974609375,297.1499938964844,293.1499938964844,0.3933793306350708,-5293.005859375,304.15582275390625,0.8662316799163818,0.4784508645534515,0.3374009728431701,293.2390441894531,297.1499938964844,293.1499938964844,0.5036124587059021,-8692.697265625,304.1593933105469,0.9273273348808287,0.5819100141525269,0.5539612174034119,293.1700439453125,297.1499938964844,293.1499938964844,0.0193027481436729,-4278.25537109375,304.15069580078125,0.395876944065094,0.0551465116441249,0.2728241682052612,291.17193603515625,291.1499938964844,258.8079833984375,257.3754272460937,279.1636657714844,293.5541381835937,291.1723327636719,1.0,0.4108906388282776,0.6390650868415833,0.6390650868415833,1.0,1.0,-1.6625834703445437,0.6887941956520081,0.9737893342971802,0.2469805926084518,0.0,0.0,0.8769001960754395,147.4394989013672,155.0,-3.978727340698242,-20101.189453125,678.1408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,309.4098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18090.146484375,18000.0,0.0,0.0,0.4645389914512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2152738571166992,1.2152869701385498,-1.305948262597667e-05,0.0,0.0004714480310212,0.0,0.0,209.0624237060547,0.0,0.0,0.0,0.6736875176429749,4.0,0.0,1.0
561900,293.12384033203125,297.1499938964844,293.1499938964844,0.1195789575576782,-2645.531494140625,304.1466979980469,0.6325358152389526,0.1824452579021453,0.168804332613945,293.84259033203125,297.1499938964844,293.1499938964844,0.004231215454638,-334.8899841308594,296.4803771972656,0.3755880892276764,0.050000000745058,0.0526371970772743,293.20721435546875,297.1499938964844,293.1499938964844,0.3926470279693603,-5285.14013671875,304.1560974121094,0.8641571402549744,0.4777633547782898,0.3369867205619812,293.2382507324219,297.1499938964844,293.1499938964844,0.5024978518486023,-8677.4541015625,304.1596984863281,0.9246305227279664,0.5809358954429626,0.5531308054924011,293.1697692871094,297.1499938964844,293.1499938964844,0.0192322041839361,-4270.04150390625,304.15069580078125,0.3944166898727417,0.0549504458904266,0.2723760902881622,291.17547607421875,291.1499938964844,258.8235778808594,257.3887023925781,279.1644592285156,293.5572204589844,291.17608642578125,1.0,0.4119894504547119,0.6398475766181946,0.6398475766181946,1.0,1.0,-1.6610020399093628,0.6884972453117371,0.9725047945976256,0.2470549494028091,0.0,0.0,0.8748514652252197,148.9781036376953,155.0,2.852107048034668,-20094.81640625,681.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969421386719,309.43438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8671875,18000.0,0.0,0.0,0.4637367725372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2119669914245603,1.2119799852371216,-1.3008416317461524e-05,0.0,0.000470633880468,0.0,0.0,207.5791473388672,0.0,0.0,0.0,0.6720925569534302,4.0,0.0,1.0
561960,293.1243896484375,297.1499938964844,293.1499938964844,0.1197784692049026,-2648.967529296875,304.1469421386719,0.6316614747047424,0.1826662123203277,0.1690786778926849,293.8475036621094,297.1499938964844,293.1499938964844,0.0041227755136787,-326.6848449707031,296.3500671386719,0.374517410993576,0.050000000745058,0.0527005419135093,293.2071533203125,297.1499938964844,293.1499938964844,0.3918505012989044,-5276.5634765625,304.15643310546875,0.8620558977127075,0.4770467877388,0.3365468382835388,293.2376403808594,297.1499938964844,293.1499938964844,0.501314640045166,-8661.234375,304.1600952148437,0.9219048023223876,0.5799378156661987,0.5522704720497131,293.1697082519531,297.1499938964844,293.1499938964844,0.0191287025809288,-4258.009765625,304.1507568359375,0.3927337825298309,0.0547114983201026,0.2717005908489227,291.179931640625,291.1499938964844,258.839599609375,257.4022827148437,279.1654052734375,293.56072998046875,291.1805725097656,1.0,0.413068026304245,0.6406870484352112,0.6406870484352112,1.0,1.0,-1.6590359210968018,0.6880539655685425,0.9709818959236144,0.2470733225345611,0.0,0.0,0.8724122643470764,150.54501342773438,158.0,7.383699893951416,-20081.294921875,684.3504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259338378906,309.4542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18082.45703125,18000.0,0.0,0.0,0.4629226326942444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208366632461548,1.2083796262741089,-1.2956085811310912e-05,0.0,0.0004698076227214,0.0,0.0,206.0067901611328,0.0,0.0,0.0,0.6703771352767944,4.0,0.0,1.0
562020,293.1257629394531,297.1499938964844,293.1499938964844,0.120116502046585,-2654.762451171875,304.1473999023437,0.6298474073410034,0.183039128780365,0.1695546507835388,293.85791015625,297.1499938964844,293.1499938964844,0.0039043629076331,-309.9981994628906,296.0853881835937,0.3723985552787781,0.050000000745058,0.052828773856163,293.20733642578125,297.1499938964844,293.1499938964844,0.3902037739753723,-5258.8662109375,304.1570129394531,0.8578788042068481,0.4755639731884002,0.3356244564056396,293.2366943359375,297.1499938964844,293.1499938964844,0.4989086091518402,-8628.3232421875,304.1607360839844,0.9165170192718506,0.5779107213020325,0.550508439540863,293.1700134277344,297.1499938964844,293.1499938964844,0.0188637673854827,-4227.20703125,304.15093994140625,0.3888205587863922,0.0541512183845043,0.2699093520641327,291.18853759765625,291.1499938964844,258.8727722167969,257.4304504394531,279.1673278808594,293.568603515625,291.1890869140625,1.0,0.4151632487773895,0.6425176858901978,0.6425176858901978,1.0,1.0,-1.6543883085250854,0.6869131922721863,0.9674751162528992,0.2470238804817199,0.0,0.0,0.8666731715202332,153.70433044433594,161.0,10.330808639526367,-20036.888671875,689.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735717773437,309.4825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18100.107421875,18000.0,0.0,0.0,0.4612426459789276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998285055160522,1.1998413801193235,-1.28352185129188e-05,0.0,0.0004681026621256,0.0,0.0,202.3404083251953,0.0,0.0,0.0,0.6663415431976318,4.0,0.0,1.0
562080,293.1257629394531,297.1499938964844,293.1499938964844,0.120116502046585,-2654.762451171875,304.1473999023437,0.6298474073410034,0.183039128780365,0.1695546507835388,293.85791015625,297.1499938964844,293.1499938964844,0.0039043629076331,-309.9981994628906,296.0853881835937,0.3723985552787781,0.050000000745058,0.052828773856163,293.20733642578125,297.1499938964844,293.1499938964844,0.3902037739753723,-5258.8662109375,304.1570129394531,0.8578788042068481,0.4755639731884002,0.3356244564056396,293.2366943359375,297.1499938964844,293.1499938964844,0.4989086091518402,-8628.3232421875,304.1607360839844,0.9165170192718506,0.5779107213020325,0.550508439540863,293.1700134277344,297.1499938964844,293.1499938964844,0.0188637673854827,-4227.20703125,304.15093994140625,0.3888205587863922,0.0541512183845043,0.2699093520641327,291.18853759765625,291.1499938964844,258.8727722167969,257.4304504394531,279.1673278808594,293.568603515625,291.1890869140625,1.0,0.4151632487773895,0.6425176858901978,0.6425176858901978,1.0,1.0,-1.6543883085250854,0.6869131922721863,0.9674751162528992,0.2470238804817199,0.0,0.0,0.8666731715202332,153.70433044433594,161.0,10.330808639526367,-20036.888671875,689.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735717773437,309.4825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18100.107421875,18000.0,0.0,0.0,0.4612426459789276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998285055160522,1.1998413801193235,-1.28352185129188e-05,0.0,0.0004681026621256,0.0,0.0,202.3404083251953,0.0,0.0,0.0,0.6663415431976318,4.0,0.0,1.0
562140,293.12725830078125,297.1499938964844,293.1499938964844,0.1204254105687141,-2660.09375,304.1477355957031,0.6280222535133362,0.1833514273166656,0.1699689775705337,293.8687438964844,297.1499938964844,293.1499938964844,0.0036841130349785,-293.0010070800781,295.8146667480469,0.3703421652317047,0.050000000745058,0.052957035601139,293.2076721191406,297.1499938964844,293.1499938964844,0.3885916769504547,-5241.63330078125,304.1573791503906,0.8538081645965576,0.4740417897701263,0.3346702456474304,293.23590087890625,297.1499938964844,293.1499938964844,0.4965844452381134,-8596.70703125,304.1610107421875,0.9113478660583496,0.5758775472640991,0.5487320423126221,293.17059326171875,297.1499938964844,293.1499938964844,0.0185612719506025,-4191.93310546875,304.151123046875,0.3844837844371795,0.0535273365676403,0.2677767276763916,291.19464111328125,291.1499938964844,258.90740966796875,257.45977783203125,279.1690979003906,293.57720947265625,291.1949462890625,1.0,0.4171844124794006,0.6445194482803345,0.6445194482803345,1.0,1.0,-1.6492013931274414,0.6855995655059814,0.9636017680168152,0.2469286769628524,0.0,0.0,0.8602838516235352,156.85459899902344,164.0,8.340726852416992,-19976.427734375,694.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51287841796875,309.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18116.814453125,18000.0,0.0,0.0,0.4594746828079223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1896954774856567,1.1897081136703491,-1.2691962183453144e-05,0.0,0.0004663084109779,0.0,0.0,198.0402069091797,0.0,0.0,0.0,0.6615703701972961,4.0,0.0,1.0
562200,293.12725830078125,297.1499938964844,293.1499938964844,0.1204254105687141,-2660.09375,304.1477355957031,0.6280222535133362,0.1833514273166656,0.1699689775705337,293.8687438964844,297.1499938964844,293.1499938964844,0.0036841130349785,-293.0010070800781,295.8146667480469,0.3703421652317047,0.050000000745058,0.052957035601139,293.2076721191406,297.1499938964844,293.1499938964844,0.3885916769504547,-5241.63330078125,304.1573791503906,0.8538081645965576,0.4740417897701263,0.3346702456474304,293.23590087890625,297.1499938964844,293.1499938964844,0.4965844452381134,-8596.70703125,304.1610107421875,0.9113478660583496,0.5758775472640991,0.5487320423126221,293.17059326171875,297.1499938964844,293.1499938964844,0.0185612719506025,-4191.93310546875,304.151123046875,0.3844837844371795,0.0535273365676403,0.2677767276763916,291.19464111328125,291.1499938964844,258.90740966796875,257.45977783203125,279.1690979003906,293.57720947265625,291.1949462890625,1.0,0.4171844124794006,0.6445194482803345,0.6445194482803345,1.0,1.0,-1.6492013931274414,0.6855995655059814,0.9636017680168152,0.2469286769628524,0.0,0.0,0.8602838516235352,156.85459899902344,164.0,8.340726852416992,-19976.427734375,694.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51287841796875,309.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18116.814453125,18000.0,0.0,0.0,0.4594746828079223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1896954774856567,1.1897081136703491,-1.2691962183453144e-05,0.0,0.0004663084109779,0.0,0.0,198.0402069091797,0.0,0.0,0.0,0.6615703701972961,4.0,0.0,1.0
562260,293.1287536621094,297.1499938964844,293.1499938964844,0.1207275912165641,-2665.36865234375,304.1479797363281,0.6262162923812866,0.1836197078227996,0.1703400909900665,293.87969970703125,297.1499938964844,293.1499938964844,0.003462143940851,-275.73004150390625,295.5379638671875,0.3683585226535797,0.050000000745058,0.0530845038592815,293.2081298828125,297.1499938964844,293.1499938964844,0.3870488703250885,-5225.2255859375,304.157470703125,0.8498654365539551,0.472487598657608,0.3336927890777588,293.2351379394531,297.1499938964844,293.1499938964844,0.4943953156471252,-8567.0927734375,304.1609802246094,0.9064822793006896,0.5738557577133179,0.5469626784324646,293.1712646484375,297.1499938964844,293.1499938964844,0.0182441473007202,-4154.7490234375,304.1512756347656,0.3800395727157593,0.0528683625161647,0.2654565870761871,291.19757080078125,291.1499938964844,258.9433288574219,257.4901733398437,279.170654296875,293.58612060546875,291.1976623535156,1.0,0.4191440343856811,0.6466647982597351,0.6466647982597351,1.0,1.0,-1.6437169313430786,0.6842033863067627,0.959513545036316,0.2468214631080627,0.0,0.0,0.8537135124206543,159.97959899902344,152.0,4.666019439697266,-19906.349609375,699.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5473937988281,309.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.455078125,18000.0,0.0,0.0,0.4576063454151153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1785739660263062,1.178586483001709,-1.253420123248361e-05,0.0,0.0004644122673198,0.0,0.0,193.37579345703125,0.0,0.0,0.0,0.6563427448272705,4.0,0.0,1.0
562320,293.1287536621094,297.1499938964844,293.1499938964844,0.1207275912165641,-2665.36865234375,304.1479797363281,0.6262162923812866,0.1836197078227996,0.1703400909900665,293.87969970703125,297.1499938964844,293.1499938964844,0.003462143940851,-275.73004150390625,295.5379638671875,0.3683585226535797,0.050000000745058,0.0530845038592815,293.2081298828125,297.1499938964844,293.1499938964844,0.3870488703250885,-5225.2255859375,304.157470703125,0.8498654365539551,0.472487598657608,0.3336927890777588,293.2351379394531,297.1499938964844,293.1499938964844,0.4943953156471252,-8567.0927734375,304.1609802246094,0.9064822793006896,0.5738557577133179,0.5469626784324646,293.1712646484375,297.1499938964844,293.1499938964844,0.0182441473007202,-4154.7490234375,304.1512756347656,0.3800395727157593,0.0528683625161647,0.2654565870761871,291.19757080078125,291.1499938964844,258.9433288574219,257.4901733398437,279.170654296875,293.58612060546875,291.1976623535156,1.0,0.4191440343856811,0.6466647982597351,0.6466647982597351,1.0,1.0,-1.6437169313430786,0.6842033863067627,0.959513545036316,0.2468214631080627,0.0,0.0,0.8537135124206543,159.97959899902344,152.0,4.666019439697266,-19906.349609375,699.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5473937988281,309.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.455078125,18000.0,0.0,0.0,0.4576063454151153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1785739660263062,1.178586483001709,-1.253420123248361e-05,0.0,0.0004644122673198,0.0,0.0,193.37579345703125,0.0,0.0,0.0,0.6563427448272705,4.0,0.0,1.0
562380,293.1300354003906,297.1499938964844,293.1499938964844,0.1208545118570327,-2667.50244140625,304.1484375,0.627873957157135,0.1839023530483245,0.1705027967691421,293.890625,297.1499938964844,293.1499938964844,0.0032251563388854,-257.131591796875,295.2574462890625,0.3696629703044891,0.050000000745058,0.0530003607273101,293.2085266113281,297.1499938964844,293.1499938964844,0.3853019773960113,-5206.52392578125,304.15789794921875,0.8509798049926758,0.4709353744983673,0.3325507342815399,293.2342224121094,297.1499938964844,293.1499938964844,0.4920471608638763,-8535.111328125,304.1612548828125,0.907766819000244,0.571881890296936,0.5450136065483093,293.1717834472656,297.1499938964844,293.1499938964844,0.0177996642887592,-4101.87548828125,304.151611328125,0.3788987994194031,0.0522253774106502,0.2621215283870697,291.1999816894531,291.1499938964844,258.9804382324219,257.5215148925781,279.172607421875,293.5950927734375,291.2002258300781,1.0,0.4161518514156341,0.6490221619606018,0.6490221619606018,1.0,1.0,-1.63609778881073,0.6819170713424683,0.9541806578636168,0.2463481128215789,0.0,0.0,0.8469209671020508,157.70741271972656,140.0,4.322904586791992,-19816.970703125,687.7950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807800292969,309.5221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18133.515625,18000.0,0.0,0.0,0.45561683177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166890025138855,1.1669024229049685,-1.2369386240607128e-05,0.0,0.000462393159978,0.0,0.0,188.5537567138672,0.0,0.0,0.0,0.6508508920669556,4.0,0.0,1.0
562440,293.1300354003906,297.1499938964844,293.1499938964844,0.1208545118570327,-2667.50244140625,304.1484375,0.627873957157135,0.1839023530483245,0.1705027967691421,293.890625,297.1499938964844,293.1499938964844,0.0032251563388854,-257.131591796875,295.2574462890625,0.3696629703044891,0.050000000745058,0.0530003607273101,293.2085266113281,297.1499938964844,293.1499938964844,0.3853019773960113,-5206.52392578125,304.15789794921875,0.8509798049926758,0.4709353744983673,0.3325507342815399,293.2342224121094,297.1499938964844,293.1499938964844,0.4920471608638763,-8535.111328125,304.1612548828125,0.907766819000244,0.571881890296936,0.5450136065483093,293.1717834472656,297.1499938964844,293.1499938964844,0.0177996642887592,-4101.87548828125,304.151611328125,0.3788987994194031,0.0522253774106502,0.2621215283870697,291.1999816894531,291.1499938964844,258.9804382324219,257.5215148925781,279.172607421875,293.5950927734375,291.2002258300781,1.0,0.4161518514156341,0.6490221619606018,0.6490221619606018,1.0,1.0,-1.63609778881073,0.6819170713424683,0.9541806578636168,0.2463481128215789,0.0,0.0,0.8469209671020508,157.70741271972656,140.0,4.322904586791992,-19816.970703125,687.7950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807800292969,309.5221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18133.515625,18000.0,0.0,0.0,0.45561683177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166890025138855,1.1669024229049685,-1.2369386240607128e-05,0.0,0.000462393159978,0.0,0.0,188.5537567138672,0.0,0.0,0.0,0.6508508920669556,4.0,0.0,1.0
562500,293.1304626464844,297.1499938964844,293.1499938964844,0.1208800449967384,-2667.887451171875,304.148681640625,0.6297330260276794,0.1840705573558807,0.1705493927001953,293.8960266113281,297.1499938964844,293.1499938964844,0.0031030920799821,-247.4949951171875,295.116455078125,0.3712693750858307,0.050000000745058,0.0528989098966121,293.2086486816406,297.1499938964844,293.1499938964844,0.3843564093112945,-5196.37255859375,304.1581726074219,0.8530078530311584,0.4701717793941498,0.3319438993930816,293.2336730957031,297.1499938964844,293.1499938964844,0.4908113181591034,-8518.2265625,304.16143798828125,0.9102115631103516,0.5709254145622253,0.5440068244934082,293.171875,297.1499938964844,293.1499938964844,0.0175553727895021,-4072.340576171875,304.1517639160156,0.3793619573116302,0.0519288852810859,0.2602694034576416,291.2018737792969,291.1499938964844,258.9993896484375,257.5375061035156,279.1734924316406,293.5994873046875,291.2021179199219,1.0,0.4135093986988067,0.6502646207809448,0.6502646207809448,1.0,1.0,-1.631871223449707,0.6806073784828186,0.9512639045715332,0.2460382878780365,0.0,0.0,0.8432719707489014,155.06021118164062,140.0,4.752702713012695,-19767.845703125,677.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5985717773437,309.52813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.046875,18000.0,0.0,0.0,0.4545592963695526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1606230735778809,1.1606353521347046,-1.228228666150244e-05,0.0,0.0004613198980223,0.0,0.0,186.009765625,0.0,0.0,0.0,0.6479101777076721,4.0,0.0,1.0
562560,293.1307678222656,297.1499938964844,293.1499938964844,0.1208963543176651,-2668.113525390625,304.1488952636719,0.6321077346801758,0.1842541098594665,0.1705856919288635,293.9013366699219,297.1499938964844,293.1499938964844,0.0029796741437166,-237.72412109375,294.9747314453125,0.3733479380607605,0.050000000745058,0.0527711100876331,293.2087097167969,297.1499938964844,293.1499938964844,0.3833900094032287,-5186.0,304.158447265625,0.8557704091072083,0.4694136381149292,0.3313221335411072,293.2330322265625,297.1499938964844,293.1499938964844,0.4895670413970947,-8501.2314453125,304.16162109375,0.913604974746704,0.5699883103370667,0.5429920554161072,293.1719055175781,297.1499938964844,293.1499938964844,0.0173075906932353,-4042.060546875,304.1518859863281,0.3803547024726867,0.0516492985188961,0.2583688497543335,291.2037353515625,291.1499938964844,259.0185852050781,257.5537109375,279.17431640625,293.60382080078125,291.2039794921875,1.0,0.4103074669837951,0.6515411138534546,0.6515411138534546,1.0,1.0,-1.627515196800232,0.6792477965354919,0.94826740026474,0.2457087337970733,0.0,0.0,0.8395014405250549,151.74359130859375,128.0,4.906142234802246,-19716.744140625,665.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61724853515625,309.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.8984375,18000.0,0.0,0.0,0.4534566402435303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540367603302002,1.1540489196777344,-1.2191259884275496e-05,0.0,0.0004602008557412,0.0,0.0,183.3628387451172,0.0,0.0,0.0,0.6448250412940979,4.0,0.0,1.0
562620,293.1311950683594,297.1499938964844,293.1499938964844,0.1209164783358573,-2668.3671875,304.14923095703125,0.6382320523262024,0.1846577078104019,0.170639306306839,293.9118347167969,297.1499938964844,293.1499938964844,0.0027303777169436,-217.92605590820312,294.6887512207031,0.3787263631820678,0.050000000745058,0.0524572692811489,293.2088317871094,297.1499938964844,293.1499938964844,0.3814218640327453,-5164.89453125,304.1589050292969,0.8632308840751648,0.4679034948348999,0.3300427198410034,293.23162841796875,297.1499938964844,293.1499938964844,0.4870912134647369,-8467.455078125,304.161865234375,0.9229540824890136,0.568168044090271,0.5409566760063171,293.17169189453125,297.1499938964844,293.1499938964844,0.0168139394372701,-3980.751708984375,304.1520690917969,0.3837169706821441,0.0511363856494426,0.2545086145401001,291.2069396972656,291.1499938964844,259.0576171875,257.5866394042969,279.1756896972656,293.6121520996094,291.20709228515625,1.0,0.4026105105876922,0.6541823148727417,0.6541823148727417,1.0,1.0,-1.618588924407959,0.6764492988586426,0.9421396255493164,0.2450197786092758,0.0,0.0,0.8316851854324341,143.63238525390625,116.0,4.319179534912109,-19610.052734375,636.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65704345703125,309.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18159.337890625,18000.0,0.0,0.0,0.4511096775531769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1399956941604614,1.140007734298706,-1.199847520183539e-05,0.0,0.0004578189691528,0.0,0.0,177.8057861328125,0.0,0.0,0.0,0.6382613182067871,4.0,0.0,1.0
562680,293.1311950683594,297.1499938964844,293.1499938964844,0.1209164783358573,-2668.3671875,304.14923095703125,0.6382320523262024,0.1846577078104019,0.170639306306839,293.9118347167969,297.1499938964844,293.1499938964844,0.0027303777169436,-217.92605590820312,294.6887512207031,0.3787263631820678,0.050000000745058,0.0524572692811489,293.2088317871094,297.1499938964844,293.1499938964844,0.3814218640327453,-5164.89453125,304.1589050292969,0.8632308840751648,0.4679034948348999,0.3300427198410034,293.23162841796875,297.1499938964844,293.1499938964844,0.4870912134647369,-8467.455078125,304.161865234375,0.9229540824890136,0.568168044090271,0.5409566760063171,293.17169189453125,297.1499938964844,293.1499938964844,0.0168139394372701,-3980.751708984375,304.1520690917969,0.3837169706821441,0.0511363856494426,0.2545086145401001,291.2069396972656,291.1499938964844,259.0576171875,257.5866394042969,279.1756896972656,293.6121520996094,291.20709228515625,1.0,0.4026105105876922,0.6541823148727417,0.6541823148727417,1.0,1.0,-1.618588924407959,0.6764492988586426,0.9421396255493164,0.2450197786092758,0.0,0.0,0.8316851854324341,143.63238525390625,116.0,4.319179534912109,-19610.052734375,636.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65704345703125,309.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18159.337890625,18000.0,0.0,0.0,0.4511096775531769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1399956941604614,1.140007734298706,-1.199847520183539e-05,0.0,0.0004578189691528,0.0,0.0,177.8057861328125,0.0,0.0,0.0,0.6382613182067871,4.0,0.0,1.0
562740,293.1313781738281,297.1499938964844,293.1499938964844,0.1209355294704437,-2668.63916015625,304.1494445800781,0.646064043045044,0.1850945800542831,0.17067851126194,293.9220886230469,297.1499938964844,293.1499938964844,0.002480078022927,-197.9956970214844,294.39892578125,0.3855039179325104,0.050000000745058,0.0520926192402839,293.208984375,297.1499938964844,293.1499938964844,0.379436045885086,-5143.630859375,304.15924072265625,0.8729895949363708,0.4663842618465423,0.3287230432033539,293.2301025390625,297.1499938964844,293.1499938964844,0.4846762120723724,-8434.5830078125,304.16192626953125,0.9351904392242432,0.5664108395576477,0.5389319658279419,293.1712646484375,297.1499938964844,293.1499938964844,0.0163337159901857,-3919.8232421875,304.1521911621094,0.3886438012123108,0.050673421472311,0.2506476044654846,291.2088623046875,291.1499938964844,259.0974426269531,257.6202087402344,279.17681884765625,293.6201477050781,291.2088928222656,1.0,0.3936732411384582,0.6569238901138306,0.6569238901138306,1.0,1.0,-1.6095478534698486,0.6736111044883728,0.935936689376831,0.2443176060914993,0.0,0.0,0.8236945271492004,134.23361206054688,104.0,2.777388334274292,-19499.029296875,604.4304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6991577148437,309.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18168.228515625,18000.0,0.0,0.0,0.4485754370689392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1250609159469604,1.125072717666626,-1.179506398329977e-05,0.0,0.0004552470345515,0.0,0.0,172.0193634033203,0.0,0.0,0.0,0.6312980055809021,4.0,0.0,1.0
562800,293.1313781738281,297.1499938964844,293.1499938964844,0.1209355294704437,-2668.63916015625,304.1494445800781,0.646064043045044,0.1850945800542831,0.17067851126194,293.9220886230469,297.1499938964844,293.1499938964844,0.002480078022927,-197.9956970214844,294.39892578125,0.3855039179325104,0.050000000745058,0.0520926192402839,293.208984375,297.1499938964844,293.1499938964844,0.379436045885086,-5143.630859375,304.15924072265625,0.8729895949363708,0.4663842618465423,0.3287230432033539,293.2301025390625,297.1499938964844,293.1499938964844,0.4846762120723724,-8434.5830078125,304.16192626953125,0.9351904392242432,0.5664108395576477,0.5389319658279419,293.1712646484375,297.1499938964844,293.1499938964844,0.0163337159901857,-3919.8232421875,304.1521911621094,0.3886438012123108,0.050673421472311,0.2506476044654846,291.2088623046875,291.1499938964844,259.0974426269531,257.6202087402344,279.17681884765625,293.6201477050781,291.2088928222656,1.0,0.3936732411384582,0.6569238901138306,0.6569238901138306,1.0,1.0,-1.6095478534698486,0.6736111044883728,0.935936689376831,0.2443176060914993,0.0,0.0,0.8236945271492004,134.23361206054688,104.0,2.777388334274292,-19499.029296875,604.4304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6991577148437,309.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18168.228515625,18000.0,0.0,0.0,0.4485754370689392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1250609159469604,1.125072717666626,-1.179506398329977e-05,0.0,0.0004552470345515,0.0,0.0,172.0193634033203,0.0,0.0,0.0,0.6312980055809021,4.0,0.0,1.0
562860,293.1314697265625,297.1499938964844,293.1499938964844,0.1209621578454971,-2669.083740234375,304.14959716796875,0.6556636095046997,0.1855506747961044,0.1707093566656112,293.9321594238281,297.1499938964844,293.1499938964844,0.0022300346754491,-178.05897521972656,294.1049194335937,0.3933151960372925,0.050000000745058,0.0516979396343231,293.209228515625,297.1499938964844,293.1499938964844,0.3774462342262268,-5122.3505859375,304.15948486328125,0.8849435448646545,0.4648377001285553,0.3273652493953705,293.228515625,297.1499938964844,293.1499938964844,0.4823488891124725,-8402.97265625,304.1618347167969,0.9496416449546814,0.5647074580192566,0.536929726600647,293.17071533203125,297.1499938964844,293.1499938964844,0.0158716682344675,-3859.949951171875,304.1522216796875,0.394583523273468,0.0502474308013916,0.2468245178461074,291.209228515625,291.1499938964844,259.13787841796875,257.654296875,279.17779541015625,293.6278686523437,291.2091369628906,1.0,0.3838506937026977,0.6597539186477661,0.6597539186477661,1.0,1.0,-1.6004875898361206,0.6707683801651001,0.9297191500663756,0.2436152249574661,0.0,0.0,0.815759003162384,124.07526397705078,92.0,0.7770423293113708,-19385.09765625,570.7063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418518066406,309.5669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18172.3828125,18000.0,0.0,0.0,0.4458643794059753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1096421480178833,1.1096537113189695,-1.1586767868720926e-05,0.0,0.0004524956457316,0.0,0.0,166.1777801513672,0.0,0.0,0.0,0.624127984046936,4.0,0.0,1.0
