time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562920,293.1314697265625,297.1499938964844,293.1499938964844,0.1209621578454971,-2669.083740234375,304.14959716796875,0.6556636095046997,0.1855506747961044,0.1707093566656112,293.9321594238281,297.1499938964844,293.1499938964844,0.0022300346754491,-178.05897521972656,294.1049194335937,0.3933151960372925,0.050000000745058,0.0516979396343231,293.209228515625,297.1499938964844,293.1499938964844,0.3774462342262268,-5122.3505859375,304.15948486328125,0.8849435448646545,0.4648377001285553,0.3273652493953705,293.228515625,297.1499938964844,293.1499938964844,0.4823488891124725,-8402.97265625,304.1618347167969,0.9496416449546814,0.5647074580192566,0.536929726600647,293.17071533203125,297.1499938964844,293.1499938964844,0.0158716682344675,-3859.949951171875,304.1522216796875,0.394583523273468,0.0502474308013916,0.2468245178461074,291.209228515625,291.1499938964844,259.13787841796875,257.654296875,279.17779541015625,293.6278686523437,291.2091369628906,1.0,0.3838506937026977,0.6597539186477661,0.6597539186477661,1.0,1.0,-1.6004875898361206,0.6707683801651001,0.9297191500663756,0.2436152249574661,0.0,0.0,0.815759003162384,124.07526397705078,92.0,0.7770423293113708,-19385.09765625,570.7063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418518066406,309.5669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18172.3828125,18000.0,0.0,0.0,0.4458643794059753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1096421480178833,1.1096537113189695,-1.1586767868720926e-05,0.0,0.0004524956457316,0.0,0.0,166.1777801513672,0.0,0.0,0.0,0.624127984046936,4.0,0.0,1.0
562980,293.1314697265625,297.1499938964844,293.1499938964844,0.1209987252950668,-2669.740234375,304.149658203125,0.6672587394714355,0.1860154867172241,0.170732632279396,293.9421081542969,297.1499938964844,293.1499938964844,0.0019806185737252,-158.16213989257812,293.8064880371094,0.4012809693813324,0.050000000745058,0.0512846074998378,293.2096862792969,297.1499938964844,293.1499938964844,0.3754542171955108,-5101.0615234375,304.1596374511719,0.8991987705230713,0.4632486701011657,0.325966864824295,293.22686767578125,297.1499938964844,293.1499938964844,0.4801202118396759,-8372.755859375,304.1615905761719,0.965609073638916,0.5630491971969604,0.5349531173706055,293.17010498046875,297.1499938964844,293.1499938964844,0.0154383666813373,-3803.5966796875,304.1500549316406,0.4013327658176422,0.050000000745058,0.2433430254459381,291.2079467773437,291.1499938964844,259.1788635253906,257.68878173828125,279.1785583496094,293.63543701171875,291.20770263671875,1.0,0.3733653724193573,0.6626518368721008,0.6626518368721008,1.0,1.0,-1.5917869806289673,0.668083906173706,0.923703134059906,0.2429783642292022,0.0,0.0,0.8081005215644836,113.45196533203124,80.0,-1.6499419212341309,-19271.833984375,536.3067016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7830505371094,309.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18171.482421875,18000.0,0.0,0.0,0.4430005252361297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0941855907440186,1.094196915626526,-1.1379713214410003e-05,0.0,0.0004495892208069,0.0,0.0,160.45541381835938,0.0,0.0,0.0,0.6169601082801819,4.0,0.0,1.0
563040,293.1314697265625,297.1499938964844,293.1499938964844,0.1209987252950668,-2669.740234375,304.149658203125,0.6672587394714355,0.1860154867172241,0.170732632279396,293.9421081542969,297.1499938964844,293.1499938964844,0.0019806185737252,-158.16213989257812,293.8064880371094,0.4012809693813324,0.050000000745058,0.0512846074998378,293.2096862792969,297.1499938964844,293.1499938964844,0.3754542171955108,-5101.0615234375,304.1596374511719,0.8991987705230713,0.4632486701011657,0.325966864824295,293.22686767578125,297.1499938964844,293.1499938964844,0.4801202118396759,-8372.755859375,304.1615905761719,0.965609073638916,0.5630491971969604,0.5349531173706055,293.17010498046875,297.1499938964844,293.1499938964844,0.0154383666813373,-3803.5966796875,304.1500549316406,0.4013327658176422,0.050000000745058,0.2433430254459381,291.2079467773437,291.1499938964844,259.1788635253906,257.68878173828125,279.1785583496094,293.63543701171875,291.20770263671875,1.0,0.3733653724193573,0.6626518368721008,0.6626518368721008,1.0,1.0,-1.5917869806289673,0.668083906173706,0.923703134059906,0.2429783642292022,0.0,0.0,0.8081005215644836,113.45196533203124,80.0,-1.6499419212341309,-19271.833984375,536.3067016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7830505371094,309.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18171.482421875,18000.0,0.0,0.0,0.4430005252361297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0941855907440186,1.094196915626526,-1.1379713214410003e-05,0.0,0.0004495892208069,0.0,0.0,160.45541381835938,0.0,0.0,0.0,0.6169601082801819,4.0,0.0,1.0
563100,293.1315002441406,297.1499938964844,293.1499938964844,0.1210266649723053,-2670.266357421875,304.149658203125,0.6739607453346252,0.1862479448318481,0.1707386374473571,293.9470520019531,297.1499938964844,293.1499938964844,0.0018559349700808,-148.21900939941406,293.6549377441406,0.4055591523647308,0.050000000745058,0.0510711409151554,293.2099609375,297.1499938964844,293.1499938964844,0.3744786381721496,-5090.6591796875,304.15966796875,0.9074723124504088,0.4624339342117309,0.3252492845058441,293.22607421875,297.1499938964844,293.1499938964844,0.4790729582309723,-8358.61328125,304.1614074707031,0.9740078449249268,0.5622344613075256,0.5339720249176025,293.169921875,297.1499938964844,293.1499938964844,0.0153205068781971,-3787.722412109375,304.1469116210937,0.4055595099925995,0.050000000745058,0.2422600239515304,291.2059631347656,291.1499938964844,259.199462890625,257.7061767578125,279.17877197265625,293.6394348144531,291.2055053710937,1.0,0.3679348826408386,0.6641057729721069,0.6641057729721069,1.0,1.0,-1.588198184967041,0.6670751571655273,0.9211229681968688,0.2428131699562072,0.0,0.0,0.8045657277107239,107.98216247558594,80.0,-4.092668056488037,-19220.1875,519.2802124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80157470703125,309.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.380859375,18000.0,0.0,0.0,0.441529244184494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0866656303405762,1.086676836013794,-1.1279197678959464e-05,0.0,0.0004480960487853,0.0,0.0,157.71514892578125,0.0,0.0,0.0,0.6134829521179199,4.0,0.0,1.0
563160,293.1315002441406,297.1499938964844,293.1499938964844,0.1210640519857406,-2670.978515625,304.149658203125,0.6812560558319092,0.1864802688360214,0.1707431674003601,293.9519958496094,297.1499938964844,293.1499938964844,0.0017319506732746,-138.3343048095703,293.5015869140625,0.4101847410202026,0.050000000745058,0.0508563183248043,293.2103271484375,297.1499938964844,293.1499938964844,0.3735228180885315,-5080.4833984375,304.1596374511719,0.9170710444450378,0.4616064429283142,0.3245215117931366,293.2252502441406,297.1499938964844,293.1499938964844,0.4780780673027038,-8345.21484375,304.1611328125,0.9824494123458862,0.5614299178123474,0.5329987406730652,293.1698608398437,297.1499938964844,293.1499938964844,0.0151970973238348,-3771.67724609375,304.1435241699219,0.4101847112178802,0.050000000745058,0.241240456700325,291.202880859375,291.1499938964844,259.2201843261719,257.7236022949219,279.1790771484375,293.64373779296875,291.20233154296875,1.0,0.3623889684677124,0.6655844449996948,0.6655844449996948,1.0,1.0,-1.5846794843673706,0.6660985350608826,0.918580949306488,0.2426674962043762,0.0,0.0,0.8013482093811035,102.47954559326172,68.0,-6.400661945343018,-19169.41796875,502.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8178100585937,309.57427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.064453125,18000.0,0.0,0.0,0.4400466382503509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0795514583587646,1.0795626640319824,-1.1183734386577273e-05,0.0,0.0004465914098545,0.0,0.0,155.1440887451172,0.0,0.0,0.0,0.6101964116096497,4.0,0.0,1.0
563220,293.13153076171875,297.1499938964844,293.1499938964844,0.1211413592100143,-2672.455322265625,304.149658203125,0.6977032423019409,0.1869406700134277,0.1707488745450973,293.9619445800781,297.1499938964844,293.1499938964844,0.0014845732366666,-118.60595703125,293.1914978027344,0.421153575181961,0.050000000745058,0.0504260808229446,293.2111511230469,297.1499938964844,293.1499938964844,0.3715894222259521,-5059.86962890625,304.1596374511719,0.939514696598053,0.4599073231220245,0.3230363428592682,293.2236022949219,297.1499938964844,293.1499938964844,0.4758936464786529,-8315.953125,304.1611328125,0.998881697654724,0.5598577260971069,0.5308899283409119,293.16998291015625,297.1499938964844,293.1499938964844,0.0149518745020031,-3739.550537109375,304.1361389160156,0.421153575181961,0.050000000745058,0.2391996085643768,291.1961364746094,291.1499938964844,259.2617492675781,257.7586364746094,279.1801452636719,293.6531066894531,291.19561767578125,1.0,0.3509487509727478,0.6686421632766724,0.6686421632766724,1.0,1.0,-1.5773179531097412,0.6640064716339111,0.91331148147583,0.2423301488161087,0.0,0.0,0.7956547141075134,91.45453643798828,56.0,-8.426061630249023,-19067.564453125,468.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8426208496094,309.5708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18138.541015625,18000.0,0.0,0.0,0.4370738565921783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0667613744735718,1.0667723417282104,-1.1012393770215567e-05,0.0,0.0004435743903741,0.0,0.0,150.58534240722656,0.0,0.0,0.0,0.6042866110801697,4.0,0.0,1.0
563280,293.13153076171875,297.1499938964844,293.1499938964844,0.1211413592100143,-2672.455322265625,304.149658203125,0.6977032423019409,0.1869406700134277,0.1707488745450973,293.9619445800781,297.1499938964844,293.1499938964844,0.0014845732366666,-118.60595703125,293.1914978027344,0.421153575181961,0.050000000745058,0.0504260808229446,293.2111511230469,297.1499938964844,293.1499938964844,0.3715894222259521,-5059.86962890625,304.1596374511719,0.939514696598053,0.4599073231220245,0.3230363428592682,293.2236022949219,297.1499938964844,293.1499938964844,0.4758936464786529,-8315.953125,304.1611328125,0.998881697654724,0.5598577260971069,0.5308899283409119,293.16998291015625,297.1499938964844,293.1499938964844,0.0149518745020031,-3739.550537109375,304.1361389160156,0.421153575181961,0.050000000745058,0.2391996085643768,291.1961364746094,291.1499938964844,259.2617492675781,257.7586364746094,279.1801452636719,293.6531066894531,291.19561767578125,1.0,0.3509487509727478,0.6686421632766724,0.6686421632766724,1.0,1.0,-1.5773179531097412,0.6640064716339111,0.91331148147583,0.2423301488161087,0.0,0.0,0.7956547141075134,91.45453643798828,56.0,-8.426061630249023,-19067.564453125,468.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8426208496094,309.5708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18138.541015625,18000.0,0.0,0.0,0.4370738565921783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0667613744735718,1.0667723417282104,-1.1012393770215567e-05,0.0,0.0004435743903741,0.0,0.0,150.58534240722656,0.0,0.0,0.0,0.6042866110801697,4.0,0.0,1.0
563340,293.13134765625,297.1499938964844,293.1499938964844,0.1209503710269928,-2668.517333984375,304.1501159667969,0.7120874524116516,0.1874484270811081,0.170884370803833,293.97174072265625,297.1499938964844,293.1499938964844,0.0012447367189452,-99.33486938476562,292.9078674316406,0.4318244755268097,0.050000000745058,0.0501003935933113,293.2121276855469,297.1499938964844,293.1499938964844,0.3685694634914398,-5026.56640625,304.1615905761719,0.9581027030944824,0.4581613540649414,0.3216014206409454,293.20184326171875,297.1499938964844,293.1499938964844,0.4476641416549682,-7900.5498046875,304.2048645019531,0.9990000128746032,0.5623177289962769,0.5036411285400391,293.1697998046875,297.1499938964844,293.1499938964844,0.0147141627967357,-3705.0087890625,304.1295471191406,0.4318244755268097,0.050000000745058,0.2376546859741211,291.2236022949219,291.1499938964844,259.30340576171875,257.79376220703125,279.1966247558594,293.683349609375,291.2281799316406,1.0,0.3379900753498077,0.6740493178367615,0.6740493178367615,1.0,1.0,-1.5412386655807495,0.6496919393539429,0.8915467858314514,0.2366593480110168,0.0,0.0,0.7848905920982361,82.57892608642578,59.0,41.99991607666016,-18754.197265625,424.31439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.892333984375,309.6300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18203.740234375,18000.0,0.0,0.0,0.4337306320667267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0515090227127075,1.0515198707580566,-1.083094593923306e-05,0.0,0.0004401814658194,0.0,0.0,145.4687042236328,0.0,0.0,0.0,0.597138524055481,4.0,0.0,1.0
563400,293.13134765625,297.1499938964844,293.1499938964844,0.1209503710269928,-2668.517333984375,304.1501159667969,0.7120874524116516,0.1874484270811081,0.170884370803833,293.97174072265625,297.1499938964844,293.1499938964844,0.0012447367189452,-99.33486938476562,292.9078674316406,0.4318244755268097,0.050000000745058,0.0501003935933113,293.2121276855469,297.1499938964844,293.1499938964844,0.3685694634914398,-5026.56640625,304.1615905761719,0.9581027030944824,0.4581613540649414,0.3216014206409454,293.20184326171875,297.1499938964844,293.1499938964844,0.4476641416549682,-7900.5498046875,304.2048645019531,0.9990000128746032,0.5623177289962769,0.5036411285400391,293.1697998046875,297.1499938964844,293.1499938964844,0.0147141627967357,-3705.0087890625,304.1295471191406,0.4318244755268097,0.050000000745058,0.2376546859741211,291.2236022949219,291.1499938964844,259.30340576171875,257.79376220703125,279.1966247558594,293.683349609375,291.2281799316406,1.0,0.3379900753498077,0.6740493178367615,0.6740493178367615,1.0,1.0,-1.5412386655807495,0.6496919393539429,0.8915467858314514,0.2366593480110168,0.0,0.0,0.7848905920982361,82.57892608642578,59.0,41.99991607666016,-18754.197265625,424.31439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.892333984375,309.6300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18203.740234375,18000.0,0.0,0.0,0.4337306320667267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0515090227127075,1.0515198707580566,-1.083094593923306e-05,0.0,0.0004401814658194,0.0,0.0,145.4687042236328,0.0,0.0,0.0,0.597138524055481,4.0,0.0,1.0
563460,293.13134765625,297.1499938964844,293.1499938964844,0.1206667199730873,-2662.69091796875,304.1505126953125,0.7218142151832581,0.187921941280365,0.1711237877607345,293.9818115234375,297.1499938964844,293.1499938964844,0.0009999114554375,-79.65847778320312,292.6394958496094,0.4401796162128448,0.050000000745058,0.0498914830386638,293.2140197753906,297.1499938964844,293.1499938964844,0.3649298846721649,-4986.35400390625,304.1636962890625,0.9699220657348632,0.4562098979949951,0.3201311230659485,293.1540222167969,297.1499938964844,293.1499938964844,0.4243322610855102,-7567.5693359375,304.2245788574219,0.9990000128746032,0.5706803202629089,0.4835618734359741,293.1689453125,297.1499938964844,293.1499938964844,0.0145233804360032,-3675.06494140625,304.125,0.4401796162128448,0.050000000745058,0.2366637140512466,291.2713928222656,291.1499938964844,259.3450622558594,257.828857421875,279.2119140625,293.744873046875,291.2735290527344,1.0,0.3294224739074707,0.6810568571090698,0.6810568571090698,1.0,1.0,-1.513872146606445,0.6398485898971558,0.8740235567092896,0.2332362085580825,0.0,0.0,0.7651067972183228,76.8194808959961,77.0,50.23334884643555,-18443.79296875,394.8393859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0092468261719,309.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18396.154296875,18000.0,0.0,0.0,0.4293752610683441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017224907875061,1.0172353982925415,-1.0443770406709518e-05,0.0,0.0004357613215688,0.0,0.0,134.53480529785156,0.0,0.0,0.0,0.5816177129745483,4.0,0.0,1.0
563520,293.13134765625,297.1499938964844,293.1499938964844,0.1206667199730873,-2662.69091796875,304.1505126953125,0.7218142151832581,0.187921941280365,0.1711237877607345,293.9818115234375,297.1499938964844,293.1499938964844,0.0009999114554375,-79.65847778320312,292.6394958496094,0.4401796162128448,0.050000000745058,0.0498914830386638,293.2140197753906,297.1499938964844,293.1499938964844,0.3649298846721649,-4986.35400390625,304.1636962890625,0.9699220657348632,0.4562098979949951,0.3201311230659485,293.1540222167969,297.1499938964844,293.1499938964844,0.4243322610855102,-7567.5693359375,304.2245788574219,0.9990000128746032,0.5706803202629089,0.4835618734359741,293.1689453125,297.1499938964844,293.1499938964844,0.0145233804360032,-3675.06494140625,304.125,0.4401796162128448,0.050000000745058,0.2366637140512466,291.2713928222656,291.1499938964844,259.3450622558594,257.828857421875,279.2119140625,293.744873046875,291.2735290527344,1.0,0.3294224739074707,0.6810568571090698,0.6810568571090698,1.0,1.0,-1.513872146606445,0.6398485898971558,0.8740235567092896,0.2332362085580825,0.0,0.0,0.7651067972183228,76.8194808959961,77.0,50.23334884643555,-18443.79296875,394.8393859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0092468261719,309.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18396.154296875,18000.0,0.0,0.0,0.4293752610683441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017224907875061,1.0172353982925415,-1.0443770406709518e-05,0.0,0.0004357613215688,0.0,0.0,134.53480529785156,0.0,0.0,0.0,0.5816177129745483,4.0,0.0,1.0
563580,293.132080078125,297.1499938964844,293.1499938964844,0.1210144758224487,-2669.088134765625,304.14971923828125,0.7223960757255554,0.1882450133562088,0.1714546233415603,293.9915466308594,297.1499938964844,293.1499938964844,0.0007578644435852,-60.390872955322266,292.3231811523437,0.440317690372467,0.050000000745058,0.0498883500695228,293.2165222167969,297.1499938964844,293.1499938964844,0.3629715740680694,-4965.857421875,304.16229248046875,0.96868896484375,0.4540813267230987,0.3186821341514587,293.11578369140625,297.1499938964844,293.1499938964844,0.4224172830581665,-7553.05078125,304.2019348144531,0.9990000128746032,0.578387439250946,0.4832496047019958,293.1674499511719,297.1499938964844,293.1499938964844,0.0145237175747752,-3675.964111328125,304.1221618652344,0.440317690372467,0.050000000745058,0.2366488575935363,291.2671813964844,291.1499938964844,259.38653564453125,257.8638916015625,279.2093505859375,293.7925109863281,291.2637634277344,1.0,0.3297919034957886,0.6870510578155518,0.6870510578155518,1.0,1.0,-1.5121169090270996,0.6411879658699036,0.8709290027618408,0.2348240911960601,0.0,0.0,0.7489299774169922,76.7061767578125,95.0,-8.409448623657227,-18299.875,393.6350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14337158203125,309.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18404.822265625,18000.0,0.0,0.0,0.4243195950984955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776864051818848,0.9776963591575624,-9.966757716028953e-06,0.0,0.0004306304617784,0.0,0.0,122.27671813964844,0.0,0.0,0.0,0.5639114379882812,4.0,0.0,1.0
563640,293.132080078125,297.1499938964844,293.1499938964844,0.1210144758224487,-2669.088134765625,304.14971923828125,0.7223960757255554,0.1882450133562088,0.1714546233415603,293.9915466308594,297.1499938964844,293.1499938964844,0.0007578644435852,-60.390872955322266,292.3231811523437,0.440317690372467,0.050000000745058,0.0498883500695228,293.2165222167969,297.1499938964844,293.1499938964844,0.3629715740680694,-4965.857421875,304.16229248046875,0.96868896484375,0.4540813267230987,0.3186821341514587,293.11578369140625,297.1499938964844,293.1499938964844,0.4224172830581665,-7553.05078125,304.2019348144531,0.9990000128746032,0.578387439250946,0.4832496047019958,293.1674499511719,297.1499938964844,293.1499938964844,0.0145237175747752,-3675.964111328125,304.1221618652344,0.440317690372467,0.050000000745058,0.2366488575935363,291.2671813964844,291.1499938964844,259.38653564453125,257.8638916015625,279.2093505859375,293.7925109863281,291.2637634277344,1.0,0.3297919034957886,0.6870510578155518,0.6870510578155518,1.0,1.0,-1.5121169090270996,0.6411879658699036,0.8709290027618408,0.2348240911960601,0.0,0.0,0.7489299774169922,76.7061767578125,95.0,-8.409448623657227,-18299.875,393.6350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14337158203125,309.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18404.822265625,18000.0,0.0,0.0,0.4243195950984955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776864051818848,0.9776963591575624,-9.966757716028953e-06,0.0,0.0004306304617784,0.0,0.0,122.27671813964844,0.0,0.0,0.0,0.5639114379882812,4.0,0.0,1.0
563700,293.1327514648437,297.1499938964844,293.1499938964844,0.1214498579502105,-2677.365234375,304.14898681640625,0.719772219657898,0.1883405596017837,0.1716178506612777,293.9961853027344,297.1499938964844,293.1499938964844,0.000638538331259,-50.936012268066406,292.14080810546875,0.4376688599586487,0.050000000745058,0.0499508753418922,293.21783447265625,297.1499938964844,293.1499938964844,0.3628015220165252,-4964.9521484375,304.16033935546875,0.9639153480529784,0.4529823064804077,0.317971408367157,293.1088562011719,297.1499938964844,293.1499938964844,0.4287243783473968,-7652.68310546875,304.18096923828125,0.9990000128746032,0.5801911950111389,0.4893468618392944,293.1670227050781,297.1499938964844,293.1499938964844,0.014591353945434,-3687.98388671875,304.1199645996094,0.4376688599586487,0.050000000745058,0.2369454503059387,291.23974609375,291.1499938964844,259.4071655273437,257.8813171386719,279.2007141113281,293.7977600097656,291.2343444824219,1.0,0.3325578272342682,0.6889533996582031,0.6889533996582031,1.0,1.0,-1.5192055702209473,0.6450765132904053,0.8741291165351868,0.2369915246963501,0.0,0.0,0.7456263899803162,78.40841674804688,95.0,-45.6318244934082,-18303.880859375,401.7364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1901550292969,309.65338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18309.376953125,18000.0,0.0,0.0,0.4218146800994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9638732075691224,0.9638829827308656,-9.782314009498805e-06,0.0,0.0004280882712919,0.0,0.0,117.9985580444336,0.0,0.0,0.0,0.5577145218849182,4.0,0.0,1.0
563760,293.133544921875,297.1499938964844,293.1499938964844,0.1219964623451232,-2687.776611328125,304.148193359375,0.7156226634979248,0.1884052008390426,0.1717824339866638,294.0007019042969,297.1499938964844,293.1499938964844,0.0005315814050845,-41.969337463378906,291.947265625,0.4337702393531799,0.050000000745058,0.0500487722456455,293.2191467285156,297.1499938964844,293.1499938964844,0.3629831671714782,-4968.02197265625,304.1581420898437,0.9568213820457458,0.4518639147281647,0.3172747492790222,293.1112060546875,297.1499938964844,293.1499938964844,0.4389198124408722,-7808.29736328125,304.1567687988281,0.9990000128746032,0.5802561640739441,0.4987444877624511,293.1671142578125,297.1499938964844,293.1499938964844,0.0146886305883526,-3705.099365234375,304.1163635253906,0.4337702393531799,0.050000000745058,0.2374098300933838,291.2017517089844,291.1499938964844,259.4277038574219,257.898681640625,279.1889343261719,293.7914428710937,291.1950988769531,1.0,0.3367457389831543,0.690024197101593,0.690024197101593,1.0,1.0,-1.5305192470550537,0.6506116390228271,0.8799076676368713,0.239813357591629,0.0,0.0,0.7459362149238586,81.07938385009766,98.0,-77.36553955078125,-18359.80078125,414.6864929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2103576660156,309.62567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.33984375,18000.0,0.0,0.0,0.41950723528862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9568628668785096,0.9568725228309632,-9.670009603723884e-06,0.0,0.0004257464897818,0.0,0.0,115.6982192993164,0.0,0.0,0.0,0.5545124411582947,4.0,0.0,1.0
563820,293.1351318359375,297.1499938964844,293.1499938964844,0.1230130791664123,-2707.09716796875,304.1471252441406,0.7089425921440125,0.1885005086660385,0.1720292568206787,294.009765625,297.1499938964844,293.1499938964844,0.0004284545429982,-22.57025718688965,291.55450439453125,0.4280304312705993,0.050000000745058,0.0502076297998428,293.2217712402344,297.1499938964844,293.1499938964844,0.3632672727108001,-4972.82763671875,304.155029296875,0.9449639320373536,0.449577659368515,0.3158189058303833,293.1347961425781,297.1499938964844,293.1499938964844,0.456460028886795,-8069.1875,304.1258239746094,0.9990000128746032,0.5764936804771423,0.5136305093765259,293.1691589355469,297.1499938964844,293.1499938964844,0.0148487584665417,-3734.786376953125,304.10430908203125,0.4280304312705993,0.050000000745058,0.2381633818149566,291.1255187988281,291.1499938964844,259.46844482421875,257.9331359863281,279.1705322265625,293.764892578125,291.1207580566406,1.0,0.3428541421890259,0.6910929679870605,0.6910929679870605,1.0,1.0,-1.5480388402938845,0.6589547991752625,0.8890841007232666,0.2440748214721679,0.0,0.0,0.7546070218086243,85.40608978271484,101.0,-91.1380386352539,-18497.62109375,435.5747375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1575622558594,309.5685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.90234375,18000.0,0.0,0.0,0.4158596396446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635273814201356,0.963537096977234,-9.684985343483277e-06,0.0,0.0004220446862746,0.0,0.0,117.08283996582033,0.0,0.0,0.0,0.557236909866333,4.0,0.0,1.0
563880,293.1351318359375,297.1499938964844,293.1499938964844,0.1230130791664123,-2707.09716796875,304.1471252441406,0.7089425921440125,0.1885005086660385,0.1720292568206787,294.009765625,297.1499938964844,293.1499938964844,0.0004284545429982,-22.57025718688965,291.55450439453125,0.4280304312705993,0.050000000745058,0.0502076297998428,293.2217712402344,297.1499938964844,293.1499938964844,0.3632672727108001,-4972.82763671875,304.155029296875,0.9449639320373536,0.449577659368515,0.3158189058303833,293.1347961425781,297.1499938964844,293.1499938964844,0.456460028886795,-8069.1875,304.1258239746094,0.9990000128746032,0.5764936804771423,0.5136305093765259,293.1691589355469,297.1499938964844,293.1499938964844,0.0148487584665417,-3734.786376953125,304.10430908203125,0.4280304312705993,0.050000000745058,0.2381633818149566,291.1255187988281,291.1499938964844,259.46844482421875,257.9331359863281,279.1705322265625,293.764892578125,291.1207580566406,1.0,0.3428541421890259,0.6910929679870605,0.6910929679870605,1.0,1.0,-1.5480388402938845,0.6589547991752625,0.8890841007232666,0.2440748214721679,0.0,0.0,0.7546070218086243,85.40608978271484,101.0,-91.1380386352539,-18497.62109375,435.5747375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1575622558594,309.5685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.90234375,18000.0,0.0,0.0,0.4158596396446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635273814201356,0.963537096977234,-9.684985343483277e-06,0.0,0.0004220446862746,0.0,0.0,117.08283996582033,0.0,0.0,0.0,0.557236909866333,4.0,0.0,1.0
563940,293.136962890625,297.1499938964844,293.1499938964844,0.1237246617674827,-2720.504638671875,304.1469116210937,0.7027983665466309,0.1885096132755279,0.1721996366977691,294.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.423290342092514,0.050000000745058,0.0503545589745044,293.2247009277344,297.1499938964844,293.1499938964844,0.3627420365810394,-4967.9248046875,304.1542663574219,0.9339492917060852,0.4471655488014221,0.3142774999141693,293.16912841796875,297.1499938964844,293.1499938964844,0.4724910855293274,-8300.9033203125,304.1073913574219,0.9990000128746032,0.5699348449707031,0.5270231366157532,293.1732177734375,297.1499938964844,293.1499938964844,0.0149501236155629,-3755.09912109375,304.0859680175781,0.423290342092514,0.050000000745058,0.2388603389263153,291.0731506347656,291.1499938964844,259.5086364746094,257.9671936035156,279.1591186523437,293.7377624511719,291.0697326660156,1.0,0.3485060036182403,0.6913793087005615,0.6913793087005615,1.0,1.0,-1.5634845495224,0.6661111116409302,0.8973734378814697,0.2475916296243667,0.0,0.0,0.7685205340385437,89.39695739746094,104.0,-74.69320678710938,-18648.275390625,454.8096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9942626953125,309.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17733.28125,18000.0,0.0,0.0,0.4137587249279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9865503311157228,0.9865602254867554,-9.920616321323903e-06,0.0,0.0004199125105515,0.0,0.0,123.59667205810548,0.0,0.0,0.0,0.5674629807472229,4.0,0.0,1.0
564000,293.136962890625,297.1499938964844,293.1499938964844,0.1237246617674827,-2720.504638671875,304.1469116210937,0.7027983665466309,0.1885096132755279,0.1721996366977691,294.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.423290342092514,0.050000000745058,0.0503545589745044,293.2247009277344,297.1499938964844,293.1499938964844,0.3627420365810394,-4967.9248046875,304.1542663574219,0.9339492917060852,0.4471655488014221,0.3142774999141693,293.16912841796875,297.1499938964844,293.1499938964844,0.4724910855293274,-8300.9033203125,304.1073913574219,0.9990000128746032,0.5699348449707031,0.5270231366157532,293.1732177734375,297.1499938964844,293.1499938964844,0.0149501236155629,-3755.09912109375,304.0859680175781,0.423290342092514,0.050000000745058,0.2388603389263153,291.0731506347656,291.1499938964844,259.5086364746094,257.9671936035156,279.1591186523437,293.7377624511719,291.0697326660156,1.0,0.3485060036182403,0.6913793087005615,0.6913793087005615,1.0,1.0,-1.5634845495224,0.6661111116409302,0.8973734378814697,0.2475916296243667,0.0,0.0,0.7685205340385437,89.39695739746094,104.0,-74.69320678710938,-18648.275390625,454.8096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9942626953125,309.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17733.28125,18000.0,0.0,0.0,0.4137587249279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9865503311157228,0.9865602254867554,-9.920616321323903e-06,0.0,0.0004199125105515,0.0,0.0,123.59667205810548,0.0,0.0,0.0,0.5674629807472229,4.0,0.0,1.0
564060,293.1390380859375,297.1499938964844,293.1499938964844,0.1242011040449142,-2729.42529296875,304.14715576171875,0.6961448788642883,0.1884164363145828,0.1722922027111053,294.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.4185255169868469,0.050000000745058,0.0505193620920181,293.22784423828125,297.1499938964844,293.1499938964844,0.3616170883178711,-4955.99365234375,304.1547546386719,0.9222012162208556,0.4446362257003784,0.312660664319992,293.2066955566406,297.1499938964844,293.1499938964844,0.4827356338500976,-8442.162109375,304.1057434082031,0.9968779683113098,0.5618252158164978,0.5345804691314697,293.1784973144531,297.1499938964844,293.1499938964844,0.0150240585207939,-3770.854248046875,304.0628662109375,0.4185255169868469,0.050000000745058,0.2396420985460281,291.03668212890625,291.1499938964844,259.5481262207031,258.000732421875,279.1571350097656,293.7191162109375,291.0351867675781,1.0,0.3535983860492706,0.6918354034423828,0.6918354034423828,1.0,1.0,-1.5718567371368408,0.6700401306152344,0.9018166065216064,0.2497033774852752,0.0,0.0,0.7862825989723206,93.72222900390624,107.0,-50.079498291015625,-18750.876953125,471.1632995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7504577636719,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17627.220703125,18000.0,0.0,0.0,0.4132889211177826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0196739435195925,1.0196843147277832,-1.0300168469257189e-05,0.0,0.0004194357024971,0.0,0.0,133.71621704101562,0.0,0.0,0.0,0.5824450254440308,4.0,0.0,1.0
564120,293.1390380859375,297.1499938964844,293.1499938964844,0.1242011040449142,-2729.42529296875,304.14715576171875,0.6961448788642883,0.1884164363145828,0.1722922027111053,294.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.4185255169868469,0.050000000745058,0.0505193620920181,293.22784423828125,297.1499938964844,293.1499938964844,0.3616170883178711,-4955.99365234375,304.1547546386719,0.9222012162208556,0.4446362257003784,0.312660664319992,293.2066955566406,297.1499938964844,293.1499938964844,0.4827356338500976,-8442.162109375,304.1057434082031,0.9968779683113098,0.5618252158164978,0.5345804691314697,293.1784973144531,297.1499938964844,293.1499938964844,0.0150240585207939,-3770.854248046875,304.0628662109375,0.4185255169868469,0.050000000745058,0.2396420985460281,291.03668212890625,291.1499938964844,259.5481262207031,258.000732421875,279.1571350097656,293.7191162109375,291.0351867675781,1.0,0.3535983860492706,0.6918354034423828,0.6918354034423828,1.0,1.0,-1.5718567371368408,0.6700401306152344,0.9018166065216064,0.2497033774852752,0.0,0.0,0.7862825989723206,93.72222900390624,107.0,-50.079498291015625,-18750.876953125,471.1632995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7504577636719,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17627.220703125,18000.0,0.0,0.0,0.4132889211177826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0196739435195925,1.0196843147277832,-1.0300168469257189e-05,0.0,0.0004194357024971,0.0,0.0,133.71621704101562,0.0,0.0,0.0,0.5824450254440308,4.0,0.0,1.0
564180,293.14129638671875,297.1499938964844,293.1499938964844,0.1241629719734191,-2728.427978515625,304.148193359375,0.6884178519248962,0.1882366836071014,0.1723448038101196,294.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.4133305251598358,0.050000000745058,0.0507216863334178,293.2312316894531,297.1499938964844,293.1499938964844,0.3590193390846252,-4926.9814453125,304.15753173828125,0.909322202205658,0.4419821202754974,0.3109972178936004,293.22576904296875,297.1499938964844,293.1499938964844,0.4777485728263855,-8360.6552734375,304.12847900390625,0.9859015345573424,0.5564826130867004,0.5288993716239929,293.1840209960937,297.1499938964844,293.1499938964844,0.0150428470224142,-3775.696533203125,304.03759765625,0.4133305251598358,0.050000000745058,0.2406018376350402,291.0451965332031,291.1499938964844,259.5867614746094,258.0336303710937,279.1676330566406,293.7271728515625,291.04644775390625,1.0,0.357595831155777,0.6941208839416504,0.6941208839416504,1.0,1.0,-1.5645158290863037,0.6674249172210693,0.8970909714698792,0.2488039284944534,0.0,0.0,0.8000719547271729,98.71556854248048,110.0,0.1654337644577026,-18722.724609375,480.2063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498291015625,309.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17662.126953125,18000.0,0.0,0.0,0.4139211773872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0524197816848757,1.052430510520935,-1.0720096724980976e-05,0.0,0.0004200773546472,0.0,0.0,144.61050415039062,0.0,0.0,0.0,0.5973770618438721,4.0,0.0,1.0
564240,293.14129638671875,297.1499938964844,293.1499938964844,0.1241629719734191,-2728.427978515625,304.148193359375,0.6884178519248962,0.1882366836071014,0.1723448038101196,294.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.4133305251598358,0.050000000745058,0.0507216863334178,293.2312316894531,297.1499938964844,293.1499938964844,0.3590193390846252,-4926.9814453125,304.15753173828125,0.909322202205658,0.4419821202754974,0.3109972178936004,293.22576904296875,297.1499938964844,293.1499938964844,0.4777485728263855,-8360.6552734375,304.12847900390625,0.9859015345573424,0.5564826130867004,0.5288993716239929,293.1840209960937,297.1499938964844,293.1499938964844,0.0150428470224142,-3775.696533203125,304.03759765625,0.4133305251598358,0.050000000745058,0.2406018376350402,291.0451965332031,291.1499938964844,259.5867614746094,258.0336303710937,279.1676330566406,293.7271728515625,291.04644775390625,1.0,0.357595831155777,0.6941208839416504,0.6941208839416504,1.0,1.0,-1.5645158290863037,0.6674249172210693,0.8970909714698792,0.2488039284944534,0.0,0.0,0.8000719547271729,98.71556854248048,110.0,0.1654337644577026,-18722.724609375,480.2063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498291015625,309.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17662.126953125,18000.0,0.0,0.0,0.4139211773872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0524197816848757,1.052430510520935,-1.0720096724980976e-05,0.0,0.0004200773546472,0.0,0.0,144.61050415039062,0.0,0.0,0.0,0.5973770618438721,4.0,0.0,1.0
564300,293.14239501953125,297.1499938964844,293.1499938964844,0.1240812689065933,-2726.791015625,304.1486511230469,0.6852125525474548,0.1881318986415863,0.1723350584506988,294.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.4112723469734192,0.050000000745058,0.0508088432252407,293.23297119140625,297.1499938964844,293.1499938964844,0.3575548231601715,-4910.68603515625,304.1588134765625,0.9041514992713928,0.4406109452247619,0.3101178705692291,293.2298889160156,297.1499938964844,293.1499938964844,0.4759548306465149,-8331.955078125,304.1356201171875,0.981265127658844,0.5547098517417908,0.5271045565605164,293.1866455078125,297.1499938964844,293.1499938964844,0.0150393722578883,-3776.173095703125,304.02459716796875,0.4112723469734192,0.050000000745058,0.2410152703523636,291.0528564453125,291.1499938964844,259.6057434082031,258.0498046875,279.1723937988281,293.73602294921875,291.053955078125,1.0,0.359370619058609,0.6956024169921875,0.6956024169921875,1.0,1.0,-1.5618942975997925,0.6666975617408752,0.8951967358589172,0.2487013190984726,0.0,0.0,0.8057752847671509,100.8765640258789,110.0,9.896442413330078,-18703.1875,484.4185180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836669921875,309.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17699.8828125,18000.0,0.0,0.0,0.4144885241985321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0655691623687744,1.065580129623413,-1.0897755601035897e-05,0.0,0.0004206531739328,0.0,0.0,149.21139526367188,0.0,0.0,0.0,0.6034773588180542,4.0,0.0,1.0
564360,293.1434020996094,297.1499938964844,293.1499938964844,0.1239988952875137,-2725.16455078125,304.1490478515625,0.6823049783706665,0.188030257821083,0.1723194718360901,294.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.409434825181961,0.050000000745058,0.0508900620043277,293.2346496582031,297.1499938964844,293.1499938964844,0.3560749292373657,-4894.28466796875,304.159912109375,0.8995696306228638,0.4392268657684326,0.3092221319675445,293.2322998046875,297.1499938964844,293.1499938964844,0.4744373857975006,-8308.0654296875,304.1409606933594,0.9769774079322816,0.5532236695289612,0.5256616473197937,293.1891784667969,297.1499938964844,293.1499938964844,0.0150332525372505,-3776.3359375,304.0115051269531,0.409434825181961,0.050000000745058,0.2414005398750305,291.05987548828125,291.1499938964844,259.6244506835937,258.0657653808594,279.1765441894531,293.74615478515625,291.0609436035156,1.0,0.3610382080078125,0.6972436308860779,0.6972436308860779,1.0,1.0,-1.5596277713775637,0.6661767363548279,0.8934510350227356,0.2487237155437469,0.0,0.0,0.8110752105712891,102.89362335205078,113.0,14.683427810668944,-18684.396484375,488.4422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,309.1327514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17728.94140625,18000.0,0.0,0.0,0.4151778817176819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0774866342544556,1.0774976015090942,-1.105941555579193e-05,0.0,0.0004213527718093,0.0,0.0,153.45880126953125,0.0,0.0,0.0,0.6090120077133179,4.0,0.0,1.0
564420,293.1451721191406,297.1499938964844,293.1499938964844,0.1238345131278038,-2721.95556640625,304.1496276855469,0.6771329641342163,0.1878404170274734,0.1722882091999054,294.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.4062001705169678,0.050000000745058,0.0510405525565147,293.2379150390625,297.1499938964844,293.1499938964844,0.3530567586421966,-4860.95947265625,304.16162109375,0.8912131190299988,0.4364218711853027,0.3073961138725281,293.23443603515625,297.1499938964844,293.1499938964844,0.4717620611190796,-8267.107421875,304.1483459472656,0.9690467715263368,0.5507029294967651,0.523321807384491,293.1938171386719,297.1499938964844,293.1499938964844,0.015014236792922,-3775.775390625,303.98504638671875,0.4062001705169678,0.050000000745058,0.2421144098043441,291.0735168457031,291.1499938964844,259.6610412597656,258.0971069335937,279.1830444335937,293.7681884765625,291.0745849609375,1.0,0.3641307651996612,0.7008897066116333,0.7008897066116333,1.0,1.0,-1.5556265115737915,0.6654665470123291,0.8901599645614624,0.2489790022373199,0.0,0.0,0.820356547832489,106.63479614257812,116.0,18.209585189819336,-18650.669921875,495.9913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005859375,309.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.83203125,18000.0,0.0,0.0,0.4168151915073395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098137140274048,1.0981484651565552,-1.1343069672875572e-05,0.0,0.0004230144259054,0.0,0.0,161.01571655273438,0.0,0.0,0.0,0.6186161041259766,4.0,0.0,1.0
564480,293.1451721191406,297.1499938964844,293.1499938964844,0.1238345131278038,-2721.95556640625,304.1496276855469,0.6771329641342163,0.1878404170274734,0.1722882091999054,294.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.4062001705169678,0.050000000745058,0.0510405525565147,293.2379150390625,297.1499938964844,293.1499938964844,0.3530567586421966,-4860.95947265625,304.16162109375,0.8912131190299988,0.4364218711853027,0.3073961138725281,293.23443603515625,297.1499938964844,293.1499938964844,0.4717620611190796,-8267.107421875,304.1483459472656,0.9690467715263368,0.5507029294967651,0.523321807384491,293.1938171386719,297.1499938964844,293.1499938964844,0.015014236792922,-3775.775390625,303.98504638671875,0.4062001705169678,0.050000000745058,0.2421144098043441,291.0735168457031,291.1499938964844,259.6610412597656,258.0971069335937,279.1830444335937,293.7681884765625,291.0745849609375,1.0,0.3641307651996612,0.7008897066116333,0.7008897066116333,1.0,1.0,-1.5556265115737915,0.6654665470123291,0.8901599645614624,0.2489790022373199,0.0,0.0,0.820356547832489,106.63479614257812,116.0,18.209585189819336,-18650.669921875,495.9913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005859375,309.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.83203125,18000.0,0.0,0.0,0.4168151915073395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098137140274048,1.0981484651565552,-1.1343069672875572e-05,0.0,0.0004230144259054,0.0,0.0,161.01571655273438,0.0,0.0,0.0,0.6186161041259766,4.0,0.0,1.0
564540,293.1466369628906,297.1499938964844,293.1499938964844,0.1236656978726387,-2718.692626953125,304.1500244140625,0.67255699634552,0.1876622885465622,0.1722597479820251,294.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08575439453125,0.4033376276493072,0.050000000745058,0.0511808730661869,293.24102783203125,297.1499938964844,293.1499938964844,0.3499494194984436,-4826.73876953125,304.16290283203125,0.8835782408714294,0.4335639476776123,0.3055266737937927,293.2348937988281,297.1499938964844,293.1499938964844,0.4692311882972717,-8229.6279296875,304.153076171875,0.961613655090332,0.5484682321548462,0.5213168263435364,293.19805908203125,297.1499938964844,293.1499938964844,0.0149877946823835,-3774.193603515625,303.958251953125,0.4033376276493072,0.050000000745058,0.2427800297737121,291.0874328613281,291.1499938964844,259.6964111328125,258.12750244140625,279.1875915527344,293.7909240722656,291.08856201171875,1.0,0.3669897615909576,0.7048897743225098,0.7048897743225098,1.0,1.0,-1.5519086122512815,0.6649534702301025,0.886955201625824,0.2493686228990554,0.0,0.0,0.8277750611305237,110.1237564086914,119.0,19.52037239074707,-18622.78125,503.0010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,308.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.99609375,18000.0,0.0,0.0,0.4186377227306366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114777445793152,1.1147890090942385,-1.157666883955244e-05,0.0,0.0004248640616424,0.0,0.0,167.30738830566406,0.0,0.0,0.0,0.6263754963874817,4.0,0.0,1.0
564600,293.1466369628906,297.1499938964844,293.1499938964844,0.1236656978726387,-2718.692626953125,304.1500244140625,0.67255699634552,0.1876622885465622,0.1722597479820251,294.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08575439453125,0.4033376276493072,0.050000000745058,0.0511808730661869,293.24102783203125,297.1499938964844,293.1499938964844,0.3499494194984436,-4826.73876953125,304.16290283203125,0.8835782408714294,0.4335639476776123,0.3055266737937927,293.2348937988281,297.1499938964844,293.1499938964844,0.4692311882972717,-8229.6279296875,304.153076171875,0.961613655090332,0.5484682321548462,0.5213168263435364,293.19805908203125,297.1499938964844,293.1499938964844,0.0149877946823835,-3774.193603515625,303.958251953125,0.4033376276493072,0.050000000745058,0.2427800297737121,291.0874328613281,291.1499938964844,259.6964111328125,258.12750244140625,279.1875915527344,293.7909240722656,291.08856201171875,1.0,0.3669897615909576,0.7048897743225098,0.7048897743225098,1.0,1.0,-1.5519086122512815,0.6649534702301025,0.886955201625824,0.2493686228990554,0.0,0.0,0.8277750611305237,110.1237564086914,119.0,19.52037239074707,-18622.78125,503.0010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,308.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.99609375,18000.0,0.0,0.0,0.4186377227306366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114777445793152,1.1147890090942385,-1.157666883955244e-05,0.0,0.0004248640616424,0.0,0.0,167.30738830566406,0.0,0.0,0.0,0.6263754963874817,4.0,0.0,1.0
