time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564660,293.1479187011719,297.1499938964844,293.1499938964844,0.1234816312789917,-2715.1591796875,304.1503295898437,0.6683892607688904,0.1874875575304031,0.1722302138805389,294.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.400694727897644,0.050000000745058,0.0513150542974472,293.2440490722656,297.1499938964844,293.1499938964844,0.3467349112033844,-4791.357421875,304.1639709472656,0.8764433264732361,0.4306454658508301,0.3036118745803833,293.23468017578125,297.1499938964844,293.1499938964844,0.4666829705238342,-8192.7412109375,304.15625,0.954464852809906,0.5463606715202332,0.5194514989852905,293.20196533203125,297.1499938964844,293.1499938964844,0.0149544710293412,-3771.608642578125,303.9309387207031,0.400694727897644,0.050000000745058,0.2434165328741073,291.1024475097656,291.1499938964844,259.7303771972656,258.1568603515625,279.1907958984375,293.8136291503906,291.1036682128906,1.0,0.3696880936622619,0.7091383934020996,0.7091383934020996,1.0,1.0,-1.5482603311538696,0.6644995808601379,0.8837607502937317,0.2498041093349456,0.0,0.0,0.8331235647201538,113.45872497558594,122.0,20.99336051940918,-18600.125,509.6099243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8752746582031,308.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.14453125,18000.0,0.0,0.0,0.4204787611961365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1273847818374634,1.127396583557129,-1.175853412860306e-05,0.0,0.0004267324984539,0.0,0.0,172.2157745361328,0.0,0.0,0.0,0.6322684288024902,4.0,0.0,1.0
564720,293.1479187011719,297.1499938964844,293.1499938964844,0.1234816312789917,-2715.1591796875,304.1503295898437,0.6683892607688904,0.1874875575304031,0.1722302138805389,294.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.400694727897644,0.050000000745058,0.0513150542974472,293.2440490722656,297.1499938964844,293.1499938964844,0.3467349112033844,-4791.357421875,304.1639709472656,0.8764433264732361,0.4306454658508301,0.3036118745803833,293.23468017578125,297.1499938964844,293.1499938964844,0.4666829705238342,-8192.7412109375,304.15625,0.954464852809906,0.5463606715202332,0.5194514989852905,293.20196533203125,297.1499938964844,293.1499938964844,0.0149544710293412,-3771.608642578125,303.9309387207031,0.400694727897644,0.050000000745058,0.2434165328741073,291.1024475097656,291.1499938964844,259.7303771972656,258.1568603515625,279.1907958984375,293.8136291503906,291.1036682128906,1.0,0.3696880936622619,0.7091383934020996,0.7091383934020996,1.0,1.0,-1.5482603311538696,0.6644995808601379,0.8837607502937317,0.2498041093349456,0.0,0.0,0.8331235647201538,113.45872497558594,122.0,20.99336051940918,-18600.125,509.6099243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8752746582031,308.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.14453125,18000.0,0.0,0.0,0.4204787611961365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1273847818374634,1.127396583557129,-1.175853412860306e-05,0.0,0.0004267324984539,0.0,0.0,172.2157745361328,0.0,0.0,0.0,0.6322684288024902,4.0,0.0,1.0
564780,293.1490478515625,297.1499938964844,293.1499938964844,0.1232775673270225,-2711.26025390625,304.1505432128906,0.664523184299469,0.1873111128807068,0.1721964180469513,294.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.3981797099113464,0.050000000745058,0.0514453537762165,293.2470092773437,297.1499938964844,293.1499938964844,0.3434100151062011,-4754.73828125,304.16485595703125,0.8696860671043396,0.4276629388332367,0.3016500174999237,293.234130859375,297.1499938964844,293.1499938964844,0.4640784561634063,-8155.58056640625,304.1584777832031,0.9475153684616088,0.5443235039710999,0.5176578760147095,293.20562744140625,297.1499938964844,293.1499938964844,0.0149147910997271,-3768.0771484375,303.9029846191406,0.3981797099113464,0.050000000745058,0.2440346032381057,291.1188049316406,291.1499938964844,259.76287841796875,258.18505859375,279.1964111328125,293.8362121582031,291.1202087402344,1.0,0.3722723126411438,0.7126554250717163,0.7126554250717163,1.0,1.0,-1.544609785079956,0.6638432145118713,0.8807666301727295,0.2500408589839935,0.0,0.0,0.8361988067626953,116.69554901123048,125.0,23.090688705444336,-18578.357421875,515.9252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244323730469,308.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17913.640625,18000.0,0.0,0.0,0.4222005903720855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1357738971710205,1.135785698890686,-1.1884566447406542e-05,0.0,0.0004284799215383,0.0,0.0,175.57815551757812,0.0,0.0,0.0,0.6361988186836243,4.0,0.0,1.0
564840,293.1490478515625,297.1499938964844,293.1499938964844,0.1232775673270225,-2711.26025390625,304.1505432128906,0.664523184299469,0.1873111128807068,0.1721964180469513,294.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.3981797099113464,0.050000000745058,0.0514453537762165,293.2470092773437,297.1499938964844,293.1499938964844,0.3434100151062011,-4754.73828125,304.16485595703125,0.8696860671043396,0.4276629388332367,0.3016500174999237,293.234130859375,297.1499938964844,293.1499938964844,0.4640784561634063,-8155.58056640625,304.1584777832031,0.9475153684616088,0.5443235039710999,0.5176578760147095,293.20562744140625,297.1499938964844,293.1499938964844,0.0149147910997271,-3768.0771484375,303.9029846191406,0.3981797099113464,0.050000000745058,0.2440346032381057,291.1188049316406,291.1499938964844,259.76287841796875,258.18505859375,279.1964111328125,293.8362121582031,291.1202087402344,1.0,0.3722723126411438,0.7126554250717163,0.7126554250717163,1.0,1.0,-1.544609785079956,0.6638432145118713,0.8807666301727295,0.2500408589839935,0.0,0.0,0.8361988067626953,116.69554901123048,125.0,23.090688705444336,-18578.357421875,515.9252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244323730469,308.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17913.640625,18000.0,0.0,0.0,0.4222005903720855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1357738971710205,1.135785698890686,-1.1884566447406542e-05,0.0,0.0004284799215383,0.0,0.0,175.57815551757812,0.0,0.0,0.0,0.6361988186836243,4.0,0.0,1.0
564900,293.1495666503906,297.1499938964844,293.1499938964844,0.1231366395950317,-2708.560546875,304.1507263183594,0.6626821160316467,0.1872212588787078,0.1721774190664291,294.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.3969499468803406,0.050000000745058,0.0515094995498657,293.2484741210937,297.1499938964844,293.1499938964844,0.3416217565536499,-4734.9521484375,304.1654052734375,0.866425096988678,0.4261467754840851,0.3006514310836792,293.2338256835937,297.1499938964844,293.1499938964844,0.462640106678009,-8135.10400390625,304.1595764160156,0.9441055059432985,0.5433229804039001,0.5167791843414307,293.2073974609375,297.1499938964844,293.1499938964844,0.0148883610963821,-3765.12353515625,303.8887939453125,0.3969499468803406,0.050000000745058,0.2443388849496841,291.1301574707031,291.1499938964844,259.77850341796875,258.1986999511719,279.2133483886719,293.84747314453125,291.1323547363281,1.0,0.3735318183898926,0.7122483849525452,0.7122483849525452,1.0,1.0,-1.5427756309509275,0.6628854870796204,0.8798902034759521,0.2495339661836624,0.0,0.0,0.8364124894142151,118.2883529663086,125.0,29.390182495117188,-18560.404296875,518.9987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,308.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.447265625,18000.0,0.0,0.0,0.422968327999115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1381800174713137,1.1381919384002686,-1.192430681840051e-05,0.0,0.0004292590892873,0.0,0.0,176.5863494873047,0.0,0.0,0.0,0.6373159289360046,4.0,0.0,1.0
564960,293.1500549316406,297.1499938964844,293.1499938964844,0.1229645833373069,-2705.264404296875,304.1509094238281,0.6608936786651611,0.1871298402547836,0.1721566021442413,294.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.3957299888134002,0.050000000745058,0.0515731535851955,293.2499389648437,297.1499938964844,293.1499938964844,0.3397350013256073,-4714.0185546875,304.166015625,0.8632322549819946,0.4246125519275665,0.2996400594711303,293.23345947265625,297.1499938964844,293.1499938964844,0.4610901474952698,-8113.06201171875,304.16064453125,0.9407364130020142,0.5423306226730347,0.5159088373184204,293.2091369628906,297.1499938964844,293.1499938964844,0.0148569671437144,-3761.2607421875,303.8744812011719,0.3957299888134002,0.050000000745058,0.2446408420801162,291.1445617675781,291.1499938964844,259.7937316894531,258.2120361328125,279.23004150390625,293.8586730957031,291.1469116210937,1.0,0.3747732043266296,0.7118447422981262,0.7118447422981262,1.0,1.0,-1.5409306287765503,0.6619227528572083,0.8790078163146973,0.2490253448486328,0.0,0.0,0.8353294134140015,119.86865234375,128.0,34.61539077758789,-18539.810546875,522.0245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138122558594,308.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.423828125,18000.0,0.0,0.0,0.4236437380313873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1386312246322632,1.1386431455612185,-1.1939811884076336e-05,0.0,0.0004299445427022,0.0,0.0,176.85888671875,0.0,0.0,0.0,0.6375227570533752,4.0,0.0,1.0
565020,293.1509704589844,297.1499938964844,293.1499938964844,0.1226177364587783,-2698.641357421875,304.15118408203125,0.6574580669403076,0.1869425773620605,0.1721099019050598,294.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.3932987153530121,0.050000000745058,0.0516993589699268,293.2528381347656,297.1499938964844,293.1499938964844,0.3359196186065674,-4671.69775390625,304.1670227050781,0.8570320010185242,0.4214935898780823,0.2975806295871734,293.2326965332031,297.1499938964844,293.1499938964844,0.4579912722110748,-8069.2568359375,304.1622314453125,0.9341270327568054,0.5403710603713989,0.5141900777816772,293.2125549316406,297.1499938964844,293.1499938964844,0.0147921154275536,-3753.294189453125,303.8452453613281,0.3932987153530121,0.050000000745058,0.2452394962310791,291.1732482910156,291.1499938964844,259.82281494140625,258.2376403808594,279.262939453125,293.88104248046875,291.1754455566406,1.0,0.3772104978561401,0.7110375761985779,0.7110375761985779,1.0,1.0,-1.5372090339660645,0.659982442855835,0.8772266507148743,0.2480024397373199,0.0,0.0,0.8302929401397705,123.00084686279295,131.0,38.1219367980957,-18489.884765625,527.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,308.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18068.71875,18000.0,0.0,0.0,0.4246530532836914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1336603164672852,1.133672118186951,-1.1890509995282628e-05,0.0,0.0004309688520152,0.0,0.0,175.1149444580078,0.0,0.0,0.0,0.6352252960205078,4.0,0.0,1.0
565080,293.1509704589844,297.1499938964844,293.1499938964844,0.1226177364587783,-2698.641357421875,304.15118408203125,0.6574580669403076,0.1869425773620605,0.1721099019050598,294.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.3932987153530121,0.050000000745058,0.0516993589699268,293.2528381347656,297.1499938964844,293.1499938964844,0.3359196186065674,-4671.69775390625,304.1670227050781,0.8570320010185242,0.4214935898780823,0.2975806295871734,293.2326965332031,297.1499938964844,293.1499938964844,0.4579912722110748,-8069.2568359375,304.1622314453125,0.9341270327568054,0.5403710603713989,0.5141900777816772,293.2125549316406,297.1499938964844,293.1499938964844,0.0147921154275536,-3753.294189453125,303.8452453613281,0.3932987153530121,0.050000000745058,0.2452394962310791,291.1732482910156,291.1499938964844,259.82281494140625,258.2376403808594,279.262939453125,293.88104248046875,291.1754455566406,1.0,0.3772104978561401,0.7110375761985779,0.7110375761985779,1.0,1.0,-1.5372090339660645,0.659982442855835,0.8772266507148743,0.2480024397373199,0.0,0.0,0.8302929401397705,123.00084686279295,131.0,38.1219367980957,-18489.884765625,527.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,308.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18068.71875,18000.0,0.0,0.0,0.4246530532836914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1336603164672852,1.133672118186951,-1.1890509995282628e-05,0.0,0.0004309688520152,0.0,0.0,175.1149444580078,0.0,0.0,0.0,0.6352252960205078,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1222941726446151,-2692.491943359375,304.1513061523437,0.6541919112205505,0.1867503821849823,0.1720574647188186,294.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.3908507823944092,0.050000000745058,0.0518244542181491,293.25567626953125,297.1499938964844,293.1499938964844,0.3321283161640167,-4629.67724609375,304.16766357421875,0.8510574698448181,0.4183117747306824,0.2954756915569305,293.2318420410156,297.1499938964844,293.1499938964844,0.4550061225891113,-8027.37744140625,304.1631164550781,0.9277166724205016,0.5384482145309448,0.5125038623809814,293.2158508300781,297.1499938964844,293.1499938964844,0.0147283421829342,-3745.736572265625,303.81512451171875,0.3908507823944092,0.050000000745058,0.2458328902721405,291.1991882324219,291.1499938964844,259.8500061035156,258.2618103027344,279.29510498046875,293.9034423828125,291.2010803222656,1.0,0.3795975744724273,0.7102303504943848,0.7102303504943848,1.0,1.0,-1.5334573984146118,0.6580275297164917,0.8754298686981201,0.246974378824234,0.0,0.0,0.8219616413116455,126.10468292236328,134.0,35.79890441894531,-18429.212890625,533.7669067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068298339844,308.9803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.044921875,18000.0,0.0,0.0,0.4251212775707245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1216285228729248,1.1216403245925903,-1.1743220966309307e-05,0.0,0.000431444030255,0.0,0.0,170.6532745361328,0.0,0.0,0.0,0.6296425461769104,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1222941726446151,-2692.491943359375,304.1513061523437,0.6541919112205505,0.1867503821849823,0.1720574647188186,294.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.3908507823944092,0.050000000745058,0.0518244542181491,293.25567626953125,297.1499938964844,293.1499938964844,0.3321283161640167,-4629.67724609375,304.16766357421875,0.8510574698448181,0.4183117747306824,0.2954756915569305,293.2318420410156,297.1499938964844,293.1499938964844,0.4550061225891113,-8027.37744140625,304.1631164550781,0.9277166724205016,0.5384482145309448,0.5125038623809814,293.2158508300781,297.1499938964844,293.1499938964844,0.0147283421829342,-3745.736572265625,303.81512451171875,0.3908507823944092,0.050000000745058,0.2458328902721405,291.1991882324219,291.1499938964844,259.8500061035156,258.2618103027344,279.29510498046875,293.9034423828125,291.2010803222656,1.0,0.3795975744724273,0.7102303504943848,0.7102303504943848,1.0,1.0,-1.5334573984146118,0.6580275297164917,0.8754298686981201,0.246974378824234,0.0,0.0,0.8219616413116455,126.10468292236328,134.0,35.79890441894531,-18429.212890625,533.7669067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068298339844,308.9803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.044921875,18000.0,0.0,0.0,0.4251212775707245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1216285228729248,1.1216403245925903,-1.1743220966309307e-05,0.0,0.000431444030255,0.0,0.0,170.6532745361328,0.0,0.0,0.0,0.6296425461769104,4.0,0.0,1.0
565260,293.1621398925781,297.1499938964844,293.1499938964844,0.1207274571061134,-2663.930419921875,304.1535339355469,0.6488929986953735,0.1845876425504684,0.1705867946147918,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240600585937,0.388018399477005,0.050000000745058,0.0519658364355564,293.26788330078125,297.1499938964844,293.1499938964844,0.3268142640590668,-4569.99072265625,304.1706848144531,0.8437949419021606,0.4131412804126739,0.2922553122043609,293.2404479980469,297.1499938964844,293.1499938964844,0.4504743814468384,-7962.671875,304.1663513183594,0.9198524951934814,0.5346075296401978,0.509391188621521,293.23101806640625,297.1499938964844,293.1499938964844,0.0145591981709003,-3726.994384765625,303.7514343261719,0.388018399477005,0.050000000745058,0.2465035617351532,291.22802734375,291.1499938964844,259.8764953613281,258.2854919433594,279.343017578125,293.9484558105469,291.2308349609375,1.0,0.3817767202854156,0.709462583065033,0.709462583065033,1.0,1.0,-1.5250664949417114,0.6539492011070251,0.871117353439331,0.2449503988027572,0.0,0.0,0.8098083138465881,129.54254150390625,122.0,42.31705093383789,-18315.08203125,537.5447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00714111328125,309.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18228.751953125,18000.0,0.0,0.0,0.4249043762683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102679967880249,1.1026915311813354,-1.1505984730320051e-05,0.0,0.0004312239470891,0.0,0.0,163.71070861816406,0.0,0.0,0.0,0.6208329796791077,4.0,0.0,1.0
565320,293.1621398925781,297.1499938964844,293.1499938964844,0.1207274571061134,-2663.930419921875,304.1535339355469,0.6488929986953735,0.1845876425504684,0.1705867946147918,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240600585937,0.388018399477005,0.050000000745058,0.0519658364355564,293.26788330078125,297.1499938964844,293.1499938964844,0.3268142640590668,-4569.99072265625,304.1706848144531,0.8437949419021606,0.4131412804126739,0.2922553122043609,293.2404479980469,297.1499938964844,293.1499938964844,0.4504743814468384,-7962.671875,304.1663513183594,0.9198524951934814,0.5346075296401978,0.509391188621521,293.23101806640625,297.1499938964844,293.1499938964844,0.0145591981709003,-3726.994384765625,303.7514343261719,0.388018399477005,0.050000000745058,0.2465035617351532,291.22802734375,291.1499938964844,259.8764953613281,258.2854919433594,279.343017578125,293.9484558105469,291.2308349609375,1.0,0.3817767202854156,0.709462583065033,0.709462583065033,1.0,1.0,-1.5250664949417114,0.6539492011070251,0.871117353439331,0.2449503988027572,0.0,0.0,0.8098083138465881,129.54254150390625,122.0,42.31705093383789,-18315.08203125,537.5447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00714111328125,309.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18228.751953125,18000.0,0.0,0.0,0.4249043762683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102679967880249,1.1026915311813354,-1.1505984730320051e-05,0.0,0.0004312239470891,0.0,0.0,163.71070861816406,0.0,0.0,0.0,0.6208329796791077,4.0,0.0,1.0
565380,293.16534423828125,297.1499938964844,293.1499938964844,0.1194048449397087,-2639.803466796875,304.1545104980469,0.6490897536277771,0.1836247891187667,0.1694529503583908,294.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.3893963694572449,0.050000000745058,0.0518975146114826,293.2730712890625,297.1499938964844,293.1499938964844,0.3216561675071716,-4512.2294921875,304.1723327636719,0.8430562615394592,0.4090904593467712,0.2892470061779022,293.24237060546875,297.1499938964844,293.1499938964844,0.4460643827915191,-7900.2998046875,304.1681823730469,0.9205934405326844,0.5319216251373291,0.506594717502594,293.2414245605469,297.1499938964844,293.1499938964844,0.0143245458602905,-3696.369873046875,303.6960754394531,0.3893963694572449,0.050000000745058,0.246179461479187,291.2606201171875,291.1499938964844,259.9034729003906,258.30963134765625,279.3962707519531,294.00213623046875,291.26287841796875,1.0,0.3788044154644012,0.7086948752403259,0.7086948752403259,1.0,1.0,-1.516265869140625,0.649690568447113,0.8665753602981567,0.2428234070539474,0.0,0.0,0.7928073406219482,127.66365051269533,110.0,42.50228118896485,-18170.42578125,527.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,309.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18340.583984375,18000.0,0.0,0.0,0.4237855076789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0734866857528689,1.0734977722167969,-1.1145492862851825e-05,0.0,0.0004300884029362,0.0,0.0,153.39117431640625,0.0,0.0,0.0,0.607378363609314,4.0,0.0,1.0
565440,293.16534423828125,297.1499938964844,293.1499938964844,0.1194048449397087,-2639.803466796875,304.1545104980469,0.6490897536277771,0.1836247891187667,0.1694529503583908,294.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.3893963694572449,0.050000000745058,0.0518975146114826,293.2730712890625,297.1499938964844,293.1499938964844,0.3216561675071716,-4512.2294921875,304.1723327636719,0.8430562615394592,0.4090904593467712,0.2892470061779022,293.24237060546875,297.1499938964844,293.1499938964844,0.4460643827915191,-7900.2998046875,304.1681823730469,0.9205934405326844,0.5319216251373291,0.506594717502594,293.2414245605469,297.1499938964844,293.1499938964844,0.0143245458602905,-3696.369873046875,303.6960754394531,0.3893963694572449,0.050000000745058,0.246179461479187,291.2606201171875,291.1499938964844,259.9034729003906,258.30963134765625,279.3962707519531,294.00213623046875,291.26287841796875,1.0,0.3788044154644012,0.7086948752403259,0.7086948752403259,1.0,1.0,-1.516265869140625,0.649690568447113,0.8665753602981567,0.2428234070539474,0.0,0.0,0.7928073406219482,127.66365051269533,110.0,42.50228118896485,-18170.42578125,527.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,309.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18340.583984375,18000.0,0.0,0.0,0.4237855076789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0734866857528689,1.0734977722167969,-1.1145492862851825e-05,0.0,0.0004300884029362,0.0,0.0,153.39117431640625,0.0,0.0,0.0,0.607378363609314,4.0,0.0,1.0
565500,293.165771484375,297.1499938964844,293.1499938964844,0.118932232260704,-2631.205078125,304.154541015625,0.6508800387382507,0.1833414584398269,0.1690625697374344,294.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.3912659883499145,0.050000000745058,0.0518036074936389,293.2745666503906,297.1499938964844,293.1499938964844,0.3193359673023224,-4486.37744140625,304.1724853515625,0.8446136116981506,0.4072391986846924,0.2878618240356445,293.2421875,297.1499938964844,293.1499938964844,0.4441758990287781,-7873.9189453125,304.1683044433594,0.92353355884552,0.530784547328949,0.5053821206092834,293.24517822265625,297.1499938964844,293.1499938964844,0.0141926752403378,-3678.665283203125,303.6709289550781,0.3912659883499145,0.050000000745058,0.2457340061664581,291.27325439453125,291.1499938964844,259.9171447753906,258.32183837890625,279.4217224121094,294.02703857421875,291.2749938964844,1.0,0.3761072754859924,0.7083109617233276,0.7083109617233276,1.0,1.0,-1.5120311975479126,0.6476380825042725,0.8643931150436401,0.2417984306812286,0.0,0.0,0.7833119034767151,125.21460723876952,110.0,37.627967834472656,-18089.998046875,518.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336120605469,309.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18386.685546875,18000.0,0.0,0.0,0.4228575527667999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0555095672607422,1.0555205345153809,-1.0923505215032492e-05,0.0,0.0004291466611903,0.0,0.0,147.23094177246094,0.0,0.0,0.0,0.5991438627243042,4.0,0.0,1.0
565560,293.1658630371094,297.1499938964844,293.1499938964844,0.1185387969017028,-2624.08154296875,304.1544494628906,0.6534925699234009,0.1831284910440445,0.1687258630990982,294.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806091308594,0.39362233877182,0.050000000745058,0.0516828931868076,293.27569580078125,297.1499938964844,293.1499938964844,0.3171471953392029,-4462.05224609375,304.17236328125,0.8471123576164246,0.4054399728775024,0.286506175994873,293.2416381835937,297.1499938964844,293.1499938964844,0.4424722194671631,-7850.2998046875,304.1680908203125,0.927752673625946,0.5297245979309082,0.5042321085929871,293.24822998046875,297.1499938964844,293.1499938964844,0.0140575962141156,-3660.3935546875,303.64697265625,0.39362233877182,0.050000000745058,0.2451613992452621,291.2826232910156,291.1499938964844,259.93084716796875,258.3341064453125,279.44580078125,294.0498046875,291.2838439941406,1.0,0.3727948069572449,0.7079686522483826,0.7079686522483826,1.0,1.0,-1.507786750793457,0.6455925107002258,0.8621942400932312,0.2407841980457306,0.0,0.0,0.7735103368759155,122.08686065673828,98.0,30.74422264099121,-18004.806640625,507.8310852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,309.1736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18422.126953125,18000.0,0.0,0.0,0.4216765761375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0359193086624146,1.035930037498474,-1.0682720130716916e-05,0.0,0.0004279481363482,0.0,0.0,140.69546508789062,0.0,0.0,0.0,0.5902058482170105,4.0,0.0,1.0
565620,293.165283203125,297.1499938964844,293.1499938964844,0.1179287955164909,-2613.156494140625,304.1539611816406,0.6608551144599915,0.1828384399414062,0.1681429594755172,294.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.3993752896785736,0.050000000745058,0.0513835921883583,293.2773742675781,297.1499938964844,293.1499938964844,0.3130866289138794,-4417.0537109375,304.1716613769531,0.8545365333557129,0.401915967464447,0.2838234901428222,293.2398986816406,297.1499938964844,293.1499938964844,0.4395508766174316,-7810.22021484375,304.1669006347656,0.9393606185913086,0.5277552604675293,0.5020419359207153,293.25262451171875,297.1499938964844,293.1499938964844,0.0137856705114245,-3623.406005859375,303.6016540527344,0.3993752896785736,0.050000000745058,0.2437416315078735,291.2918395996094,291.1499938964844,259.95849609375,258.3587951660156,279.49053955078125,294.0891418457031,291.29205322265625,1.0,0.3647430539131164,0.7072839736938477,0.7072839736938477,1.0,1.0,-1.4991737604141235,0.6414475440979004,0.8577261567115784,0.2387350052595138,0.0,0.0,0.7538526654243469,114.3646240234375,86.0,14.743892669677734,-17823.39453125,483.0206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274353027344,309.2438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18459.005859375,18000.0,0.0,0.0,0.418558120727539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9939528703689576,0.9939630031585692,-1.0173765986110084e-05,0.0,0.000424783269409,0.0,0.0,127.33424377441406,0.0,0.0,0.0,0.5711841583251953,4.0,0.0,1.0
565680,293.165283203125,297.1499938964844,293.1499938964844,0.1179287955164909,-2613.156494140625,304.1539611816406,0.6608551144599915,0.1828384399414062,0.1681429594755172,294.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.3993752896785736,0.050000000745058,0.0513835921883583,293.2773742675781,297.1499938964844,293.1499938964844,0.3130866289138794,-4417.0537109375,304.1716613769531,0.8545365333557129,0.401915967464447,0.2838234901428222,293.2398986816406,297.1499938964844,293.1499938964844,0.4395508766174316,-7810.22021484375,304.1669006347656,0.9393606185913086,0.5277552604675293,0.5020419359207153,293.25262451171875,297.1499938964844,293.1499938964844,0.0137856705114245,-3623.406005859375,303.6016540527344,0.3993752896785736,0.050000000745058,0.2437416315078735,291.2918395996094,291.1499938964844,259.95849609375,258.3587951660156,279.49053955078125,294.0891418457031,291.29205322265625,1.0,0.3647430539131164,0.7072839736938477,0.7072839736938477,1.0,1.0,-1.4991737604141235,0.6414475440979004,0.8577261567115784,0.2387350052595138,0.0,0.0,0.7538526654243469,114.3646240234375,86.0,14.743892669677734,-17823.39453125,483.0206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274353027344,309.2438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18459.005859375,18000.0,0.0,0.0,0.418558120727539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9939528703689576,0.9939630031585692,-1.0173765986110084e-05,0.0,0.000424783269409,0.0,0.0,127.33424377441406,0.0,0.0,0.0,0.5711841583251953,4.0,0.0,1.0
565740,293.1642150878906,297.1499938964844,293.1499938964844,0.1174928620457649,-2605.509521484375,304.15338134765625,0.670881986618042,0.1826665252447128,0.1676324605941772,294.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.290771484375,0.4063692092895508,0.050000000745058,0.05103300511837,293.2786560058594,297.1499938964844,293.1499938964844,0.3093401491641998,-4375.61767578125,304.1706848144531,0.8649702668190002,0.3984265327453613,0.2811385095119476,293.2377319335937,297.1499938964844,293.1499938964844,0.4371567666530609,-7777.7705078125,304.1652526855469,0.954258680343628,0.5259190797805786,0.4999420642852783,293.2555847167969,297.1499938964844,293.1499938964844,0.0135170584544539,-3586.665283203125,303.5583801269531,0.4063692092895508,0.050000000745058,0.2420786172151565,291.29022216796875,291.1499938964844,259.9862365722656,258.3835754394531,279.5316467285156,294.1217346191406,291.2896728515625,1.0,0.3552681803703308,0.7065992951393127,0.7065992951393127,1.0,1.0,-1.490399718284607,0.6372314095497131,0.853168249130249,0.2366569638252258,0.0,0.0,0.7351676821708679,105.34227752685548,74.0,0.0662223249673843,-17634.126953125,455.0870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7416381835937,309.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18455.19140625,18000.0,0.0,0.0,0.4144786298274994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513909816741944,0.951400637626648,-9.670116014603993e-06,0.0,0.0004206431331112,0.0,0.0,114.67662048339844,0.0,0.0,0.0,0.5520751476287842,4.0,0.0,1.0
565800,293.1642150878906,297.1499938964844,293.1499938964844,0.1174928620457649,-2605.509521484375,304.15338134765625,0.670881986618042,0.1826665252447128,0.1676324605941772,294.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.290771484375,0.4063692092895508,0.050000000745058,0.05103300511837,293.2786560058594,297.1499938964844,293.1499938964844,0.3093401491641998,-4375.61767578125,304.1706848144531,0.8649702668190002,0.3984265327453613,0.2811385095119476,293.2377319335937,297.1499938964844,293.1499938964844,0.4371567666530609,-7777.7705078125,304.1652526855469,0.954258680343628,0.5259190797805786,0.4999420642852783,293.2555847167969,297.1499938964844,293.1499938964844,0.0135170584544539,-3586.665283203125,303.5583801269531,0.4063692092895508,0.050000000745058,0.2420786172151565,291.29022216796875,291.1499938964844,259.9862365722656,258.3835754394531,279.5316467285156,294.1217346191406,291.2896728515625,1.0,0.3552681803703308,0.7065992951393127,0.7065992951393127,1.0,1.0,-1.490399718284607,0.6372314095497131,0.853168249130249,0.2366569638252258,0.0,0.0,0.7351676821708679,105.34227752685548,74.0,0.0662223249673843,-17634.126953125,455.0870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7416381835937,309.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18455.19140625,18000.0,0.0,0.0,0.4144786298274994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513909816741944,0.951400637626648,-9.670116014603993e-06,0.0,0.0004206431331112,0.0,0.0,114.67662048339844,0.0,0.0,0.0,0.5520751476287842,4.0,0.0,1.0
565860,293.16290283203125,297.1499938964844,293.1499938964844,0.1171756386756897,-2600.086669921875,304.1527709960937,0.683617353439331,0.1825722604990005,0.167169913649559,294.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2824401855469,0.4150786399841308,0.050000000745058,0.0506515316665172,293.2798156738281,297.1499938964844,293.1499938964844,0.3057904839515686,-4336.341796875,304.1697082519531,0.8785248398780823,0.394935131072998,0.2784342169761657,293.2353515625,297.1499938964844,293.1499938964844,0.4351418316364288,-7750.66943359375,304.1635131835937,0.9713150262832642,0.5241750478744507,0.4979055225849151,293.25762939453125,297.1499938964844,293.1499938964844,0.0132536459714174,-3550.32177734375,303.5161437988281,0.4150786399841308,0.050000000745058,0.240269050002098,291.2811584472656,291.1499938964844,260.0140075683594,258.40838623046875,279.5700378417969,294.149658203125,291.2801513671875,1.0,0.3447396755218506,0.7059449553489685,0.7059449553489685,1.0,1.0,-1.481523036956787,0.6329792141914368,0.8485438823699951,0.2345715761184692,0.0,0.0,0.7182308435440063,95.537109375,62.0,-10.711484909057615,-17444.158203125,425.4334106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9544677734375,309.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18422.228515625,18000.0,0.0,0.0,0.4095549881458282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9111400842666626,0.9111493229866028,-9.207416042045224e-06,0.0,0.0004156462382525,0.0,0.0,103.52205657958984,0.0,0.0,0.0,0.5341860055923462,4.0,0.0,1.0
565920,293.16290283203125,297.1499938964844,293.1499938964844,0.1171756386756897,-2600.086669921875,304.1527709960937,0.683617353439331,0.1825722604990005,0.167169913649559,294.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2824401855469,0.4150786399841308,0.050000000745058,0.0506515316665172,293.2798156738281,297.1499938964844,293.1499938964844,0.3057904839515686,-4336.341796875,304.1697082519531,0.8785248398780823,0.394935131072998,0.2784342169761657,293.2353515625,297.1499938964844,293.1499938964844,0.4351418316364288,-7750.66943359375,304.1635131835937,0.9713150262832642,0.5241750478744507,0.4979055225849151,293.25762939453125,297.1499938964844,293.1499938964844,0.0132536459714174,-3550.32177734375,303.5161437988281,0.4150786399841308,0.050000000745058,0.240269050002098,291.2811584472656,291.1499938964844,260.0140075683594,258.40838623046875,279.5700378417969,294.149658203125,291.2801513671875,1.0,0.3447396755218506,0.7059449553489685,0.7059449553489685,1.0,1.0,-1.481523036956787,0.6329792141914368,0.8485438823699951,0.2345715761184692,0.0,0.0,0.7182308435440063,95.537109375,62.0,-10.711484909057615,-17444.158203125,425.4334106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9544677734375,309.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18422.228515625,18000.0,0.0,0.0,0.4095549881458282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9111400842666626,0.9111493229866028,-9.207416042045224e-06,0.0,0.0004156462382525,0.0,0.0,103.52205657958984,0.0,0.0,0.0,0.5341860055923462,4.0,0.0,1.0
565980,293.1614990234375,297.1499938964844,293.1499938964844,0.1169328019022941,-2596.0380859375,304.1522521972656,0.6992664337158203,0.1825330406427383,0.1667438149452209,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.426573097705841,0.050000000745058,0.0502517782151699,293.2809143066406,297.1499938964844,293.1499938964844,0.3023349940776825,-4298.0078125,304.1689147949219,0.8956060409545898,0.3914240300655365,0.2757051587104797,293.2329406738281,297.1499938964844,293.1499938964844,0.4333676397800445,-7726.837890625,304.1619873046875,0.9893150925636292,0.5225018262863159,0.4959214031696319,293.2591552734375,297.1499938964844,293.1499938964844,0.0129947895184159,-3514.09619140625,303.474365234375,0.426573097705841,0.050000000745058,0.238372802734375,291.2679748535156,291.1499938964844,260.0416259765625,258.4330749511719,279.606689453125,294.1744384765625,291.2667541503906,1.0,0.3333749175071716,0.7052906155586243,0.7052906155586243,1.0,1.0,-1.472597360610962,0.6287074685096741,0.8438899517059326,0.2324829995632171,0.0,0.0,0.7033542394638062,85.26953887939453,50.0,-17.06125831604004,-17257.662109375,394.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1521301269531,309.4402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18373.62109375,18000.0,0.0,0.0,0.4039576351642608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8749187588691711,0.8749275803565979,-8.803574019111693e-06,0.0,0.0004099656362086,0.0,0.0,94.14769744873048,0.0,0.0,0.0,0.5182536244392395,4.0,0.0,1.0
566040,293.1614990234375,297.1499938964844,293.1499938964844,0.1169328019022941,-2596.0380859375,304.1522521972656,0.6992664337158203,0.1825330406427383,0.1667438149452209,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.426573097705841,0.050000000745058,0.0502517782151699,293.2809143066406,297.1499938964844,293.1499938964844,0.3023349940776825,-4298.0078125,304.1689147949219,0.8956060409545898,0.3914240300655365,0.2757051587104797,293.2329406738281,297.1499938964844,293.1499938964844,0.4333676397800445,-7726.837890625,304.1619873046875,0.9893150925636292,0.5225018262863159,0.4959214031696319,293.2591552734375,297.1499938964844,293.1499938964844,0.0129947895184159,-3514.09619140625,303.474365234375,0.426573097705841,0.050000000745058,0.238372802734375,291.2679748535156,291.1499938964844,260.0416259765625,258.4330749511719,279.606689453125,294.1744384765625,291.2667541503906,1.0,0.3333749175071716,0.7052906155586243,0.7052906155586243,1.0,1.0,-1.472597360610962,0.6287074685096741,0.8438899517059326,0.2324829995632171,0.0,0.0,0.7033542394638062,85.26953887939453,50.0,-17.06125831604004,-17257.662109375,394.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1521301269531,309.4402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18373.62109375,18000.0,0.0,0.0,0.4039576351642608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8749187588691711,0.8749275803565979,-8.803574019111693e-06,0.0,0.0004099656362086,0.0,0.0,94.14769744873048,0.0,0.0,0.0,0.5182536244392395,4.0,0.0,1.0
566100,293.1607666015625,297.1499938964844,293.1499938964844,0.1168290302157402,-2594.332763671875,304.15203857421875,0.7082622647285461,0.1825295239686966,0.1665424406528473,294.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.4338236153125763,0.050000000745058,0.0500478371977806,293.2814636230469,297.1499938964844,293.1499938964844,0.3006181120872497,-4278.90673828125,304.1685791015625,0.905700147151947,0.3896578550338745,0.2743307948112488,293.23175048828125,297.1499938964844,293.1499938964844,0.4325030446052551,-7715.26806640625,304.161376953125,0.9982519149780272,0.5216879844665527,0.4949298799037933,293.259765625,297.1499938964844,293.1499938964844,0.0128669934347271,-3495.963134765625,303.4535522460937,0.4338236153125763,0.050000000745058,0.237405389547348,291.2606811523437,291.1499938964844,260.05535888671875,258.4453125,279.62457275390625,294.18603515625,291.2593994140625,1.0,0.3274195790290832,0.7049634456634521,0.7049634456634521,1.0,1.0,-1.4680856466293335,0.6265487670898438,0.8415368795394897,0.2314362525939941,0.0,0.0,0.6967025995254517,80.0325698852539,50.0,-18.82242202758789,-17165.935546875,379.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2415466308594,309.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18347.046875,18000.0,0.0,0.0,0.4009686410427093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585613369941711,0.8585699796676636,-8.625376722193323e-06,0.0,0.0004069322021678,0.0,0.0,90.11632537841795,0.0,0.0,0.0,0.511114776134491,4.0,0.0,1.0
566160,293.159912109375,297.1499938964844,293.1499938964844,0.1167111024260521,-2592.25390625,304.1518859863281,0.7154969573020935,0.1825583577156067,0.1664033085107803,294.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.4402583539485931,0.050000000745058,0.0498901419341564,293.2818908691406,297.1499938964844,293.1499938964844,0.2987784743309021,-4258.228515625,304.1685791015625,0.914474606513977,0.3879052996635437,0.2729927003383636,293.2262268066406,297.1499938964844,293.1499938964844,0.4209770560264587,-7545.1982421875,304.1806335449219,0.9990000128746032,0.5217221975326538,0.4833884239196777,293.2601623535156,297.1499938964844,293.1499938964844,0.0127551797777414,-3479.57861328125,303.4335021972656,0.4402583539485931,0.050000000745058,0.2366573512554168,291.2586975097656,291.1499938964844,260.0690002441406,258.45751953125,279.6591491699219,294.2113647460937,291.2607116699219,1.0,0.3209426403045654,0.7046520113945007,0.7046520113945007,1.0,1.0,-1.4510189294815063,0.6186244487762451,0.8323944807052612,0.2278461456298828,0.0,0.0,0.6897557973861694,75.76971435546875,38.0,0.1255880445241928,-16985.49609375,360.5796203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3288879394531,309.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18327.5625,18000.0,0.0,0.0,0.3978258669376373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431686758995056,0.8431771397590637,-8.461906872980762e-06,0.0,0.0004037426842842,0.0,0.0,86.4489517211914,0.0,0.0,0.0,0.5044053196907043,4.0,0.0,1.0
566220,293.1601867675781,297.1499938964844,293.1499938964844,0.1158476024866104,-2575.75,304.1527099609375,0.7303684949874878,0.1822719126939773,0.1660985648632049,294.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089904785156,0.4555316567420959,0.050000000745058,0.049579132348299,293.2831420898437,297.1499938964844,293.1499938964844,0.2935175001621246,-4197.505859375,304.1711730957031,0.9350857734680176,0.3843110799789428,0.2702904939651489,293.1847229003906,297.1499938964844,293.1499938964844,0.3875877261161804,-7047.1318359375,304.2259216308594,0.9990000128746032,0.5281320810317993,0.4518388211727142,293.2593078613281,297.1499938964844,293.1499938964844,0.0124799655750393,-3432.257080078125,303.4013671875,0.4555316567420959,0.050000000745058,0.2351820617914199,291.3167419433594,291.1499938964844,260.09600830078125,258.4815979003906,279.7548828125,294.29962158203125,291.3216552734375,1.0,0.3066801726818084,0.7040291428565979,0.7040291428565979,1.0,1.0,-1.4077855348587036,0.5988080501556396,0.808977484703064,0.218316450715065,0.0,0.0,0.6640509963035583,67.21083068847656,26.0,61.076602935791016,-16481.587890625,319.35479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5491638183594,309.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18515.478515625,18000.0,0.0,0.0,0.3904927968978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976875305175781,0.7976955771446228,-8.051225449889898e-06,0.0,0.0003963005437981,0.0,0.0,76.65377044677734,0.0,0.0,0.0,0.4850674271583557,4.0,0.0,1.0
566280,293.1601867675781,297.1499938964844,293.1499938964844,0.1158476024866104,-2575.75,304.1527099609375,0.7303684949874878,0.1822719126939773,0.1660985648632049,294.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089904785156,0.4555316567420959,0.050000000745058,0.049579132348299,293.2831420898437,297.1499938964844,293.1499938964844,0.2935175001621246,-4197.505859375,304.1711730957031,0.9350857734680176,0.3843110799789428,0.2702904939651489,293.1847229003906,297.1499938964844,293.1499938964844,0.3875877261161804,-7047.1318359375,304.2259216308594,0.9990000128746032,0.5281320810317993,0.4518388211727142,293.2593078613281,297.1499938964844,293.1499938964844,0.0124799655750393,-3432.257080078125,303.4013671875,0.4555316567420959,0.050000000745058,0.2351820617914199,291.3167419433594,291.1499938964844,260.09600830078125,258.4815979003906,279.7548828125,294.29962158203125,291.3216552734375,1.0,0.3066801726818084,0.7040291428565979,0.7040291428565979,1.0,1.0,-1.4077855348587036,0.5988080501556396,0.808977484703064,0.218316450715065,0.0,0.0,0.6640509963035583,67.21083068847656,26.0,61.076602935791016,-16481.587890625,319.35479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5491638183594,309.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18515.478515625,18000.0,0.0,0.0,0.3904927968978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976875305175781,0.7976955771446228,-8.051225449889898e-06,0.0,0.0003963005437981,0.0,0.0,76.65377044677734,0.0,0.0,0.0,0.4850674271583557,4.0,0.0,1.0
566340,293.1759948730469,297.1499938964844,293.1499938964844,0.1131564229726791,-2526.354736328125,304.1563720703125,0.7447503209114075,0.1788232773542404,0.1633477061986923,294.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3517150878906,0.4736326336860657,0.050000000745058,0.0492630936205387,293.2846374511719,297.1499938964844,293.1499938964844,0.2887128889560699,-4142.45849609375,304.1720886230469,0.9593960046768188,0.3806366324424743,0.2675165832042694,293.1145935058594,297.1499938964844,293.1499938964844,0.3513030111789703,-6507.4814453125,304.2608337402344,0.9990000128746032,0.5414170622825623,0.4173387885093689,293.255859375,297.1499938964844,293.1499938964844,0.0122486855834722,-3392.615234375,303.37567138671875,0.4736326336860657,0.050000000745058,0.2336829155683517,291.3556213378906,291.1499938964844,260.1224975585937,258.5052490234375,279.810791015625,294.30987548828125,291.3583984375,1.0,0.2908473908901214,0.7034063339233398,0.7034063339233398,1.0,1.0,-1.3575642108917236,0.5758965611457825,0.7816676497459412,0.2074846774339676,0.0,0.0,0.6337712407112122,58.44613265991211,44.0,52.56710052490234,-15852.697265625,277.0077819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8580322265625,309.6981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18633.544921875,18000.0,0.0,0.0,0.3812199831008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335096001625061,0.7335171103477478,-7.481188731617294e-06,0.0,0.0003868898202199,0.0,0.0,64.07792663574219,0.0,0.0,0.0,0.4587944447994232,4.0,0.0,1.0
566400,293.1759948730469,297.1499938964844,293.1499938964844,0.1131564229726791,-2526.354736328125,304.1563720703125,0.7447503209114075,0.1788232773542404,0.1633477061986923,294.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3517150878906,0.4736326336860657,0.050000000745058,0.0492630936205387,293.2846374511719,297.1499938964844,293.1499938964844,0.2887128889560699,-4142.45849609375,304.1720886230469,0.9593960046768188,0.3806366324424743,0.2675165832042694,293.1145935058594,297.1499938964844,293.1499938964844,0.3513030111789703,-6507.4814453125,304.2608337402344,0.9990000128746032,0.5414170622825623,0.4173387885093689,293.255859375,297.1499938964844,293.1499938964844,0.0122486855834722,-3392.615234375,303.37567138671875,0.4736326336860657,0.050000000745058,0.2336829155683517,291.3556213378906,291.1499938964844,260.1224975585937,258.5052490234375,279.810791015625,294.30987548828125,291.3583984375,1.0,0.2908473908901214,0.7034063339233398,0.7034063339233398,1.0,1.0,-1.3575642108917236,0.5758965611457825,0.7816676497459412,0.2074846774339676,0.0,0.0,0.6337712407112122,58.44613265991211,44.0,52.56710052490234,-15852.697265625,277.0077819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8580322265625,309.6981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18633.544921875,18000.0,0.0,0.0,0.3812199831008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335096001625061,0.7335171103477478,-7.481188731617294e-06,0.0,0.0003868898202199,0.0,0.0,64.07792663574219,0.0,0.0,0.0,0.4587944447994232,4.0,0.0,1.0
