time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566460,293.1873474121094,297.1499938964844,293.1499938964844,0.1105860620737075,-2479.90234375,304.15838623046875,0.7474053502082825,0.1758364289999008,0.1602424085140228,294.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.357421875,0.479267954826355,0.050000000745058,0.049154806882143,293.2865905761719,297.1499938964844,293.1499938964844,0.2851267158985138,-4102.25634765625,304.1705627441406,0.9660975337028505,0.3768326938152313,0.2648224830627441,293.0461730957031,297.1499938964844,293.1499938964844,0.3371824920177459,-6307.7412109375,304.24609375,0.9990000128746032,0.5562478303909302,0.4048320651054382,293.25177001953125,297.1499938964844,293.1499938964844,0.0121554862707853,-3379.5498046875,303.3503112792969,0.479267954826355,0.050000000745058,0.2331692427396774,291.35284423828125,291.1499938964844,260.1483459472656,258.5283203125,279.84429931640625,294.319091796875,291.3477478027344,1.0,0.2855540513992309,0.7032859921455383,0.7032859921455383,1.0,1.0,-1.334821701049805,0.5656306743621826,0.7691909670829773,0.2025551497936248,0.0,0.0,0.6057964563369751,55.36528778076172,62.0,-15.22339916229248,-15386.4931640625,260.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2240295410156,309.7283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18592.97265625,18000.0,0.0,0.0,0.3699949979782104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681539416313171,0.6681608557701111,-6.9157326834101696e-06,0.0,0.000375497911591,0.0,0.0,52.72040557861328,0.0,0.0,0.0,0.4328221976757049,4.0,0.0,1.0
566520,293.1873474121094,297.1499938964844,293.1499938964844,0.1105860620737075,-2479.90234375,304.15838623046875,0.7474053502082825,0.1758364289999008,0.1602424085140228,294.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.357421875,0.479267954826355,0.050000000745058,0.049154806882143,293.2865905761719,297.1499938964844,293.1499938964844,0.2851267158985138,-4102.25634765625,304.1705627441406,0.9660975337028505,0.3768326938152313,0.2648224830627441,293.0461730957031,297.1499938964844,293.1499938964844,0.3371824920177459,-6307.7412109375,304.24609375,0.9990000128746032,0.5562478303909302,0.4048320651054382,293.25177001953125,297.1499938964844,293.1499938964844,0.0121554862707853,-3379.5498046875,303.3503112792969,0.479267954826355,0.050000000745058,0.2331692427396774,291.35284423828125,291.1499938964844,260.1483459472656,258.5283203125,279.84429931640625,294.319091796875,291.3477478027344,1.0,0.2855540513992309,0.7032859921455383,0.7032859921455383,1.0,1.0,-1.334821701049805,0.5656306743621826,0.7691909670829773,0.2025551497936248,0.0,0.0,0.6057964563369751,55.36528778076172,62.0,-15.22339916229248,-15386.4931640625,260.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2240295410156,309.7283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18592.97265625,18000.0,0.0,0.0,0.3699949979782104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681539416313171,0.6681608557701111,-6.9157326834101696e-06,0.0,0.000375497911591,0.0,0.0,52.72040557861328,0.0,0.0,0.0,0.4328221976757049,4.0,0.0,1.0
566580,293.1883850097656,297.1499938964844,293.1499938964844,0.1101041883230209,-2472.6953125,304.1563415527344,0.7415453791618347,0.1746634989976883,0.1588560491800308,294.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28790283203125,0.4763242304325104,0.050000000745058,0.0492119677364826,293.288818359375,297.1499938964844,293.1499938964844,0.283354640007019,-4084.043701171875,304.1666564941406,0.9573526978492736,0.3729203641414642,0.2621639668941498,293.01348876953125,297.1499938964844,293.1499938964844,0.3439435958862304,-6427.23779296875,304.20233154296875,0.9990000128746032,0.5655806660652161,0.4114689826965332,293.2486877441406,297.1499938964844,293.1499938964844,0.0121994856745004,-3395.8623046875,303.3187561035156,0.4763242304325104,0.050000000745058,0.2334403842687606,291.27789306640625,291.1499938964844,260.1734313964844,258.5507202148437,279.8589172363281,294.327392578125,291.2698974609375,1.0,0.2882187664508819,0.7031656503677368,0.7031656503677368,1.0,1.0,-1.3383166790008545,0.5671678185462952,0.7711488604545593,0.2032764554023742,0.0,0.0,0.5933992862701416,56.86355209350586,80.0,-87.26893615722656,-15221.95703125,265.5397644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5230712890625,309.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18319.521484375,18000.0,0.0,0.0,0.3580656349658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295474171638489,0.6295539736747742,-6.549661520693917e-06,0.0,0.0003633910964708,0.0,0.0,46.43940353393555,0.0,0.0,0.0,0.4174164831638336,4.0,0.0,1.0
566640,293.1883850097656,297.1499938964844,293.1499938964844,0.1101041883230209,-2472.6953125,304.1563415527344,0.7415453791618347,0.1746634989976883,0.1588560491800308,294.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28790283203125,0.4763242304325104,0.050000000745058,0.0492119677364826,293.288818359375,297.1499938964844,293.1499938964844,0.283354640007019,-4084.043701171875,304.1666564941406,0.9573526978492736,0.3729203641414642,0.2621639668941498,293.01348876953125,297.1499938964844,293.1499938964844,0.3439435958862304,-6427.23779296875,304.20233154296875,0.9990000128746032,0.5655806660652161,0.4114689826965332,293.2486877441406,297.1499938964844,293.1499938964844,0.0121994856745004,-3395.8623046875,303.3187561035156,0.4763242304325104,0.050000000745058,0.2334403842687606,291.27789306640625,291.1499938964844,260.1734313964844,258.5507202148437,279.8589172363281,294.327392578125,291.2698974609375,1.0,0.2882187664508819,0.7031656503677368,0.7031656503677368,1.0,1.0,-1.3383166790008545,0.5671678185462952,0.7711488604545593,0.2032764554023742,0.0,0.0,0.5933992862701416,56.86355209350586,80.0,-87.26893615722656,-15221.95703125,265.5397644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5230712890625,309.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18319.521484375,18000.0,0.0,0.0,0.3580656349658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295474171638489,0.6295539736747742,-6.549661520693917e-06,0.0,0.0003633910964708,0.0,0.0,46.43940353393555,0.0,0.0,0.0,0.4174164831638336,4.0,0.0,1.0
566700,293.186279296875,297.1499938964844,293.1499938964844,0.1104013472795486,-2479.017333984375,304.1546325683594,0.7364202737808228,0.1745896786451339,0.1587212532758712,294.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2434387207031,0.4721969068050384,0.050000000745058,0.0492901280522346,293.2899475097656,297.1499938964844,293.1499938964844,0.2826791703701019,-4077.3662109375,304.16485595703125,0.9481908679008484,0.3709368705749511,0.2608485817909241,293.0121154785156,297.1499938964844,293.1499938964844,0.353257417678833,-6576.1455078125,304.1758728027344,0.9990000128746032,0.5675907135009766,0.4203806221485138,293.2479858398437,297.1499938964844,293.1499938964844,0.0122448047623038,-3408.816162109375,303.3005065917969,0.4721969068050384,0.050000000745058,0.2338111400604248,291.2325439453125,291.1499938964844,260.1856384277344,258.5616455078125,279.8607482910156,294.3314208984375,291.2240600585937,1.0,0.2920085191726684,0.7031055092811584,0.7031055092811584,1.0,1.0,-1.347807765007019,0.5714255571365356,0.7763822674751282,0.2052777707576751,0.0,0.0,0.5924233794212341,58.98232650756836,80.0,-107.63442993164062,-15245.814453125,274.2342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6077575683594,309.74951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.849609375,18000.0,0.0,0.0,0.3523794710636139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6216493248939514,0.6216558218002319,-6.458744337578537e-06,0.0,0.000357620359864,0.0,0.0,45.121315002441406,0.0,0.0,0.0,0.4140994250774383,4.0,0.0,1.0
566760,293.1829833984375,297.1499938964844,293.1499938964844,0.1109629198908805,-2490.164306640625,304.1527709960937,0.730259358882904,0.1747757345438003,0.1588729619979858,294.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4661611914634704,0.050000000745058,0.0493981167674064,293.2911376953125,297.1499938964844,293.1499938964844,0.2820692658424377,-4071.39599609375,304.16326904296875,0.9363219141960144,0.3689331412315368,0.2595433294773102,293.020263671875,297.1499938964844,293.1499938964844,0.3659414649009704,-6774.4130859375,304.1481018066406,0.9990000128746032,0.5677462816238403,0.4323924779891968,293.248046875,297.1499938964844,293.1499938964844,0.0122999427840113,-3423.796142578125,303.2801208496094,0.4661611914634704,0.050000000745058,0.2343233972787857,291.1849975585937,291.1499938964844,260.1976318359375,258.57232666015625,279.8606262207031,294.3355712890625,291.1764831542969,1.0,0.2971743047237396,0.7028570771217346,0.7028570771217346,1.0,1.0,-1.3615825176239014,0.5775729417800903,0.7840096354484558,0.2081435620784759,0.0,0.0,0.594842791557312,61.92145919799805,98.0,-119.91438293457033,-15328.935546875,286.7331848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.634521484375,309.7339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.435546875,18000.0,0.0,0.0,0.3471600711345672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207921504974365,0.6207985877990723,-6.422783826565137e-06,0.0,0.0003523233172018,0.0,0.0,44.83272171020508,0.0,0.0,0.0,0.4134738147258758,4.0,0.0,1.0
566820,293.1737670898437,297.1499938964844,293.1499938964844,0.1126899495720863,-2523.295654296875,304.1489562988281,0.7157267332077026,0.17580147087574,0.1598780006170272,294.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.4493383467197418,0.050000000745058,0.0496965423226356,293.2937316894531,297.1499938964844,293.1499938964844,0.2808233797550201,-4058.894287109375,304.16094970703125,0.9078212976455688,0.3648318648338318,0.2569361925125122,293.0625,297.1499938964844,293.1499938964844,0.3998027443885803,-7290.56884765625,304.09234619140625,0.9990000128746032,0.5625351071357727,0.4639738500118255,293.25067138671875,297.1499938964844,293.1499938964844,0.0124266361817717,-3457.09375,303.23223876953125,0.4493383467197418,0.050000000745058,0.2357390075922012,291.091064453125,291.1499938964844,260.2208251953125,258.593017578125,279.8534240722656,294.3445129394531,291.08319091796875,1.0,0.3109180927276611,0.7023600935935974,0.7023600935935974,1.0,1.0,-1.3996208906173706,0.5946349501609802,0.8049859404563904,0.2161267101764679,0.0,0.0,0.609012246131897,70.05534362792969,116.0,-126.6897201538086,-15641.294921875,322.4662170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4900817871094,309.63482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17808.326171875,18000.0,0.0,0.0,0.3388707041740417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638819694519043,0.6388261914253235,-6.505471446871525e-06,0.0,0.0003439106803853,0.0,0.0,47.14042663574219,0.0,0.0,0.0,0.419831782579422,4.0,0.0,1.0
566880,293.1737670898437,297.1499938964844,293.1499938964844,0.1126899495720863,-2523.295654296875,304.1489562988281,0.7157267332077026,0.17580147087574,0.1598780006170272,294.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.4493383467197418,0.050000000745058,0.0496965423226356,293.2937316894531,297.1499938964844,293.1499938964844,0.2808233797550201,-4058.894287109375,304.16094970703125,0.9078212976455688,0.3648318648338318,0.2569361925125122,293.0625,297.1499938964844,293.1499938964844,0.3998027443885803,-7290.56884765625,304.09234619140625,0.9990000128746032,0.5625351071357727,0.4639738500118255,293.25067138671875,297.1499938964844,293.1499938964844,0.0124266361817717,-3457.09375,303.23223876953125,0.4493383467197418,0.050000000745058,0.2357390075922012,291.091064453125,291.1499938964844,260.2208251953125,258.593017578125,279.8534240722656,294.3445129394531,291.08319091796875,1.0,0.3109180927276611,0.7023600935935974,0.7023600935935974,1.0,1.0,-1.3996208906173706,0.5946349501609802,0.8049859404563904,0.2161267101764679,0.0,0.0,0.609012246131897,70.05534362792969,116.0,-126.6897201538086,-15641.294921875,322.4662170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4900817871094,309.63482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17808.326171875,18000.0,0.0,0.0,0.3388707041740417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638819694519043,0.6388261914253235,-6.505471446871525e-06,0.0,0.0003439106803853,0.0,0.0,47.14042663574219,0.0,0.0,0.0,0.419831782579422,4.0,0.0,1.0
566940,293.1606140136719,297.1499938964844,293.1499938964844,0.1152012050151825,-2570.340576171875,304.1451110839844,0.6989396810531616,0.1778565496206283,0.1618110239505767,294.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127258300781,0.4320828914642334,0.050000000745058,0.0500942580401897,293.2967529296875,297.1499938964844,293.1499938964844,0.2794044017791748,-4044.053955078125,304.1596984863281,0.8797757625579834,0.3605779707431793,0.2543005645275116,293.134765625,297.1499938964844,293.1499938964844,0.4426951110363006,-7925.810546875,304.04022216796875,0.9990000128746032,0.5501622557640076,0.5029898285865784,293.2567749023437,297.1499938964844,293.1499938964844,0.012563788332045,-3492.764892578125,303.1734619140625,0.4320828914642334,0.050000000745058,0.2376255840063095,291.0024108886719,291.1499938964844,260.24285888671875,258.6126708984375,279.837158203125,294.35235595703125,290.99530029296875,1.0,0.328141987323761,0.701863169670105,0.701863169670105,1.0,1.0,-1.4483489990234375,0.6166203022003174,0.8317286968231201,0.2264575362205505,0.0,0.0,0.6346684694290161,80.891845703125,119.0,-122.66181182861328,-16096.2060546875,371.8204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0730895996094,309.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17568.87109375,18000.0,0.0,0.0,0.3344318866729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814778447151184,0.6814846396446228,-6.793330157961464e-06,0.0,0.000339405843988,0.0,0.0,53.46079254150391,0.0,0.0,0.0,0.4361120462417602,4.0,0.0,1.0
567000,293.1606140136719,297.1499938964844,293.1499938964844,0.1152012050151825,-2570.340576171875,304.1451110839844,0.6989396810531616,0.1778565496206283,0.1618110239505767,294.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127258300781,0.4320828914642334,0.050000000745058,0.0500942580401897,293.2967529296875,297.1499938964844,293.1499938964844,0.2794044017791748,-4044.053955078125,304.1596984863281,0.8797757625579834,0.3605779707431793,0.2543005645275116,293.134765625,297.1499938964844,293.1499938964844,0.4426951110363006,-7925.810546875,304.04022216796875,0.9990000128746032,0.5501622557640076,0.5029898285865784,293.2567749023437,297.1499938964844,293.1499938964844,0.012563788332045,-3492.764892578125,303.1734619140625,0.4320828914642334,0.050000000745058,0.2376255840063095,291.0024108886719,291.1499938964844,260.24285888671875,258.6126708984375,279.837158203125,294.35235595703125,290.99530029296875,1.0,0.328141987323761,0.701863169670105,0.701863169670105,1.0,1.0,-1.4483489990234375,0.6166203022003174,0.8317286968231201,0.2264575362205505,0.0,0.0,0.6346684694290161,80.891845703125,119.0,-122.66181182861328,-16096.2060546875,371.8204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0730895996094,309.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17568.87109375,18000.0,0.0,0.0,0.3344318866729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814778447151184,0.6814846396446228,-6.793330157961464e-06,0.0,0.000339405843988,0.0,0.0,53.46079254150391,0.0,0.0,0.0,0.4361120462417602,4.0,0.0,1.0
567060,293.1519470214844,297.1499938964844,293.1499938964844,0.117679625749588,-2615.82958984375,304.1427917480469,0.682694137096405,0.1793700456619262,0.1640120297670364,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.943603515625,0.4175978899002075,0.050000000745058,0.0505545921623706,293.29962158203125,297.1499938964844,293.1499938964844,0.2771672308444977,-4018.9169921875,304.16033935546875,0.8537609577178955,0.3562782704830169,0.2516501247882843,293.212646484375,297.1499938964844,293.1499938964844,0.4550592303276062,-8088.259765625,304.0601806640625,0.9832437038421632,0.5346762537956238,0.5103851556777954,293.265869140625,297.1499938964844,293.1499938964844,0.0126685667783021,-3521.136962890625,303.1058044433594,0.4175978899002075,0.050000000745058,0.2398092150688171,290.9427795410156,291.1499938964844,260.2636413574219,258.6311950683594,279.8003234863281,294.2733154296875,290.9455871582031,1.0,0.3410895764827728,0.7007461786270142,0.7007461786270142,1.0,1.0,-1.4600093364715576,0.6216236352920532,0.8383857011795044,0.2286126613616943,0.0,0.0,0.6675161719322205,92.73658752441406,122.0,-54.0891227722168,-16383.7451171875,407.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43572998046875,309.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17349.52734375,18000.0,0.0,0.0,0.3343455195426941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746908962726593,0.7469162344932556,-7.3112660174956545e-06,0.0,0.0003393181832507,0.0,0.0,64.63627624511719,0.0,0.0,0.0,0.4622693955898285,4.0,0.0,1.0
567120,293.1519470214844,297.1499938964844,293.1499938964844,0.117679625749588,-2615.82958984375,304.1427917480469,0.682694137096405,0.1793700456619262,0.1640120297670364,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.943603515625,0.4175978899002075,0.050000000745058,0.0505545921623706,293.29962158203125,297.1499938964844,293.1499938964844,0.2771672308444977,-4018.9169921875,304.16033935546875,0.8537609577178955,0.3562782704830169,0.2516501247882843,293.212646484375,297.1499938964844,293.1499938964844,0.4550592303276062,-8088.259765625,304.0601806640625,0.9832437038421632,0.5346762537956238,0.5103851556777954,293.265869140625,297.1499938964844,293.1499938964844,0.0126685667783021,-3521.136962890625,303.1058044433594,0.4175978899002075,0.050000000745058,0.2398092150688171,290.9427795410156,291.1499938964844,260.2636413574219,258.6311950683594,279.8003234863281,294.2733154296875,290.9455871582031,1.0,0.3410895764827728,0.7007461786270142,0.7007461786270142,1.0,1.0,-1.4600093364715576,0.6216236352920532,0.8383857011795044,0.2286126613616943,0.0,0.0,0.6675161719322205,92.73658752441406,122.0,-54.0891227722168,-16383.7451171875,407.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43572998046875,309.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17349.52734375,18000.0,0.0,0.0,0.3343455195426941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746908962726593,0.7469162344932556,-7.3112660174956545e-06,0.0,0.0003393181832507,0.0,0.0,64.63627624511719,0.0,0.0,0.0,0.4622693955898285,4.0,0.0,1.0
567180,293.15264892578125,297.1499938964844,293.1499938964844,0.1177101731300354,-2615.298583984375,304.1451416015625,0.6684577465057373,0.1791912168264389,0.1645156443119049,294.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.407648503780365,0.050000000745058,0.0509729050099849,293.3027648925781,297.1499938964844,293.1499938964844,0.2724229097366333,-3962.850341796875,304.16473388671875,0.8340105414390564,0.3518516421318054,0.2489137351512909,293.2431945800781,297.1499938964844,293.1499938964844,0.4470453262329101,-7951.81396484375,304.10272216796875,0.9584128260612488,0.5268244743347168,0.5018144249916077,293.275390625,297.1499938964844,293.1499938964844,0.0126387467607855,-3518.580810546875,303.0421142578125,0.407648503780365,0.050000000745058,0.2417935132980346,290.9881286621094,291.1499938964844,260.28302001953125,258.64849853515625,279.8262023925781,294.277587890625,290.9906616210937,1.0,0.350137710571289,0.6996291875839233,0.6996291875839233,1.0,1.0,-1.449807047843933,0.6165398955345154,0.833267092704773,0.2264910489320755,0.0,0.0,0.6858839392662048,103.17513275146484,110.0,23.82658195495605,-16339.6142578125,427.5166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7825622558594,308.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17520.962890625,18000.0,0.0,0.0,0.3370639681816101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975536584854126,0.7975614666938782,-7.825019565643743e-06,0.0,0.0003420770808588,0.0,0.0,74.99938201904297,0.0,0.0,0.0,0.4837058186531067,4.0,0.0,1.0
567240,293.15264892578125,297.1499938964844,293.1499938964844,0.1177101731300354,-2615.298583984375,304.1451416015625,0.6684577465057373,0.1791912168264389,0.1645156443119049,294.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.407648503780365,0.050000000745058,0.0509729050099849,293.3027648925781,297.1499938964844,293.1499938964844,0.2724229097366333,-3962.850341796875,304.16473388671875,0.8340105414390564,0.3518516421318054,0.2489137351512909,293.2431945800781,297.1499938964844,293.1499938964844,0.4470453262329101,-7951.81396484375,304.10272216796875,0.9584128260612488,0.5268244743347168,0.5018144249916077,293.275390625,297.1499938964844,293.1499938964844,0.0126387467607855,-3518.580810546875,303.0421142578125,0.407648503780365,0.050000000745058,0.2417935132980346,290.9881286621094,291.1499938964844,260.28302001953125,258.64849853515625,279.8262023925781,294.277587890625,290.9906616210937,1.0,0.350137710571289,0.6996291875839233,0.6996291875839233,1.0,1.0,-1.449807047843933,0.6165398955345154,0.833267092704773,0.2264910489320755,0.0,0.0,0.6858839392662048,103.17513275146484,110.0,23.82658195495605,-16339.6142578125,427.5166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7825622558594,308.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17520.962890625,18000.0,0.0,0.0,0.3370639681816101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975536584854126,0.7975614666938782,-7.825019565643743e-06,0.0,0.0003420770808588,0.0,0.0,74.99938201904297,0.0,0.0,0.0,0.4837058186531067,4.0,0.0,1.0
567300,293.1536865234375,297.1499938964844,293.1499938964844,0.1175018921494484,-2611.16943359375,304.1464233398437,0.665184736251831,0.1789533495903015,0.1644130796194076,294.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.4056119918823242,0.050000000745058,0.0510697700083255,293.3043212890625,297.1499938964844,293.1499938964844,0.2700990438461303,-3935.5673828125,304.1662902832031,0.8289819359779358,0.3496125936508178,0.2474309802055359,293.2496337890625,297.1499938964844,293.1499938964844,0.4446004033088684,-7910.60546875,304.11572265625,0.952040672302246,0.5243756175041199,0.4992505013942718,293.2794189453125,297.1499938964844,293.1499938964844,0.0125890988856554,-3512.032958984375,303.0104675292969,0.4056119918823242,0.050000000745058,0.2422530055046081,291.0021057128906,291.1499938964844,260.2921447753906,258.6566162109375,279.8469543457031,294.29443359375,291.00445556640625,1.0,0.3516108393669128,0.6990706920623779,0.6990706920623779,1.0,1.0,-1.4454944133758545,0.614404022693634,0.8310903906822205,0.2254373431205749,0.0,0.0,0.6943421959877014,105.55978393554688,110.0,31.81842041015625,-16289.36328125,431.0859680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,308.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17567.935546875,18000.0,0.0,0.0,0.3390178084373474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178408145904541,0.8178488612174988,-8.034648089960683e-06,0.0,0.0003440599830355,0.0,0.0,79.43482208251953,0.0,0.0,0.0,0.4924952685832977,4.0,0.0,1.0
567360,293.154541015625,297.1499938964844,293.1499938964844,0.117216482758522,-2605.66552734375,304.1475830078125,0.6639883518218994,0.1787354499101638,0.1642361581325531,294.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133361816406,0.4049924910068512,0.050000000745058,0.0510999299585819,293.30572509765625,297.1499938964844,293.1499938964844,0.267688900232315,-3907.262451171875,304.1676940917969,0.8263285756111145,0.3473832607269287,0.2459002286195755,293.25323486328125,297.1499938964844,293.1499938964844,0.442478746175766,-7875.48876953125,304.1257629394531,0.9491750001907348,0.5224066376686096,0.4972146451473236,293.2828063964844,297.1499938964844,293.1499938964844,0.0125146070495247,-3500.974365234375,302.97998046875,0.4049924910068512,0.050000000745058,0.2423960715532302,291.0167541503906,291.1499938964844,260.30084228515625,258.6643981933594,279.8681945800781,294.3146057128906,291.019287109375,1.0,0.3516742289066314,0.6987242698669434,0.6987242698669434,1.0,1.0,-1.4412084817886353,0.6123397946357727,0.8288686871528625,0.2244465947151184,0.0,0.0,0.701757550239563,106.2559051513672,98.0,37.24990463256836,-16236.9697265625,430.5022888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22784423828125,308.5838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17606.759765625,18000.0,0.0,0.0,0.3412323594093323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364338278770447,0.8364420533180237,-8.230205821746495e-06,0.0,0.0003463074681349,0.0,0.0,83.65799713134766,0.0,0.0,0.0,0.5005549788475037,4.0,0.0,1.0
567420,293.155517578125,297.1499938964844,293.1499938964844,0.1165933161973953,-2593.783203125,304.1494140625,0.6658907532691956,0.1784223169088363,0.163843497633934,294.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.4065967500209808,0.050000000745058,0.0510226115584373,293.3080444335937,297.1499938964844,293.1499938964844,0.2627440690994262,-3849.17041015625,304.1700134277344,0.8257626295089722,0.3429639339447021,0.2427618950605392,293.255859375,297.1499938964844,293.1499938964844,0.438649833202362,-7814.1572265625,304.1400451660156,0.9505953192710876,0.5192474722862244,0.4939512312412262,293.28790283203125,297.1499938964844,293.1499938964844,0.0123191634193062,-3470.093994140625,302.9222412109375,0.4065967500209808,0.050000000745058,0.2420293092727661,291.047119140625,291.1499938964844,260.3170471191406,258.6788635253906,279.9107971191406,294.356689453125,291.0497436523437,1.0,0.3485109806060791,0.6980313062667847,0.6980313062667847,1.0,1.0,-1.4325194358825684,0.6081671714782715,0.8243522644042969,0.2224564552307129,0.0,0.0,0.7134542465209961,104.16213989257812,86.0,42.01149368286133,-16126.7890625,420.7703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,308.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17693.7578125,18000.0,0.0,0.0,0.3461028039455414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8669834136962891,0.8669919371604919,-8.565884854760952e-06,0.0,0.0003512503462843,0.0,0.0,90.9905014038086,0.0,0.0,0.0,0.5139391422271729,4.0,0.0,1.0
567480,293.155517578125,297.1499938964844,293.1499938964844,0.1165933161973953,-2593.783203125,304.1494140625,0.6658907532691956,0.1784223169088363,0.163843497633934,294.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.4065967500209808,0.050000000745058,0.0510226115584373,293.3080444335937,297.1499938964844,293.1499938964844,0.2627440690994262,-3849.17041015625,304.1700134277344,0.8257626295089722,0.3429639339447021,0.2427618950605392,293.255859375,297.1499938964844,293.1499938964844,0.438649833202362,-7814.1572265625,304.1400451660156,0.9505953192710876,0.5192474722862244,0.4939512312412262,293.28790283203125,297.1499938964844,293.1499938964844,0.0123191634193062,-3470.093994140625,302.9222412109375,0.4065967500209808,0.050000000745058,0.2420293092727661,291.047119140625,291.1499938964844,260.3170471191406,258.6788635253906,279.9107971191406,294.356689453125,291.0497436523437,1.0,0.3485109806060791,0.6980313062667847,0.6980313062667847,1.0,1.0,-1.4325194358825684,0.6081671714782715,0.8243522644042969,0.2224564552307129,0.0,0.0,0.7134542465209961,104.16213989257812,86.0,42.01149368286133,-16126.7890625,420.7703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,308.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17693.7578125,18000.0,0.0,0.0,0.3461028039455414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8669834136962891,0.8669919371604919,-8.565884854760952e-06,0.0,0.0003512503462843,0.0,0.0,90.9905014038086,0.0,0.0,0.0,0.5139391422271729,4.0,0.0,1.0
567540,293.15557861328125,297.1499938964844,293.1499938964844,0.1159614399075508,-2581.794189453125,304.150634765625,0.672265350818634,0.178267017006874,0.163474902510643,294.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.4111167192459106,0.050000000745058,0.0508167147636413,293.3098449707031,297.1499938964844,293.1499938964844,0.2576810121536255,-3789.58642578125,304.1717834472656,0.8299316167831421,0.3385924696922302,0.2395631968975067,293.25555419921875,297.1499938964844,293.1499938964844,0.434919148683548,-7756.75537109375,304.14947509765625,0.95879328250885,0.5166249871253967,0.4911853075027466,293.291259765625,297.1499938964844,293.1499938964844,0.0120837949216365,-3431.0205078125,302.8681030273437,0.4111167192459106,0.050000000745058,0.2410526126623153,291.0794372558594,291.1499938964844,260.3314819335937,258.69171142578125,279.951171875,294.39569091796875,291.0823059082031,1.0,0.3421622216701507,0.6973384022712708,0.6973384022712708,1.0,1.0,-1.423497438430786,0.6038452982902527,0.8196521401405334,0.2204053848981857,0.0,0.0,0.7207353711128235,98.80842590332033,74.0,45.43929290771485,-16019.875,403.06732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5054626464844,308.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17790.66796875,18000.0,0.0,0.0,0.3510767817497253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8882634043693542,0.888272225856781,-8.814618013275322e-06,0.0,0.0003562983183655,0.0,0.0,96.43185424804688,0.0,0.0,0.0,0.5233713984489441,4.0,0.0,1.0
567600,293.15557861328125,297.1499938964844,293.1499938964844,0.1159614399075508,-2581.794189453125,304.150634765625,0.672265350818634,0.178267017006874,0.163474902510643,294.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.4111167192459106,0.050000000745058,0.0508167147636413,293.3098449707031,297.1499938964844,293.1499938964844,0.2576810121536255,-3789.58642578125,304.1717834472656,0.8299316167831421,0.3385924696922302,0.2395631968975067,293.25555419921875,297.1499938964844,293.1499938964844,0.434919148683548,-7756.75537109375,304.14947509765625,0.95879328250885,0.5166249871253967,0.4911853075027466,293.291259765625,297.1499938964844,293.1499938964844,0.0120837949216365,-3431.0205078125,302.8681030273437,0.4111167192459106,0.050000000745058,0.2410526126623153,291.0794372558594,291.1499938964844,260.3314819335937,258.69171142578125,279.951171875,294.39569091796875,291.0823059082031,1.0,0.3421622216701507,0.6973384022712708,0.6973384022712708,1.0,1.0,-1.423497438430786,0.6038452982902527,0.8196521401405334,0.2204053848981857,0.0,0.0,0.7207353711128235,98.80842590332033,74.0,45.43929290771485,-16019.875,403.06732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5054626464844,308.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17790.66796875,18000.0,0.0,0.0,0.3510767817497253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8882634043693542,0.888272225856781,-8.814618013275322e-06,0.0,0.0003562983183655,0.0,0.0,96.43185424804688,0.0,0.0,0.0,0.5233713984489441,4.0,0.0,1.0
567660,293.1551818847656,297.1499938964844,293.1499938964844,0.1153255775570869,-2569.743896484375,304.1514892578125,0.6823866367340088,0.178206518292427,0.1631379127502441,294.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4182842075824737,0.050000000745058,0.0505294799804687,293.311279296875,297.1499938964844,293.1499938964844,0.2525329887866974,-3728.830322265625,304.173095703125,0.8379102349281311,0.3342542350292206,0.2363299578428268,293.25390625,297.1499938964844,293.1499938964844,0.4311100840568542,-7699.76806640625,304.15594482421875,0.9714946150779724,0.5142813920974731,0.4886437356472015,293.2934265136719,297.1499938964844,293.1499938964844,0.0118264388293027,-3386.672119140625,302.81658935546875,0.4182842075824737,0.050000000745058,0.2396901100873947,291.1143493652344,291.1499938964844,260.343994140625,258.702880859375,279.98651123046875,294.4283752441406,291.1174011230469,1.0,0.3336163163185119,0.6967718601226807,0.6967718601226807,1.0,1.0,-1.4141805171966553,0.599428117275238,0.814752459526062,0.2183378487825393,0.0,0.0,0.7231783866882324,91.3917999267578,62.0,48.42767333984375,-15919.068359375,380.4562683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3402099609375,308.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.8828125,18000.0,0.0,0.0,0.3556766808032989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992752432823181,0.8992842435836792,-8.95884932106128e-06,0.0,0.0003609666309785,0.0,0.0,99.44607543945312,0.0,0.0,0.0,0.5283288955688477,4.0,0.0,1.0
567720,293.1551818847656,297.1499938964844,293.1499938964844,0.1153255775570869,-2569.743896484375,304.1514892578125,0.6823866367340088,0.178206518292427,0.1631379127502441,294.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4182842075824737,0.050000000745058,0.0505294799804687,293.311279296875,297.1499938964844,293.1499938964844,0.2525329887866974,-3728.830322265625,304.173095703125,0.8379102349281311,0.3342542350292206,0.2363299578428268,293.25390625,297.1499938964844,293.1499938964844,0.4311100840568542,-7699.76806640625,304.15594482421875,0.9714946150779724,0.5142813920974731,0.4886437356472015,293.2934265136719,297.1499938964844,293.1499938964844,0.0118264388293027,-3386.672119140625,302.81658935546875,0.4182842075824737,0.050000000745058,0.2396901100873947,291.1143493652344,291.1499938964844,260.343994140625,258.702880859375,279.98651123046875,294.4283752441406,291.1174011230469,1.0,0.3336163163185119,0.6967718601226807,0.6967718601226807,1.0,1.0,-1.4141805171966553,0.599428117275238,0.814752459526062,0.2183378487825393,0.0,0.0,0.7231783866882324,91.3917999267578,62.0,48.42767333984375,-15919.068359375,380.4562683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3402099609375,308.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.8828125,18000.0,0.0,0.0,0.3556766808032989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992752432823181,0.8992842435836792,-8.95884932106128e-06,0.0,0.0003609666309785,0.0,0.0,99.44607543945312,0.0,0.0,0.0,0.5283288955688477,4.0,0.0,1.0
567780,293.1568603515625,297.1499938964844,293.1499938964844,0.1144566237926483,-2553.4970703125,304.1524353027344,0.6955441832542419,0.1777380853891372,0.1625168025493621,294.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4285796582698822,0.050000000745058,0.0501926690340042,293.3124084472656,297.1499938964844,293.1499938964844,0.2474065274000167,-3668.181640625,304.1739196777344,0.849586009979248,0.3299371004104614,0.2330764085054397,293.2515869140625,297.1499938964844,293.1499938964844,0.427342027425766,-7644.4580078125,304.1601867675781,0.986872136592865,0.512119710445404,0.4862403571605682,293.2948608398437,297.1499938964844,293.1499938964844,0.0115619879215955,-3339.957763671875,302.7665100097656,0.4285796582698822,0.050000000745058,0.2380924075841903,291.1483459472656,291.1499938964844,260.3544921875,258.71221923828125,280.0084533691406,294.4386291503906,291.1512451171875,1.0,0.3234723508358001,0.6962052583694458,0.6962052583694458,1.0,1.0,-1.4043225049972534,0.5947688817977905,0.8095536828041077,0.2161700278520584,0.0,0.0,0.721096932888031,82.71268463134766,50.0,47.4937858581543,-15823.6494140625,354.8461303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2909545898437,308.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.3595408201217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8998122811317444,0.8998212814331055,-8.989287380245514e-06,0.0,0.0003648882266134,0.0,0.0,99.78531646728516,0.0,0.0,0.0,0.5286791920661926,4.0,0.0,1.0
567840,293.1568603515625,297.1499938964844,293.1499938964844,0.1144566237926483,-2553.4970703125,304.1524353027344,0.6955441832542419,0.1777380853891372,0.1625168025493621,294.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4285796582698822,0.050000000745058,0.0501926690340042,293.3124084472656,297.1499938964844,293.1499938964844,0.2474065274000167,-3668.181640625,304.1739196777344,0.849586009979248,0.3299371004104614,0.2330764085054397,293.2515869140625,297.1499938964844,293.1499938964844,0.427342027425766,-7644.4580078125,304.1601867675781,0.986872136592865,0.512119710445404,0.4862403571605682,293.2948608398437,297.1499938964844,293.1499938964844,0.0115619879215955,-3339.957763671875,302.7665100097656,0.4285796582698822,0.050000000745058,0.2380924075841903,291.1483459472656,291.1499938964844,260.3544921875,258.71221923828125,280.0084533691406,294.4386291503906,291.1512451171875,1.0,0.3234723508358001,0.6962052583694458,0.6962052583694458,1.0,1.0,-1.4043225049972534,0.5947688817977905,0.8095536828041077,0.2161700278520584,0.0,0.0,0.721096932888031,82.71268463134766,50.0,47.4937858581543,-15823.6494140625,354.8461303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2909545898437,308.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.3595408201217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8998122811317444,0.8998212814331055,-8.989287380245514e-06,0.0,0.0003648882266134,0.0,0.0,99.78531646728516,0.0,0.0,0.0,0.5286791920661926,4.0,0.0,1.0
567900,293.15802001953125,297.1499938964844,293.1499938964844,0.1139089316129684,-2543.326171875,304.1529846191406,0.7032333016395569,0.1774236857891082,0.1620739102363586,294.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.4352333545684814,0.050000000745058,0.050012107938528,293.3128967285156,297.1499938964844,293.1499938964844,0.2448487430810928,-3637.843505859375,304.1742248535156,0.8569847345352173,0.3277831971645355,0.2314445972442627,293.2502746582031,297.1499938964844,293.1499938964844,0.4254665970802307,-7617.18896484375,304.1617431640625,0.9950491189956664,0.5110921859741211,0.4850801825523376,293.2954406738281,297.1499938964844,293.1499938964844,0.0114286877214908,-3315.97119140625,302.74169921875,0.4352333545684814,0.050000000745058,0.2372359037399292,291.1652526855469,291.1499938964844,260.3589172363281,258.7161865234375,280.0191650390625,294.44354248046875,291.168212890625,1.0,0.3179220557212829,0.6959219574928284,0.6959219574928284,1.0,1.0,-1.3991944789886477,0.5923505425453186,0.8068439960479736,0.2150477617979049,0.0,0.0,0.7183822393417358,78.06281280517578,50.0,47.51716232299805,-15774.8720703125,341.33612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3047180175781,308.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5390625,18000.0,0.0,0.0,0.3611106872558594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8963664174079895,0.8963754177093506,-8.963689651864115e-06,0.0,0.000366481457604,0.0,0.0,98.99365234375,0.0,0.0,0.0,0.5272099375724792,4.0,0.0,1.0
567960,293.1593322753906,297.1499938964844,293.1499938964844,0.113345630466938,-2532.85986328125,304.1534729003906,0.7107341289520264,0.1770651191473007,0.1616257727146148,294.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.4422055780887604,0.050000000745058,0.0498464405536651,293.31329345703125,297.1499938964844,293.1499938964844,0.2422941029071808,-3607.470947265625,304.1744689941406,0.8643919825553894,0.3256410658359527,0.2298270612955093,293.2476806640625,297.1499938964844,293.1499938964844,0.4190744757652282,-7519.982421875,304.1716003417969,0.9990000128746032,0.51032954454422,0.4790422618389129,293.2958984375,297.1499938964844,293.1499938964844,0.0113029275089502,-3292.9716796875,302.7173156738281,0.4422055780887604,0.050000000745058,0.2364500612020492,291.1830139160156,291.1499938964844,260.3628234863281,258.7196655273437,280.0333251953125,294.4482727050781,291.1866149902344,1.0,0.3119605779647827,0.6956632137298584,0.6956632137298584,1.0,1.0,-1.3886184692382812,0.587441086769104,0.801177442073822,0.2129071205854416,0.0,0.0,0.7144165635108948,73.71086883544922,38.0,51.89185333251953,-15687.1728515625,326.0779724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3426818847656,308.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18116.400390625,18000.0,0.0,0.0,0.3623872399330139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8903101086616516,0.8903189897537231,-8.910387805372011e-06,0.0,0.000367776985513,0.0,0.0,97.54466247558594,0.0,0.0,0.0,0.5245953798294067,4.0,0.0,1.0
568020,293.1708068847656,297.1499938964844,293.1499938964844,0.1109432131052017,-2487.90380859375,304.15643310546875,0.7224280834197998,0.1745320260524749,0.1597041189670562,294.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.456472247838974,0.050000000745058,0.0495626777410507,293.3140869140625,297.1499938964844,293.1499938964844,0.2363732457160949,-3536.03515625,304.1762084960937,0.8785877227783203,0.3213497698307037,0.2266411483287811,293.2153625488281,297.1499938964844,293.1499938964844,0.3870949447154999,-7044.71044921875,304.21746826171875,0.9990000128746032,0.5143260359764099,0.4500667750835418,293.2955322265625,297.1499938964844,293.1499938964844,0.0110427271574735,-3240.482421875,302.6767272949219,0.456472247838974,0.050000000745058,0.2351039946079254,291.2607116699219,291.1499938964844,260.3688659667969,258.7250366210937,280.0771789550781,294.457275390625,291.26922607421875,1.0,0.298331469297409,0.6951457262039185,0.6951457262039185,1.0,1.0,-1.3454725742340088,0.5677549839019775,0.777717649936676,0.203942134976387,0.0,0.0,0.6951004266738892,65.88509368896484,26.0,104.7891845703125,-15330.3486328125,289.07867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.529052734375,308.2798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18357.7265625,18000.0,0.0,0.0,0.363433301448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8618890643119812,0.8618977069854736,-8.662557775096502e-06,0.0,0.0003688386059366,0.0,0.0,90.9353485107422,0.0,0.0,0.0,0.5122720003128052,4.0,0.0,1.0
568080,293.1708068847656,297.1499938964844,293.1499938964844,0.1109432131052017,-2487.90380859375,304.15643310546875,0.7224280834197998,0.1745320260524749,0.1597041189670562,294.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.456472247838974,0.050000000745058,0.0495626777410507,293.3140869140625,297.1499938964844,293.1499938964844,0.2363732457160949,-3536.03515625,304.1762084960937,0.8785877227783203,0.3213497698307037,0.2266411483287811,293.2153625488281,297.1499938964844,293.1499938964844,0.3870949447154999,-7044.71044921875,304.21746826171875,0.9990000128746032,0.5143260359764099,0.4500667750835418,293.2955322265625,297.1499938964844,293.1499938964844,0.0110427271574735,-3240.482421875,302.6767272949219,0.456472247838974,0.050000000745058,0.2351039946079254,291.2607116699219,291.1499938964844,260.3688659667969,258.7250366210937,280.0771789550781,294.457275390625,291.26922607421875,1.0,0.298331469297409,0.6951457262039185,0.6951457262039185,1.0,1.0,-1.3454725742340088,0.5677549839019775,0.777717649936676,0.203942134976387,0.0,0.0,0.6951004266738892,65.88509368896484,26.0,104.7891845703125,-15330.3486328125,289.07867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.529052734375,308.2798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18357.7265625,18000.0,0.0,0.0,0.363433301448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8618890643119812,0.8618977069854736,-8.662557775096502e-06,0.0,0.0003688386059366,0.0,0.0,90.9353485107422,0.0,0.0,0.0,0.5122720003128052,4.0,0.0,1.0
568140,293.1908569335937,297.1499938964844,293.1499938964844,0.1066373139619827,-2407.776123046875,304.1614685058594,0.7335394024848938,0.1699470281600952,0.1556013524532318,294.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418884277344,0.4736168086528778,0.050000000745058,0.0492638126015663,293.3149719238281,297.1499938964844,293.1499938964844,0.230219691991806,-3461.359130859375,304.1777038574219,0.897135317325592,0.3170087933540344,0.2234088033437729,293.1531066894531,297.1499938964844,293.1499938964844,0.3510136902332306,-6505.80810546875,304.2548828125,0.9990000128746032,0.5252391695976257,0.417376160621643,293.2930603027344,297.1499938964844,293.1499938964844,0.0107858953997492,-3186.2275390625,302.644287109375,0.4736168086528778,0.050000000745058,0.2336863130331039,291.3521728515625,291.1499938964844,260.3724975585937,258.728271484375,280.1256408691406,294.465576171875,291.360107421875,1.0,0.2828996181488037,0.6946282386779785,0.6946282386779785,1.0,1.0,-1.2953693866729736,0.5450029969215393,0.7503663897514343,0.1937659084796905,0.0,0.0,0.6619343757629395,57.6033821105957,29.0,119.43648529052734,-14822.5185546875,250.3271331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843688964844,308.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18666.32421875,18000.0,0.0,0.0,0.3617086410522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003267645835876,0.8003348708152771,-8.110950147965923e-06,0.0,0.0003670882724691,0.0,0.0,77.4632797241211,0.0,0.0,0.0,0.4863705635070801,4.0,0.0,1.0
568200,293.1908569335937,297.1499938964844,293.1499938964844,0.1066373139619827,-2407.776123046875,304.1614685058594,0.7335394024848938,0.1699470281600952,0.1556013524532318,294.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418884277344,0.4736168086528778,0.050000000745058,0.0492638126015663,293.3149719238281,297.1499938964844,293.1499938964844,0.230219691991806,-3461.359130859375,304.1777038574219,0.897135317325592,0.3170087933540344,0.2234088033437729,293.1531066894531,297.1499938964844,293.1499938964844,0.3510136902332306,-6505.80810546875,304.2548828125,0.9990000128746032,0.5252391695976257,0.417376160621643,293.2930603027344,297.1499938964844,293.1499938964844,0.0107858953997492,-3186.2275390625,302.644287109375,0.4736168086528778,0.050000000745058,0.2336863130331039,291.3521728515625,291.1499938964844,260.3724975585937,258.728271484375,280.1256408691406,294.465576171875,291.360107421875,1.0,0.2828996181488037,0.6946282386779785,0.6946282386779785,1.0,1.0,-1.2953693866729736,0.5450029969215393,0.7503663897514343,0.1937659084796905,0.0,0.0,0.6619343757629395,57.6033821105957,29.0,119.43648529052734,-14822.5185546875,250.3271331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843688964844,308.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18666.32421875,18000.0,0.0,0.0,0.3617086410522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003267645835876,0.8003348708152771,-8.110950147965923e-06,0.0,0.0003670882724691,0.0,0.0,77.4632797241211,0.0,0.0,0.0,0.4863705635070801,4.0,0.0,1.0
