time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568260,293.205078125,297.1499938964844,293.1499938964844,0.1027297750115394,-2335.244140625,304.1640319824219,0.7411044836044312,0.1660061478614807,0.1515593528747558,294.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076232910156,0.4842303097248077,0.050000000745058,0.0490582808852195,293.3160705566406,297.1499938964844,293.1499938964844,0.2248540222644806,-3396.546630859375,304.1773376464844,0.911499321460724,0.3126105070114136,0.2202102541923523,293.0813293457031,297.1499938964844,293.1499938964844,0.3242298662662506,-6107.640625,304.2637939453125,0.9990000128746032,0.5397191047668457,0.3933159112930298,293.2891540527344,297.1499938964844,293.1499938964844,0.0106017291545867,-3148.01123046875,302.6131591796875,0.4842303097248077,0.050000000745058,0.232711374759674,291.41168212890625,291.1499938964844,260.3735656738281,258.729248046875,280.1622314453125,294.4729309082031,291.4137268066406,1.0,0.2718586921691894,0.6945568919181824,0.6945568919181824,1.0,1.0,-1.256371259689331,0.5274498462677002,0.7289214134216309,0.1860816776752472,0.0,0.0,0.622314989566803,51.86418533325195,32.0,73.5871353149414,-14300.2119140625,223.42556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39508056640625,308.63397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18821.943359375,18000.0,0.0,0.0,0.3566839694976806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165083885192871,0.7165157794952393,-7.374095275736181e-06,0.0,0.0003619888739194,0.0,0.0,61.255516052246094,0.0,0.0,0.0,0.4522621035575866,4.0,0.0,1.0
568320,293.205078125,297.1499938964844,293.1499938964844,0.1027297750115394,-2335.244140625,304.1640319824219,0.7411044836044312,0.1660061478614807,0.1515593528747558,294.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076232910156,0.4842303097248077,0.050000000745058,0.0490582808852195,293.3160705566406,297.1499938964844,293.1499938964844,0.2248540222644806,-3396.546630859375,304.1773376464844,0.911499321460724,0.3126105070114136,0.2202102541923523,293.0813293457031,297.1499938964844,293.1499938964844,0.3242298662662506,-6107.640625,304.2637939453125,0.9990000128746032,0.5397191047668457,0.3933159112930298,293.2891540527344,297.1499938964844,293.1499938964844,0.0106017291545867,-3148.01123046875,302.6131591796875,0.4842303097248077,0.050000000745058,0.232711374759674,291.41168212890625,291.1499938964844,260.3735656738281,258.729248046875,280.1622314453125,294.4729309082031,291.4137268066406,1.0,0.2718586921691894,0.6945568919181824,0.6945568919181824,1.0,1.0,-1.256371259689331,0.5274498462677002,0.7289214134216309,0.1860816776752472,0.0,0.0,0.622314989566803,51.86418533325195,32.0,73.5871353149414,-14300.2119140625,223.42556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39508056640625,308.63397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18821.943359375,18000.0,0.0,0.0,0.3566839694976806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165083885192871,0.7165157794952393,-7.374095275736181e-06,0.0,0.0003619888739194,0.0,0.0,61.255516052246094,0.0,0.0,0.0,0.4522621035575866,4.0,0.0,1.0
568380,293.2040710449219,297.1499938964844,293.1499938964844,0.101198986172676,-2307.568603515625,304.16180419921875,0.7484983801841736,0.1647902727127075,0.1497218161821365,294.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4101867675781,0.4914339482784271,0.050000000745058,0.0489220507442951,293.31719970703125,297.1499938964844,293.1499938964844,0.2207996249198913,-3348.408447265625,304.1749572753906,0.9216830134391784,0.3081719279289245,0.2170287072658538,293.0256042480469,297.1499938964844,293.1499938964844,0.3064450025558471,-5845.5498046875,304.2552185058594,0.9990000128746032,0.5527962446212769,0.3765214383602142,293.2844543457031,297.1499938964844,293.1499938964844,0.0105009349063038,-3130.961181640625,302.5780029296875,0.4914339482784271,0.050000000745058,0.2320651561021804,291.4079284667969,291.1499938964844,260.3720092773437,258.72784423828125,280.1885986328125,294.47906494140625,291.4051818847656,1.0,0.2640970945358276,0.6944855451583862,0.6944855451583862,1.0,1.0,-1.2292439937591553,0.5152276754379272,0.714016318321228,0.1809510290622711,0.0,0.0,0.587637186050415,48.056617736816406,35.0,2.907940149307251,-13851.5966796875,205.93328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9909973144531,308.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18714.677734375,18000.0,0.0,0.0,0.3485593199729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373428106307983,0.6373494863510132,-6.6989969127462246e-06,0.0,0.0003537433804012,0.0,0.0,48.1058349609375,0.0,0.0,0.0,0.4211564660072326,4.0,0.0,1.0
568440,293.2040710449219,297.1499938964844,293.1499938964844,0.101198986172676,-2307.568603515625,304.16180419921875,0.7484983801841736,0.1647902727127075,0.1497218161821365,294.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4101867675781,0.4914339482784271,0.050000000745058,0.0489220507442951,293.31719970703125,297.1499938964844,293.1499938964844,0.2207996249198913,-3348.408447265625,304.1749572753906,0.9216830134391784,0.3081719279289245,0.2170287072658538,293.0256042480469,297.1499938964844,293.1499938964844,0.3064450025558471,-5845.5498046875,304.2552185058594,0.9990000128746032,0.5527962446212769,0.3765214383602142,293.2844543457031,297.1499938964844,293.1499938964844,0.0105009349063038,-3130.961181640625,302.5780029296875,0.4914339482784271,0.050000000745058,0.2320651561021804,291.4079284667969,291.1499938964844,260.3720092773437,258.72784423828125,280.1885986328125,294.47906494140625,291.4051818847656,1.0,0.2640970945358276,0.6944855451583862,0.6944855451583862,1.0,1.0,-1.2292439937591553,0.5152276754379272,0.714016318321228,0.1809510290622711,0.0,0.0,0.587637186050415,48.056617736816406,35.0,2.907940149307251,-13851.5966796875,205.93328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9909973144531,308.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18714.677734375,18000.0,0.0,0.0,0.3485593199729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373428106307983,0.6373494863510132,-6.6989969127462246e-06,0.0,0.0003537433804012,0.0,0.0,48.1058349609375,0.0,0.0,0.0,0.4211564660072326,4.0,0.0,1.0
568500,293.20172119140625,297.1499938964844,293.1499938964844,0.1010669693350792,-2305.661865234375,304.1598815917969,0.7520137429237366,0.1645690351724624,0.1494156271219253,294.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3952941894531,0.4941738247871399,0.050000000745058,0.0488730818033218,293.3177795410156,297.1499938964844,293.1499938964844,0.2190747857093811,-3328.134765625,304.1735534667969,0.9250341057777404,0.3059408068656921,0.2154433280229568,293.00372314453125,297.1499938964844,293.1499938964844,0.3001141548156738,-5753.306640625,304.2475891113281,0.9990000128746032,0.5586739778518677,0.3702983260154724,293.281982421875,297.1499938964844,293.1499938964844,0.010470270179212,-3127.474853515625,302.5594787597656,0.4941738247871399,0.050000000745058,0.2318328619003296,291.39111328125,291.1499938964844,260.37017822265625,258.7262268066406,280.1989440917969,294.481689453125,291.3869323730469,1.0,0.2612387537956238,0.6944499015808105,0.6944499015808105,1.0,1.0,-1.2191646099090576,0.5106649398803711,0.7084996700286865,0.1791430413722992,0.0,0.0,0.5732139348983765,46.68773651123047,35.0,-25.111528396606445,-13669.455078125,199.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2934265136719,308.8992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18619.685546875,18000.0,0.0,0.0,0.3435477316379547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044455170631409,0.6044519543647766,-6.429444511013571e-06,0.0,0.0003486572531983,0.0,0.0,43.24889755249024,0.0,0.0,0.0,0.4085651636123657,4.0,0.0,1.0
568560,293.19927978515625,297.1499938964844,293.1499938964844,0.1010608300566673,-2306.128173828125,304.1581115722656,0.7548934817314148,0.1643911600112915,0.1492023319005966,294.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741455078125,0.4963675141334533,0.050000000745058,0.0488353036344051,293.3182983398437,297.1499938964844,293.1499938964844,0.2174619883298874,-3309.228271484375,304.1722106933594,0.9271593689918518,0.3037129640579223,0.213863730430603,292.98504638671875,297.1499938964844,293.1499938964844,0.2952668368816376,-5683.6025390625,304.2386474609375,0.9990000128746032,0.5641943216323853,0.3654248118400574,293.27960205078125,297.1499938964844,293.1499938964844,0.0104475682601332,-3125.98828125,302.5403747558594,0.4963675141334533,0.050000000745058,0.2316536605358123,291.3688659667969,291.1499938964844,260.3676147460937,258.72393798828125,280.2076721191406,294.484130859375,291.3639221191406,1.0,0.2589661478996277,0.69442218542099,0.69442218542099,1.0,1.0,-1.210900902748108,0.5069118738174438,0.7039890885353088,0.1777171045541763,0.0,0.0,0.5608322024345398,45.62745666503906,53.0,-45.47370529174805,-13516.15234375,194.7793731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5846252441406,308.9922790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18521.123046875,18000.0,0.0,0.0,0.3380532562732696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576560378074646,0.5765666365623474,-6.207172646099934e-06,0.0,0.0003430810756981,0.0,0.0,39.40226745605469,0.0,0.0,0.0,0.3980604112148285,4.0,0.0,1.0
568620,293.1950988769531,297.1499938964844,293.1499938964844,0.1013907417654991,-2313.685791015625,304.15484619140625,0.7498810887336731,0.1639936566352844,0.1489161550998687,294.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.4932688772678375,0.050000000745058,0.0488891191780567,293.3193664550781,297.1499938964844,293.1499938964844,0.2148166447877884,-3278.734375,304.169189453125,0.9153276085853576,0.2992335557937622,0.2107938975095749,292.9643859863281,297.1499938964844,293.1499938964844,0.3020398318767547,-5803.5830078125,304.1971435546875,0.9990000128746032,0.5726227760314941,0.3723386526107788,293.27593994140625,297.1499938964844,293.1499938964844,0.0104577485471963,-3136.46875,302.497314453125,0.4932688772678375,0.050000000745058,0.2319089323282241,291.3011779785156,291.1499938964844,260.3603515625,258.7174377441406,280.2049865722656,294.48876953125,291.29168701171875,1.0,0.2620379626750946,0.6943667531013489,0.6943667531013489,1.0,1.0,-1.2155296802520752,0.5089818239212036,0.7065479159355164,0.1785375475883484,0.0,0.0,0.5446049571037292,47.04827880859375,71.0,-97.16893768310548,-13399.0517578125,199.239486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.083740234375,309.1240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18316.470703125,18000.0,0.0,0.0,0.3262746036052704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536532461643219,0.5365383625030518,-5.8906957747240085e-06,0.0,0.0003311272303108,0.0,0.0,34.25919342041016,0.0,0.0,0.0,0.3832408487796783,4.0,0.0,1.0
568680,293.1950988769531,297.1499938964844,293.1499938964844,0.1013907417654991,-2313.685791015625,304.15484619140625,0.7498810887336731,0.1639936566352844,0.1489161550998687,294.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.4932688772678375,0.050000000745058,0.0488891191780567,293.3193664550781,297.1499938964844,293.1499938964844,0.2148166447877884,-3278.734375,304.169189453125,0.9153276085853576,0.2992335557937622,0.2107938975095749,292.9643859863281,297.1499938964844,293.1499938964844,0.3020398318767547,-5803.5830078125,304.1971435546875,0.9990000128746032,0.5726227760314941,0.3723386526107788,293.27593994140625,297.1499938964844,293.1499938964844,0.0104577485471963,-3136.46875,302.497314453125,0.4932688772678375,0.050000000745058,0.2319089323282241,291.3011779785156,291.1499938964844,260.3603515625,258.7174377441406,280.2049865722656,294.48876953125,291.29168701171875,1.0,0.2620379626750946,0.6943667531013489,0.6943667531013489,1.0,1.0,-1.2155296802520752,0.5089818239212036,0.7065479159355164,0.1785375475883484,0.0,0.0,0.5446049571037292,47.04827880859375,71.0,-97.16893768310548,-13399.0517578125,199.239486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.083740234375,309.1240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18316.470703125,18000.0,0.0,0.0,0.3262746036052704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536532461643219,0.5365383625030518,-5.8906957747240085e-06,0.0,0.0003311272303108,0.0,0.0,34.25919342041016,0.0,0.0,0.0,0.3832408487796783,4.0,0.0,1.0
568740,293.19244384765625,297.1499938964844,293.1499938964844,0.1019797921180725,-2326.353271484375,304.1522827148437,0.7357689738273621,0.1633961051702499,0.1486092656850814,294.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.4836292266845703,0.050000000745058,0.0490701608359813,293.32061767578125,297.1499938964844,293.1499938964844,0.212798535823822,-3256.128173828125,304.1661682128906,0.8919974565505981,0.2946927547454834,0.207780659198761,292.973876953125,297.1499938964844,293.1499938964844,0.3251037895679474,-6174.0947265625,304.1428527832031,0.9990000128746032,0.5754637122154236,0.3947248458862304,293.2749328613281,297.1499938964844,293.1499938964844,0.0105205699801445,-3160.57177734375,302.4436340332031,0.4836292266845703,0.050000000745058,0.232767716050148,291.2017822265625,291.1499938964844,260.3500061035156,258.7082214355469,280.1833190917969,294.4935913085937,291.1921081542969,1.0,0.2714638411998749,0.6943113207817078,0.6943113207817078,1.0,1.0,-1.2396557331085205,0.5198403596878052,0.7198153734207153,0.1829226315021515,0.0,0.0,0.5442978739738464,51.94326019287109,74.0,-127.71560668945312,-13549.7880859375,217.6885528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3768615722656,309.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18071.263671875,18000.0,0.0,0.0,0.3149374127388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254347920417786,0.525440514087677,-5.76402408114518e-06,0.0,0.0003196214383933,0.0,0.0,32.72230529785156,0.0,0.0,0.0,0.3786799907684326,4.0,0.0,1.0
568800,293.19244384765625,297.1499938964844,293.1499938964844,0.1019797921180725,-2326.353271484375,304.1522827148437,0.7357689738273621,0.1633961051702499,0.1486092656850814,294.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.4836292266845703,0.050000000745058,0.0490701608359813,293.32061767578125,297.1499938964844,293.1499938964844,0.212798535823822,-3256.128173828125,304.1661682128906,0.8919974565505981,0.2946927547454834,0.207780659198761,292.973876953125,297.1499938964844,293.1499938964844,0.3251037895679474,-6174.0947265625,304.1428527832031,0.9990000128746032,0.5754637122154236,0.3947248458862304,293.2749328613281,297.1499938964844,293.1499938964844,0.0105205699801445,-3160.57177734375,302.4436340332031,0.4836292266845703,0.050000000745058,0.232767716050148,291.2017822265625,291.1499938964844,260.3500061035156,258.7082214355469,280.1833190917969,294.4935913085937,291.1921081542969,1.0,0.2714638411998749,0.6943113207817078,0.6943113207817078,1.0,1.0,-1.2396557331085205,0.5198403596878052,0.7198153734207153,0.1829226315021515,0.0,0.0,0.5442978739738464,51.94326019287109,74.0,-127.71560668945312,-13549.7880859375,217.6885528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3768615722656,309.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18071.263671875,18000.0,0.0,0.0,0.3149374127388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254347920417786,0.525440514087677,-5.76402408114518e-06,0.0,0.0003196214383933,0.0,0.0,32.72230529785156,0.0,0.0,0.0,0.3786799907684326,4.0,0.0,1.0
568860,293.1914367675781,297.1499938964844,293.1499938964844,0.1021750941872596,-2331.21728515625,304.1512451171875,0.7231560349464417,0.1625242084264755,0.148056760430336,294.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4743049740791321,0.050000000745058,0.0492510944604873,293.3219909667969,297.1499938964844,293.1499938964844,0.2102927565574646,-3226.830322265625,304.1650390625,0.8718481659889221,0.2900899052619934,0.2047207802534103,293.0040283203125,297.1499938964844,293.1499938964844,0.347771555185318,-6526.5576171875,304.10809326171875,0.9990000128746032,0.5738368034362793,0.4158976078033447,293.2770690917969,297.1499938964844,293.1499938964844,0.0105515662580728,-3176.892822265625,302.3839111328125,0.4743049740791321,0.050000000745058,0.23362597823143,291.1231994628906,291.1499938964844,260.3378295898437,258.69732666015625,280.16656494140625,294.4992370605469,291.1182556152344,1.0,0.279812604188919,0.6938180923461914,0.6938180923461914,1.0,1.0,-1.2619858980178833,0.5297349095344543,0.732250988483429,0.1870891749858856,0.0,0.0,0.5537130832672119,56.82324981689453,77.0,-100.04051971435548,-13792.2119140625,236.0902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3987731933594,309.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17897.73828125,18000.0,0.0,0.0,0.3056782782077789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370044708251953,0.5370102524757385,-5.799065093015088e-06,0.0,0.0003102245682384,0.0,0.0,33.85318756103516,0.0,0.0,0.0,0.382191002368927,4.0,0.0,1.0
568920,293.1914367675781,297.1499938964844,293.1499938964844,0.1021750941872596,-2331.21728515625,304.1512451171875,0.7231560349464417,0.1625242084264755,0.148056760430336,294.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4743049740791321,0.050000000745058,0.0492510944604873,293.3219909667969,297.1499938964844,293.1499938964844,0.2102927565574646,-3226.830322265625,304.1650390625,0.8718481659889221,0.2900899052619934,0.2047207802534103,293.0040283203125,297.1499938964844,293.1499938964844,0.347771555185318,-6526.5576171875,304.10809326171875,0.9990000128746032,0.5738368034362793,0.4158976078033447,293.2770690917969,297.1499938964844,293.1499938964844,0.0105515662580728,-3176.892822265625,302.3839111328125,0.4743049740791321,0.050000000745058,0.23362597823143,291.1231994628906,291.1499938964844,260.3378295898437,258.69732666015625,280.16656494140625,294.4992370605469,291.1182556152344,1.0,0.279812604188919,0.6938180923461914,0.6938180923461914,1.0,1.0,-1.2619858980178833,0.5297349095344543,0.732250988483429,0.1870891749858856,0.0,0.0,0.5537130832672119,56.82324981689453,77.0,-100.04051971435548,-13792.2119140625,236.0902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3987731933594,309.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17897.73828125,18000.0,0.0,0.0,0.3056782782077789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370044708251953,0.5370102524757385,-5.799065093015088e-06,0.0,0.0003102245682384,0.0,0.0,33.85318756103516,0.0,0.0,0.0,0.382191002368927,4.0,0.0,1.0
568980,293.1872253417969,297.1499938964844,293.1499938964844,0.1023412272334098,-2335.031982421875,304.1505126953125,0.7126165628433228,0.1623228639364242,0.1478090435266494,294.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.4649421572685241,0.050000000745058,0.0494193956255912,293.32354736328125,297.1499938964844,293.1499938964844,0.2071112990379333,-3188.490478515625,304.16534423828125,0.8548265099525452,0.2854154109954834,0.2016039788722992,293.04351806640625,297.1499938964844,293.1499938964844,0.3680887520313263,-6834.009765625,304.0885009765625,0.9990000128746032,0.5695430040359497,0.4346661269664764,293.28131103515625,297.1499938964844,293.1499938964844,0.0105402218177914,-3182.42578125,302.32177734375,0.4649421572685241,0.050000000745058,0.2344243228435516,291.0787353515625,291.1499938964844,260.3251342773437,258.6858215332031,280.1530456542969,294.5062561035156,291.074951171875,1.0,0.2874329090118408,0.6933249235153198,0.6933249235153198,1.0,1.0,-1.2816367149353027,0.5384421944618225,0.7431944608688354,0.190739706158638,0.0,0.0,0.5663079023361206,61.35171890258789,80.0,-69.75738525390625,-14004.228515625,253.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1825866699219,309.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.251953125,18000.0,0.0,0.0,0.2992115020751953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5573007464408875,0.5573066473007202,-5.915885594731662e-06,0.0,0.0003036616253666,0.0,0.0,36.1724739074707,0.0,0.0,0.0,0.3892271518707275,4.0,0.0,1.0
569040,293.1872253417969,297.1499938964844,293.1499938964844,0.1023412272334098,-2335.031982421875,304.1505126953125,0.7126165628433228,0.1623228639364242,0.1478090435266494,294.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.4649421572685241,0.050000000745058,0.0494193956255912,293.32354736328125,297.1499938964844,293.1499938964844,0.2071112990379333,-3188.490478515625,304.16534423828125,0.8548265099525452,0.2854154109954834,0.2016039788722992,293.04351806640625,297.1499938964844,293.1499938964844,0.3680887520313263,-6834.009765625,304.0885009765625,0.9990000128746032,0.5695430040359497,0.4346661269664764,293.28131103515625,297.1499938964844,293.1499938964844,0.0105402218177914,-3182.42578125,302.32177734375,0.4649421572685241,0.050000000745058,0.2344243228435516,291.0787353515625,291.1499938964844,260.3251342773437,258.6858215332031,280.1530456542969,294.5062561035156,291.074951171875,1.0,0.2874329090118408,0.6933249235153198,0.6933249235153198,1.0,1.0,-1.2816367149353027,0.5384421944618225,0.7431944608688354,0.190739706158638,0.0,0.0,0.5663079023361206,61.35171890258789,80.0,-69.75738525390625,-14004.228515625,253.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1825866699219,309.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.251953125,18000.0,0.0,0.0,0.2992115020751953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5573007464408875,0.5573066473007202,-5.915885594731662e-06,0.0,0.0003036616253666,0.0,0.0,36.1724739074707,0.0,0.0,0.0,0.3892271518707275,4.0,0.0,1.0
569100,293.1844177246094,297.1499938964844,293.1499938964844,0.1025988832116127,-2340.115966796875,304.14996337890625,0.707992672920227,0.1624029576778412,0.1479286253452301,294.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.4600998759269714,0.050000000745058,0.0494999624788761,293.3243713378906,297.1499938964844,293.1499938964844,0.2054271399974823,-3168.056884765625,304.1656188964844,0.8472201228141785,0.2830563187599182,0.2000260651111602,293.0654602050781,297.1499938964844,293.1499938964844,0.3777281641960144,-6977.3818359375,304.0821838378906,0.9990000128746032,0.5665866136550903,0.4433696269989013,293.28387451171875,297.1499938964844,293.1499938964844,0.0105274599045515,-3183.570068359375,302.289306640625,0.4600998759269714,0.050000000745058,0.2348065078258514,291.06005859375,291.1499938964844,260.3185729980469,258.67987060546875,280.1468811035156,294.5101623535156,291.056884765625,1.0,0.2910031378269195,0.693078339099884,0.693078339099884,1.0,1.0,-1.290889024734497,0.5425441861152649,0.7483448386192322,0.1924549490213394,0.0,0.0,0.5741956233978271,63.51882553100586,80.0,-59.374977111816406,-14104.4599609375,261.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.005126953125,309.0914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17779.35546875,18000.0,0.0,0.0,0.2970956861972809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706198811531067,0.5706258416175842,-5.998041615384864e-06,0.0,0.0003015143447555,0.0,0.0,37.77332305908203,0.0,0.0,0.0,0.3939704596996307,4.0,0.0,1.0
569160,293.181640625,297.1499938964844,293.1499938964844,0.1028674617409706,-2345.343505859375,304.14947509765625,0.703633725643158,0.1625133454799652,0.148088589310646,294.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.45560422539711,0.050000000745058,0.0495786517858505,293.3251953125,297.1499938964844,293.1499938964844,0.2036762535572052,-3146.716552734375,304.1659545898437,0.8400946855545044,0.2806861102581024,0.1984380781650543,293.08795166015625,297.1499938964844,293.1499938964844,0.3870506286621094,-7114.60986328125,304.0776062011719,0.9990000128746032,0.5632407069206238,0.4517081379890442,293.2866516113281,297.1499938964844,293.1499938964844,0.0105100683867931,-3183.585205078125,302.2561950683594,0.45560422539711,0.050000000745058,0.2351797670125961,291.0442810058594,291.1499938964844,260.3119201660156,258.6737670898437,280.14178466796875,294.5142517089844,291.0416564941406,1.0,0.2944309413433075,0.6927196383476257,0.6927196383476257,1.0,1.0,-1.2997268438339231,0.5464329123497009,0.7532938718795776,0.194060131907463,0.0,0.0,0.5828356146812439,65.63347625732422,83.0,-50.17667770385742,-14200.2470703125,269.7701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7916564941406,308.9919128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17741.767578125,18000.0,0.0,0.0,0.2957305908203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858575105667114,0.5858635902404785,-6.096548077039188e-06,0.0,0.0003001289442181,0.0,0.0,39.680171966552734,0.0,0.0,0.0,0.3994879424571991,4.0,0.0,1.0
569220,293.17608642578125,297.1499938964844,293.1499938964844,0.1034209504723548,-2355.96826171875,304.14874267578125,0.6958236694335938,0.1628347486257553,0.1484869420528412,294.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.4476578533649444,0.050000000745058,0.049730859696865,293.3268127441406,297.1499938964844,293.1499938964844,0.2000265568494796,-3101.99853515625,304.1667175292969,0.8269744515419006,0.2759192883968353,0.1952379047870636,293.1335144042969,297.1499938964844,293.1499938964844,0.4048484563827514,-7372.9931640625,304.0721740722656,0.9990000128746032,0.5555779337882996,0.4674155414104461,293.2926025390625,297.1499938964844,293.1499938964844,0.0104639595374464,-3180.89892578125,302.1881103515625,0.4476578533649444,0.050000000745058,0.2359017878770828,291.0192565917969,291.1499938964844,260.2982177734375,258.66119384765625,280.1328125,294.5228271484375,291.01727294921875,1.0,0.3009019494056701,0.6920022368431091,0.6920022368431091,1.0,1.0,-1.3162678480148315,0.5537021160125732,0.7625657320022583,0.1970456093549728,0.0,0.0,0.602013349533081,69.7184829711914,86.0,-36.717247009277344,-14377.755859375,285.58721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2867126464844,308.74774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17673.625,18000.0,0.0,0.0,0.2952012121677398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212022304534912,0.6212085485458374,-6.34020943834912e-06,0.0,0.0002995917166117,0.0,0.0,44.40886688232422,0.0,0.0,0.0,0.4126342236995697,4.0,0.0,1.0
569280,293.17608642578125,297.1499938964844,293.1499938964844,0.1034209504723548,-2355.96826171875,304.14874267578125,0.6958236694335938,0.1628347486257553,0.1484869420528412,294.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.4476578533649444,0.050000000745058,0.049730859696865,293.3268127441406,297.1499938964844,293.1499938964844,0.2000265568494796,-3101.99853515625,304.1667175292969,0.8269744515419006,0.2759192883968353,0.1952379047870636,293.1335144042969,297.1499938964844,293.1499938964844,0.4048484563827514,-7372.9931640625,304.0721740722656,0.9990000128746032,0.5555779337882996,0.4674155414104461,293.2926025390625,297.1499938964844,293.1499938964844,0.0104639595374464,-3180.89892578125,302.1881103515625,0.4476578533649444,0.050000000745058,0.2359017878770828,291.0192565917969,291.1499938964844,260.2982177734375,258.66119384765625,280.1328125,294.5228271484375,291.01727294921875,1.0,0.3009019494056701,0.6920022368431091,0.6920022368431091,1.0,1.0,-1.3162678480148315,0.5537021160125732,0.7625657320022583,0.1970456093549728,0.0,0.0,0.602013349533081,69.7184829711914,86.0,-36.717247009277344,-14377.755859375,285.58721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2867126464844,308.74774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17673.625,18000.0,0.0,0.0,0.2952012121677398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212022304534912,0.6212085485458374,-6.34020943834912e-06,0.0,0.0002995917166117,0.0,0.0,44.40886688232422,0.0,0.0,0.0,0.4126342236995697,4.0,0.0,1.0
569340,293.1694030761719,297.1499938964844,293.1499938964844,0.1041260883212089,-2369.28076171875,304.1479797363281,0.6893113255500793,0.1635251194238662,0.1491185575723648,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.4408939480781555,0.050000000745058,0.0498764924705028,293.3282470703125,297.1499938964844,293.1499938964844,0.1962509006261825,-3055.4794921875,304.1674499511719,0.8148075938224792,0.2711482942104339,0.1920214742422104,293.17926025390625,297.1499938964844,293.1499938964844,0.4216169416904449,-7612.4853515625,304.0702514648437,0.9990000128746032,0.5467217564582825,0.481964647769928,293.2989807128906,297.1499938964844,293.1499938964844,0.0104056689888238,-3175.339599609375,302.1174011230469,0.4408939480781555,0.050000000745058,0.2365926057100296,291.0,291.1499938964844,260.2840881347656,258.6481628417969,280.1247863769531,294.53173828125,290.99853515625,1.0,0.3069318532943725,0.6912848949432373,0.6912848949432373,1.0,1.0,-1.3316335678100586,0.5604481101036072,0.7711854577064514,0.1998037695884704,0.0,0.0,0.623354971408844,73.62309265136719,74.0,-27.52810859680176,-14543.9521484375,300.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7253112792969,308.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17608.4921875,18000.0,0.0,0.0,0.2973860204219818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624743342399597,0.6624810099601746,-6.6472002799855545e-06,0.0,0.0003018089919351,0.0,0.0,50.47784805297852,0.0,0.0,0.0,0.4285125732421875,4.0,0.0,1.0
569400,293.1694030761719,297.1499938964844,293.1499938964844,0.1041260883212089,-2369.28076171875,304.1479797363281,0.6893113255500793,0.1635251194238662,0.1491185575723648,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.4408939480781555,0.050000000745058,0.0498764924705028,293.3282470703125,297.1499938964844,293.1499938964844,0.1962509006261825,-3055.4794921875,304.1674499511719,0.8148075938224792,0.2711482942104339,0.1920214742422104,293.17926025390625,297.1499938964844,293.1499938964844,0.4216169416904449,-7612.4853515625,304.0702514648437,0.9990000128746032,0.5467217564582825,0.481964647769928,293.2989807128906,297.1499938964844,293.1499938964844,0.0104056689888238,-3175.339599609375,302.1174011230469,0.4408939480781555,0.050000000745058,0.2365926057100296,291.0,291.1499938964844,260.2840881347656,258.6481628417969,280.1247863769531,294.53173828125,290.99853515625,1.0,0.3069318532943725,0.6912848949432373,0.6912848949432373,1.0,1.0,-1.3316335678100586,0.5604481101036072,0.7711854577064514,0.1998037695884704,0.0,0.0,0.623354971408844,73.62309265136719,74.0,-27.52810859680176,-14543.9521484375,300.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7253112792969,308.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17608.4921875,18000.0,0.0,0.0,0.2973860204219818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624743342399597,0.6624810099601746,-6.6472002799855545e-06,0.0,0.0003018089919351,0.0,0.0,50.47784805297852,0.0,0.0,0.0,0.4285125732421875,4.0,0.0,1.0
569460,293.1619567871094,297.1499938964844,293.1499938964844,0.1049236208200454,-2383.909423828125,304.1473693847656,0.6900744438171387,0.1645503342151641,0.1500753611326217,294.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.4401892125606537,0.050000000745058,0.0498926602303981,293.3292236328125,297.1499938964844,293.1499938964844,0.1920379698276519,-3002.94580078125,304.1686706542969,0.8093931078910828,0.2664335370063782,0.1887390613555908,293.21697998046875,297.1499938964844,293.1499938964844,0.4250182807445526,-7648.94482421875,304.091796875,0.9990000128746032,0.5382917523384094,0.4835535585880279,293.3052673339844,297.1499938964844,293.1499938964844,0.0102905835956335,-3155.980224609375,302.0477905273437,0.4401892125606537,0.050000000745058,0.2366693019866943,291.0009460449219,291.1499938964844,260.26953125,258.6346740722656,280.12872314453125,294.5407409667969,291.003173828125,1.0,0.3067643344402313,0.690568208694458,0.690568208694458,1.0,1.0,-1.3308717012405396,0.5599120855331421,0.7709595561027527,0.199370801448822,0.0,0.0,0.6436838507652283,74.0203628540039,62.0,6.16818380355835,-14603.01171875,301.4178161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17022705078125,308.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17584.349609375,18000.0,0.0,0.0,0.3017631471157074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067559361457825,0.706762969493866,-7.009925866441336e-06,0.0,0.0003062512550968,0.0,0.0,57.73239135742188,0.0,0.0,0.0,0.4460956752300262,4.0,0.0,1.0
569520,293.1619567871094,297.1499938964844,293.1499938964844,0.1049236208200454,-2383.909423828125,304.1473693847656,0.6900744438171387,0.1645503342151641,0.1500753611326217,294.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.4401892125606537,0.050000000745058,0.0498926602303981,293.3292236328125,297.1499938964844,293.1499938964844,0.1920379698276519,-3002.94580078125,304.1686706542969,0.8093931078910828,0.2664335370063782,0.1887390613555908,293.21697998046875,297.1499938964844,293.1499938964844,0.4250182807445526,-7648.94482421875,304.091796875,0.9990000128746032,0.5382917523384094,0.4835535585880279,293.3052673339844,297.1499938964844,293.1499938964844,0.0102905835956335,-3155.980224609375,302.0477905273437,0.4401892125606537,0.050000000745058,0.2366693019866943,291.0009460449219,291.1499938964844,260.26953125,258.6346740722656,280.12872314453125,294.5407409667969,291.003173828125,1.0,0.3067643344402313,0.690568208694458,0.690568208694458,1.0,1.0,-1.3308717012405396,0.5599120855331421,0.7709595561027527,0.199370801448822,0.0,0.0,0.6436838507652283,74.0203628540039,62.0,6.16818380355835,-14603.01171875,301.4178161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17022705078125,308.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17584.349609375,18000.0,0.0,0.0,0.3017631471157074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067559361457825,0.706762969493866,-7.009925866441336e-06,0.0,0.0003062512550968,0.0,0.0,57.73239135742188,0.0,0.0,0.0,0.4460956752300262,4.0,0.0,1.0
569580,293.1612854003906,297.1499938964844,293.1499938964844,0.1047229915857315,-2379.493408203125,304.14862060546875,0.6949162483215332,0.1644005626440048,0.1502006351947784,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.4442716836929321,0.050000000745058,0.0498017147183418,293.3298645019531,297.1499938964844,293.1499938964844,0.1872308105230331,-2942.207275390625,304.17047119140625,0.8096656203269958,0.2617626190185547,0.1854129284620285,293.2315979003906,297.1499938964844,293.1499938964844,0.4161336719989776,-7505.24267578125,304.12615966796875,0.9990000128746032,0.5335822105407715,0.4745481014251709,293.3103332519531,297.1499938964844,293.1499938964844,0.0101235611364245,-3122.2041015625,301.98516845703125,0.4442716836929321,0.050000000745058,0.23623788356781,291.0366516113281,291.1499938964844,260.2545166015625,258.6207580566406,280.143310546875,294.5497131347656,291.0409545898437,1.0,0.3020351827144623,0.6898514628410339,0.6898514628410339,1.0,1.0,-1.315598726272583,0.5528701543807983,0.7627285122871399,0.1959369778633117,0.0,0.0,0.6566454172134399,71.49541473388672,50.0,44.28807830810547,-14517.0166015625,289.2855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7092590332031,308.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17684.16015625,18000.0,0.0,0.0,0.307258129119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409300804138184,0.7409374117851257,-7.332924724323675e-06,0.0,0.0003118279273621,0.0,0.0,64.02489471435547,0.0,0.0,0.0,0.4601987898349762,4.0,0.0,1.0
569640,293.1612854003906,297.1499938964844,293.1499938964844,0.1047229915857315,-2379.493408203125,304.14862060546875,0.6949162483215332,0.1644005626440048,0.1502006351947784,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.4442716836929321,0.050000000745058,0.0498017147183418,293.3298645019531,297.1499938964844,293.1499938964844,0.1872308105230331,-2942.207275390625,304.17047119140625,0.8096656203269958,0.2617626190185547,0.1854129284620285,293.2315979003906,297.1499938964844,293.1499938964844,0.4161336719989776,-7505.24267578125,304.12615966796875,0.9990000128746032,0.5335822105407715,0.4745481014251709,293.3103332519531,297.1499938964844,293.1499938964844,0.0101235611364245,-3122.2041015625,301.98516845703125,0.4442716836929321,0.050000000745058,0.23623788356781,291.0366516113281,291.1499938964844,260.2545166015625,258.6207580566406,280.143310546875,294.5497131347656,291.0409545898437,1.0,0.3020351827144623,0.6898514628410339,0.6898514628410339,1.0,1.0,-1.315598726272583,0.5528701543807983,0.7627285122871399,0.1959369778633117,0.0,0.0,0.6566454172134399,71.49541473388672,50.0,44.28807830810547,-14517.0166015625,289.2855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7092590332031,308.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17684.16015625,18000.0,0.0,0.0,0.307258129119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409300804138184,0.7409374117851257,-7.332924724323675e-06,0.0,0.0003118279273621,0.0,0.0,64.02489471435547,0.0,0.0,0.0,0.4601987898349762,4.0,0.0,1.0
569700,293.1643981933594,297.1499938964844,293.1499938964844,0.1040530204772949,-2366.62451171875,304.1501159667969,0.6979982852935791,0.1636485606431961,0.1496714651584625,294.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.4478477835655212,0.050000000745058,0.0497270487248897,293.3301086425781,297.1499938964844,293.1499938964844,0.1846965551376342,-2909.975341796875,304.1713562011719,0.8115004301071167,0.2594399452209472,0.1837377101182937,293.2294921875,297.1499938964844,293.1499938964844,0.4081320762634277,-7382.06640625,304.1450500488281,0.9990000128746032,0.5329552888870239,0.4670246541500091,293.31207275390625,297.1499938964844,293.1499938964844,0.0100299604237079,-3102.126708984375,301.956787109375,0.4478477835655212,0.050000000745058,0.2358837127685547,291.0625,291.1499938964844,260.24688720703125,258.6136474609375,280.15380859375,294.55401611328125,291.0678405761719,1.0,0.2982679903507232,0.6894931197166443,0.6894931197166443,1.0,1.0,-1.303409457206726,0.5473162531852722,0.7560932040214539,0.1932925134897232,0.0,0.0,0.6599147915840149,69.43000030517578,50.0,60.89977264404297,-14427.7802734375,279.66131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53564453125,307.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17759.408203125,18000.0,0.0,0.0,0.3100568652153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7522143125534058,0.7522217631340027,-7.452257250406546e-06,0.0,0.0003146683156955,0.0,0.0,66.2740707397461,0.0,0.0,0.0,0.4649712741374969,4.0,0.0,1.0
569760,293.1696472167969,297.1499938964844,293.1499938964844,0.1029754504561424,-2346.130126953125,304.15203857421875,0.701347827911377,0.1624359339475631,0.1487086713314056,294.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.4524446427822113,0.050000000745058,0.0496370866894722,293.33026123046875,297.1499938964844,293.1499938964844,0.1820874214172363,-2876.649169921875,304.1722106933594,0.8143275380134583,0.2571249306201935,0.1820565611124038,293.2212829589844,297.1499938964844,293.1499938964844,0.3980901539325714,-7229.46142578125,304.1641845703125,0.9990000128746032,0.5335577726364136,0.4577955603599548,293.313232421875,297.1499938964844,293.1499938964844,0.009931948967278,-3080.393310546875,301.93072509765625,0.4524446427822113,0.050000000745058,0.2354569733142852,291.0933837890625,291.1499938964844,260.2391662597656,258.6064453125,280.1650390625,294.5581359863281,291.099609375,1.0,0.2936983704566955,0.6892933249473572,0.6892933249473572,1.0,1.0,-1.2885396480560305,0.5406168103218079,0.7479227781295776,0.1901523619890213,0.0,0.0,0.660618782043457,66.9413833618164,38.0,75.95574188232422,-14311.0322265625,268.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4073791503906,307.89599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17851.666015625,18000.0,0.0,0.0,0.3127044439315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586333155632019,0.7586408257484436,-7.532013114541769e-06,0.0,0.0003173552686348,0.0,0.0,67.65533447265625,0.0,0.0,0.0,0.4677618443965912,4.0,0.0,1.0
569820,293.1847229003906,297.1499938964844,293.1499938964844,0.0997743234038353,-2285.472412109375,304.1567077636719,0.7089536786079407,0.1588912308216095,0.1456391513347625,294.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4648606479167938,0.050000000745058,0.049420915544033,293.3304748535156,297.1499938964844,293.1499938964844,0.1767169684171676,-2807.648681640625,304.1737365722656,0.8227887749671936,0.2525161504745483,0.1786826997995376,293.1874694824219,297.1499938964844,293.1499938964844,0.3727392256259918,-6847.29638671875,304.20166015625,0.9990000128746032,0.5385563373565674,0.434817761182785,293.313720703125,297.1499938964844,293.1499938964844,0.0097286850214004,-3033.49169921875,301.8853759765625,0.4648606479167938,0.050000000745058,0.2344315499067306,291.1668701171875,291.1499938964844,260.2234191894531,258.5918273925781,280.19158935546875,294.56561279296875,291.1745910644531,1.0,0.2824507057666778,0.6888936758041382,0.6888936758041382,1.0,1.0,-1.25173819065094,0.5241168141365051,0.72762131690979,0.1824872642755508,0.0,0.0,0.6536126136779785,60.9577751159668,41.0,100.33143615722656,-13998.1630859375,241.14523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2998046875,307.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.357421875,18000.0,0.0,0.0,0.317031592130661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543730139732361,0.7543805241584778,-7.5434586506162304e-06,0.0,0.0003217467747163,0.0,0.0,67.17701721191406,0.0,0.0,0.0,0.466310977935791,4.0,0.0,1.0
569880,293.1847229003906,297.1499938964844,293.1499938964844,0.0997743234038353,-2285.472412109375,304.1567077636719,0.7089536786079407,0.1588912308216095,0.1456391513347625,294.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4648606479167938,0.050000000745058,0.049420915544033,293.3304748535156,297.1499938964844,293.1499938964844,0.1767169684171676,-2807.648681640625,304.1737365722656,0.8227887749671936,0.2525161504745483,0.1786826997995376,293.1874694824219,297.1499938964844,293.1499938964844,0.3727392256259918,-6847.29638671875,304.20166015625,0.9990000128746032,0.5385563373565674,0.434817761182785,293.313720703125,297.1499938964844,293.1499938964844,0.0097286850214004,-3033.49169921875,301.8853759765625,0.4648606479167938,0.050000000745058,0.2344315499067306,291.1668701171875,291.1499938964844,260.2234191894531,258.5918273925781,280.19158935546875,294.56561279296875,291.1745910644531,1.0,0.2824507057666778,0.6888936758041382,0.6888936758041382,1.0,1.0,-1.25173819065094,0.5241168141365051,0.72762131690979,0.1824872642755508,0.0,0.0,0.6536126136779785,60.9577751159668,41.0,100.33143615722656,-13998.1630859375,241.14523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2998046875,307.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.357421875,18000.0,0.0,0.0,0.317031592130661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543730139732361,0.7543805241584778,-7.5434586506162304e-06,0.0,0.0003217467747163,0.0,0.0,67.17701721191406,0.0,0.0,0.0,0.466310977935791,4.0,0.0,1.0
569940,293.1983947753906,297.1499938964844,293.1499938964844,0.0962388813495636,-2218.55712890625,304.1602783203125,0.7120603322982788,0.155226856470108,0.1420794427394867,294.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.4729536771774292,0.050000000745058,0.0492767877876758,293.33074951171875,297.1499938964844,293.1499938964844,0.1715634316205978,-2741.212890625,304.17437744140625,0.8276094794273376,0.2478915154933929,0.1753612905740738,293.1428527832031,297.1499938964844,293.1499938964844,0.3538919389247894,-6567.16796875,304.2151794433594,0.9990000128746032,0.546660304069519,0.4187929034233093,293.3124694824219,297.1499938964844,293.1499938964844,0.009560439735651,-2993.887451171875,301.8445129394531,0.4729536771774292,0.050000000745058,0.2337478697299957,291.2359924316406,291.1499938964844,260.20733642578125,258.57684326171875,280.2109375,294.57208251953125,291.24072265625,1.0,0.2747788429260254,0.6884940266609192,0.6884940266609192,1.0,1.0,-1.2232415676116943,0.5114120244979858,0.7118296027183533,0.1764270812273025,0.0,0.0,0.6371392011642456,56.92012405395508,44.0,87.14082336425781,-13693.0029296875,222.3555145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385009765625,307.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18290.435546875,18000.0,0.0,0.0,0.3194662630558014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265773415565491,0.7265846729278564,-7.34213017494767e-06,0.0,0.0003242176317144,0.0,0.0,62.289329528808594,0.0,0.0,0.0,0.4553193747997284,4.0,0.0,1.0
570000,293.1983947753906,297.1499938964844,293.1499938964844,0.0962388813495636,-2218.55712890625,304.1602783203125,0.7120603322982788,0.155226856470108,0.1420794427394867,294.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.4729536771774292,0.050000000745058,0.0492767877876758,293.33074951171875,297.1499938964844,293.1499938964844,0.1715634316205978,-2741.212890625,304.17437744140625,0.8276094794273376,0.2478915154933929,0.1753612905740738,293.1428527832031,297.1499938964844,293.1499938964844,0.3538919389247894,-6567.16796875,304.2151794433594,0.9990000128746032,0.546660304069519,0.4187929034233093,293.3124694824219,297.1499938964844,293.1499938964844,0.009560439735651,-2993.887451171875,301.8445129394531,0.4729536771774292,0.050000000745058,0.2337478697299957,291.2359924316406,291.1499938964844,260.20733642578125,258.57684326171875,280.2109375,294.57208251953125,291.24072265625,1.0,0.2747788429260254,0.6884940266609192,0.6884940266609192,1.0,1.0,-1.2232415676116943,0.5114120244979858,0.7118296027183533,0.1764270812273025,0.0,0.0,0.6371392011642456,56.92012405395508,44.0,87.14082336425781,-13693.0029296875,222.3555145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385009765625,307.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18290.435546875,18000.0,0.0,0.0,0.3194662630558014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265773415565491,0.7265846729278564,-7.34213017494767e-06,0.0,0.0003242176317144,0.0,0.0,62.289329528808594,0.0,0.0,0.0,0.4553193747997284,4.0,0.0,1.0
