time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570060,293.1992492675781,297.1499938964844,293.1499938964844,0.0943602547049522,-2183.2822265625,304.1598815917969,0.7146141529083252,0.1538050025701522,0.1401617527008056,294.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.4775655269622803,0.050000000745058,0.0491888150572776,293.3309020996094,297.1499938964844,293.1499938964844,0.167051613330841,-2683.2568359375,304.1737365722656,0.8290139436721802,0.2432761639356613,0.1720727682113647,293.1099548339844,297.1499938964844,293.1499938964844,0.3419332504272461,-6392.57763671875,304.2131042480469,0.9990000128746032,0.5535359382629395,0.40870201587677,293.310302734375,297.1499938964844,293.1499938964844,0.0094392802566289,-2967.25341796875,301.80029296875,0.4775655269622803,0.050000000745058,0.233330562710762,291.26824951171875,291.1499938964844,260.1909484863281,258.5616149902344,280.2194519042969,294.57733154296875,291.2698669433594,1.0,0.2697366178035736,0.6884320974349976,0.6884320974349976,1.0,1.0,-1.204269528388977,0.5030660033226013,0.701203465461731,0.1723701953887939,0.0,0.0,0.6188749074935913,54.43701171875,47.0,47.71474838256836,-13447.3046875,210.6711883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6103515625,307.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18360.908203125,18000.0,0.0,0.0,0.3198570013046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888616681098938,0.6888687014579773,-7.033892416075105e-06,0.0,0.0003246142005082,0.0,0.0,55.79535675048828,0.0,0.0,0.0,0.4403691291809082,4.0,0.0,1.0
570120,293.1992492675781,297.1499938964844,293.1499938964844,0.0943602547049522,-2183.2822265625,304.1598815917969,0.7146141529083252,0.1538050025701522,0.1401617527008056,294.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.4775655269622803,0.050000000745058,0.0491888150572776,293.3309020996094,297.1499938964844,293.1499938964844,0.167051613330841,-2683.2568359375,304.1737365722656,0.8290139436721802,0.2432761639356613,0.1720727682113647,293.1099548339844,297.1499938964844,293.1499938964844,0.3419332504272461,-6392.57763671875,304.2131042480469,0.9990000128746032,0.5535359382629395,0.40870201587677,293.310302734375,297.1499938964844,293.1499938964844,0.0094392802566289,-2967.25341796875,301.80029296875,0.4775655269622803,0.050000000745058,0.233330562710762,291.26824951171875,291.1499938964844,260.1909484863281,258.5616149902344,280.2194519042969,294.57733154296875,291.2698669433594,1.0,0.2697366178035736,0.6884320974349976,0.6884320974349976,1.0,1.0,-1.204269528388977,0.5030660033226013,0.701203465461731,0.1723701953887939,0.0,0.0,0.6188749074935913,54.43701171875,47.0,47.71474838256836,-13447.3046875,210.6711883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6103515625,307.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18360.908203125,18000.0,0.0,0.0,0.3198570013046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888616681098938,0.6888687014579773,-7.033892416075105e-06,0.0,0.0003246142005082,0.0,0.0,55.79535675048828,0.0,0.0,0.0,0.4403691291809082,4.0,0.0,1.0
570180,293.19598388671875,297.1499938964844,293.1499938964844,0.0937478616833686,-2172.128173828125,304.1575927734375,0.7167452573776245,0.1532196849584579,0.1395094394683838,294.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732238769531,0.4800324141979217,0.050000000745058,0.0491407997906208,293.3305053710937,297.1499938964844,293.1499938964844,0.1630908101797104,-2632.515869140625,304.17242431640625,0.8277604579925537,0.238777294754982,0.1688836514949798,293.0888366699219,297.1499938964844,293.1499938964844,0.3352334797382355,-6298.05078125,304.2030944824219,0.9990000128746032,0.5588529109954834,0.4030864536762237,293.307861328125,297.1499938964844,293.1499938964844,0.0093501228839159,-2949.749267578125,301.7527160644531,0.4800324141979217,0.050000000745058,0.233102798461914,291.2729187011719,291.1499938964844,260.1742553710937,258.5461120605469,280.22100830078125,294.5810241699219,291.27227783203125,1.0,0.2668249309062958,0.6883701086044312,0.6883701086044312,1.0,1.0,-1.1925851106643677,0.4979716837406158,0.6946134567260742,0.1697476953268051,0.0,0.0,0.6019238233566284,53.06291198730469,50.0,10.973949432373049,-13269.7119140625,203.94342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136657714844,308.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18341.001953125,18000.0,0.0,0.0,0.3183881342411041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517196893692017,0.6517264246940613,-6.727030267938972e-06,0.0,0.0003231235023122,0.0,0.0,49.79536437988281,0.0,0.0,0.0,0.4258039593696594,4.0,0.0,1.0
570240,293.19598388671875,297.1499938964844,293.1499938964844,0.0937478616833686,-2172.128173828125,304.1575927734375,0.7167452573776245,0.1532196849584579,0.1395094394683838,294.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732238769531,0.4800324141979217,0.050000000745058,0.0491407997906208,293.3305053710937,297.1499938964844,293.1499938964844,0.1630908101797104,-2632.515869140625,304.17242431640625,0.8277604579925537,0.238777294754982,0.1688836514949798,293.0888366699219,297.1499938964844,293.1499938964844,0.3352334797382355,-6298.05078125,304.2030944824219,0.9990000128746032,0.5588529109954834,0.4030864536762237,293.307861328125,297.1499938964844,293.1499938964844,0.0093501228839159,-2949.749267578125,301.7527160644531,0.4800324141979217,0.050000000745058,0.233102798461914,291.2729187011719,291.1499938964844,260.1742553710937,258.5461120605469,280.22100830078125,294.5810241699219,291.27227783203125,1.0,0.2668249309062958,0.6883701086044312,0.6883701086044312,1.0,1.0,-1.1925851106643677,0.4979716837406158,0.6946134567260742,0.1697476953268051,0.0,0.0,0.6019238233566284,53.06291198730469,50.0,10.973949432373049,-13269.7119140625,203.94342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136657714844,308.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18341.001953125,18000.0,0.0,0.0,0.3183881342411041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517196893692017,0.6517264246940613,-6.727030267938972e-06,0.0,0.0003231235023122,0.0,0.0,49.79536437988281,0.0,0.0,0.0,0.4258039593696594,4.0,0.0,1.0
570300,293.1943054199219,297.1499938964844,293.1499938964844,0.0935674384236335,-2168.97705078125,304.15655517578125,0.7170951962471008,0.1529634296894073,0.1392632722854614,294.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694091796875,0.4806058406829834,0.050000000745058,0.0491296052932739,293.3302001953125,297.1499938964844,293.1499938964844,0.1612545549869537,-2609.001708984375,304.17169189453125,0.8262126445770264,0.2365469187498092,0.1673187017440796,293.0816650390625,297.1499938964844,293.1499938964844,0.3335893750190735,-6276.62353515625,304.1964111328125,0.9990000128746032,0.5610357522964478,0.4017649292945862,293.3067626953125,297.1499938964844,293.1499938964844,0.0093137556686997,-2943.362548828125,301.72760009765625,0.4806058406829834,0.050000000745058,0.2330496907234192,291.2681884765625,291.1499938964844,260.1658020019531,258.5382995605469,280.2200622558594,294.5825500488281,291.26678466796875,1.0,0.2660237550735473,0.688339114189148,0.688339114189148,1.0,1.0,-1.1887468099594116,0.4963142871856689,0.6924325227737427,0.1688296347856521,0.0,0.0,0.5945043563842773,52.72654724121094,50.0,-3.072272062301636,-13204.4853515625,201.99012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0764465332031,308.1127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18312.96484375,18000.0,0.0,0.0,0.3170688152313232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635145902633667,0.6351524591445923,-6.5911740421142895e-06,0.0,0.0003217845223844,0.0,0.0,47.2547492980957,0.0,0.0,0.0,0.4193729758262634,4.0,0.0,1.0
570360,293.1927490234375,297.1499938964844,293.1499938964844,0.0934241935610771,-2166.544189453125,304.1556091308594,0.716973602771759,0.1527076959609985,0.1390302628278732,294.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.4808051884174347,0.050000000745058,0.0491257198154926,293.3299255371094,297.1499938964844,293.1499938964844,0.1594759821891784,-2586.205322265625,304.1709899902344,0.8241097927093506,0.2343185991048813,0.1657625585794448,293.0765380859375,297.1499938964844,293.1499938964844,0.3329164981842041,-6269.818359375,304.189208984375,0.9990000128746032,0.5629135370254517,0.4013044834136963,293.30584716796875,297.1499938964844,293.1499938964844,0.0092809749767184,-2938.015380859375,301.7016296386719,0.4808051884174347,0.050000000745058,0.2330312728881836,291.2604064941406,291.1499938964844,260.1573181152344,258.5304260253906,280.21875,294.583984375,291.25848388671875,1.0,0.2655955553054809,0.6882312297821045,0.6882312297821045,1.0,1.0,-1.186018943786621,0.4951282143592834,0.6908907294273376,0.168110966682434,0.0,0.0,0.5879138112068176,52.58976745605469,53.0,-13.905376434326172,-13153.3388671875,200.814682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,308.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18279.548828125,18000.0,0.0,0.0,0.3154338300228119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620323896408081,0.6203303933143616,-6.470616881415481e-06,0.0,0.0003201252548024,0.0,0.0,45.05477142333984,0.0,0.0,0.0,0.4136611223220825,4.0,0.0,1.0
570420,293.1900634765625,297.1499938964844,293.1499938964844,0.0931900590658187,-2162.679443359375,304.1541442871094,0.7154443264007568,0.1521714627742767,0.1385683417320251,294.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419128417969,0.480234831571579,0.050000000745058,0.0491369105875492,293.3294677734375,297.1499938964844,293.1499938964844,0.1560212224721908,-2541.804443359375,304.16973876953125,0.8184202313423157,0.2298564612865448,0.1626630276441574,293.0717468261719,297.1499938964844,293.1499938964844,0.3340657949447632,-6293.48876953125,304.1742248535156,0.9990000128746032,0.5657583475112915,0.4026210606098175,293.3045349121094,297.1499938964844,293.1499938964844,0.0092223100364208,-2929.30859375,301.6474609375,0.480234831571579,0.050000000745058,0.233084350824356,291.23931884765625,291.1499938964844,260.1401062011719,258.5145263671875,280.2142944335937,294.5868835449219,291.2368469238281,1.0,0.2657033205032348,0.6880154013633728,0.6880154013633728,1.0,1.0,-1.18340003490448,0.4940044283866882,0.6893956661224365,0.1672382950782776,0.0,0.0,0.5773569941520691,52.832786560058594,56.0,-27.54477882385254,-13088.7724609375,200.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389099121094,308.2972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18208.255859375,18000.0,0.0,0.0,0.311458557844162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963184237480164,0.5963246822357178,-6.277140073507326e-06,0.0,0.0003160908527206,0.0,0.0,41.63273620605469,0.0,0.0,0.0,0.404489517211914,4.0,0.0,1.0
570480,293.1900634765625,297.1499938964844,293.1499938964844,0.0931900590658187,-2162.679443359375,304.1541442871094,0.7154443264007568,0.1521714627742767,0.1385683417320251,294.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419128417969,0.480234831571579,0.050000000745058,0.0491369105875492,293.3294677734375,297.1499938964844,293.1499938964844,0.1560212224721908,-2541.804443359375,304.16973876953125,0.8184202313423157,0.2298564612865448,0.1626630276441574,293.0717468261719,297.1499938964844,293.1499938964844,0.3340657949447632,-6293.48876953125,304.1742248535156,0.9990000128746032,0.5657583475112915,0.4026210606098175,293.3045349121094,297.1499938964844,293.1499938964844,0.0092223100364208,-2929.30859375,301.6474609375,0.480234831571579,0.050000000745058,0.233084350824356,291.23931884765625,291.1499938964844,260.1401062011719,258.5145263671875,280.2142944335937,294.5868835449219,291.2368469238281,1.0,0.2657033205032348,0.6880154013633728,0.6880154013633728,1.0,1.0,-1.18340003490448,0.4940044283866882,0.6893956661224365,0.1672382950782776,0.0,0.0,0.5773569941520691,52.832786560058594,56.0,-27.54477882385254,-13088.7724609375,200.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389099121094,308.2972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18208.255859375,18000.0,0.0,0.0,0.311458557844162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963184237480164,0.5963246822357178,-6.277140073507326e-06,0.0,0.0003160908527206,0.0,0.0,41.63273620605469,0.0,0.0,0.0,0.404489517211914,4.0,0.0,1.0
570540,293.18798828125,297.1499938964844,293.1499938964844,0.0929700434207916,-2159.068359375,304.15313720703125,0.7124176025390625,0.1515796929597854,0.1380819529294967,294.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.4785833954811096,0.050000000745058,0.0491691753268241,293.3291015625,297.1499938964844,293.1499938964844,0.1526366025209427,-2498.091552734375,304.1688232421875,0.8109759092330933,0.2253815531730651,0.1595705598592758,293.0734558105469,297.1499938964844,293.1499938964844,0.3379556536674499,-6357.64794921875,304.1596984863281,0.9990000128746032,0.5674031376838684,0.406400978565216,293.3041381835937,297.1499938964844,293.1499938964844,0.009168617427349,-2922.0341796875,301.5904235839844,0.4785833954811096,0.050000000745058,0.2332374006509781,291.214599609375,291.1499938964844,260.1226501464844,258.4984741210937,280.2078857421875,294.5899963378906,291.2119445800781,1.0,0.2668708562850952,0.6877995729446411,0.6877995729446411,1.0,1.0,-1.1838626861572266,0.4942338764667511,0.6896287798881531,0.1669947654008865,0.0,0.0,0.5703815221786499,53.64945983886719,59.0,-33.641544342041016,-13066.27734375,202.2413482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78228759765625,308.399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.291015625,18000.0,0.0,0.0,0.3069595098495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5798294544219971,0.5798355937004089,-6.143777227407554e-06,0.0,0.0003115248691756,0.0,0.0,39.372108459472656,0.0,0.0,0.0,0.3982276320457458,4.0,0.0,1.0
570600,293.18798828125,297.1499938964844,293.1499938964844,0.0929700434207916,-2159.068359375,304.15313720703125,0.7124176025390625,0.1515796929597854,0.1380819529294967,294.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.4785833954811096,0.050000000745058,0.0491691753268241,293.3291015625,297.1499938964844,293.1499938964844,0.1526366025209427,-2498.091552734375,304.1688232421875,0.8109759092330933,0.2253815531730651,0.1595705598592758,293.0734558105469,297.1499938964844,293.1499938964844,0.3379556536674499,-6357.64794921875,304.1596984863281,0.9990000128746032,0.5674031376838684,0.406400978565216,293.3041381835937,297.1499938964844,293.1499938964844,0.009168617427349,-2922.0341796875,301.5904235839844,0.4785833954811096,0.050000000745058,0.2332374006509781,291.214599609375,291.1499938964844,260.1226501464844,258.4984741210937,280.2078857421875,294.5899963378906,291.2119445800781,1.0,0.2668708562850952,0.6877995729446411,0.6877995729446411,1.0,1.0,-1.1838626861572266,0.4942338764667511,0.6896287798881531,0.1669947654008865,0.0,0.0,0.5703815221786499,53.64945983886719,59.0,-33.641544342041016,-13066.27734375,202.2413482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78228759765625,308.399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.291015625,18000.0,0.0,0.0,0.3069595098495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5798294544219971,0.5798355937004089,-6.143777227407554e-06,0.0,0.0003115248691756,0.0,0.0,39.372108459472656,0.0,0.0,0.0,0.3982276320457458,4.0,0.0,1.0
570660,293.1864929199219,297.1499938964844,293.1499938964844,0.0927212908864021,-2154.877685546875,304.15252685546875,0.7080861330032349,0.1509200185537338,0.1375527679920196,294.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.4760358929634094,0.050000000745058,0.0492185167968273,293.328857421875,297.1499938964844,293.1499938964844,0.1492715775966644,-2454.375244140625,304.16815185546875,0.8018643856048584,0.2208951860666275,0.1564818173646927,293.08074951171875,297.1499938964844,293.1499938964844,0.3439971506595611,-6453.0068359375,304.1464538574219,0.9990000128746032,0.5678749680519104,0.412116140127182,293.3046264648437,297.1499938964844,293.1499938964844,0.0091164056211709,-2915.1474609375,301.5308532714844,0.4760358929634094,0.050000000745058,0.2334714531898498,291.1893920898437,291.1499938964844,260.10504150390625,258.4822998046875,280.2011413574219,294.5934753417969,291.1868591308594,1.0,0.2688729763031006,0.6874616146087646,0.6874616146087646,1.0,1.0,-1.186719298362732,0.495476096868515,0.6912431716918945,0.1672224700450897,0.0,0.0,0.5668208003044128,54.92989730834961,62.0,-34.80793380737305,-13076.283203125,205.7711944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94781494140625,308.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.205078125,18000.0,0.0,0.0,0.3024173378944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703715085983276,0.5703775882720947,-6.063679848011816e-06,0.0,0.0003069151425734,0.0,0.0,38.090370178222656,0.0,0.0,0.0,0.3946087956428528,4.0,0.0,1.0
570720,293.1864929199219,297.1499938964844,293.1499938964844,0.0927212908864021,-2154.877685546875,304.15252685546875,0.7080861330032349,0.1509200185537338,0.1375527679920196,294.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.4760358929634094,0.050000000745058,0.0492185167968273,293.328857421875,297.1499938964844,293.1499938964844,0.1492715775966644,-2454.375244140625,304.16815185546875,0.8018643856048584,0.2208951860666275,0.1564818173646927,293.08074951171875,297.1499938964844,293.1499938964844,0.3439971506595611,-6453.0068359375,304.1464538574219,0.9990000128746032,0.5678749680519104,0.412116140127182,293.3046264648437,297.1499938964844,293.1499938964844,0.0091164056211709,-2915.1474609375,301.5308532714844,0.4760358929634094,0.050000000745058,0.2334714531898498,291.1893920898437,291.1499938964844,260.10504150390625,258.4822998046875,280.2011413574219,294.5934753417969,291.1868591308594,1.0,0.2688729763031006,0.6874616146087646,0.6874616146087646,1.0,1.0,-1.186719298362732,0.495476096868515,0.6912431716918945,0.1672224700450897,0.0,0.0,0.5668208003044128,54.92989730834961,62.0,-34.80793380737305,-13076.283203125,205.7711944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94781494140625,308.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.205078125,18000.0,0.0,0.0,0.3024173378944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703715085983276,0.5703775882720947,-6.063679848011816e-06,0.0,0.0003069151425734,0.0,0.0,38.090370178222656,0.0,0.0,0.0,0.3946087956428528,4.0,0.0,1.0
570780,293.185546875,297.1499938964844,293.1499938964844,0.0924241319298744,-2149.73193359375,304.1521911621094,0.7027267813682556,0.1501897126436233,0.1369735151529312,294.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4726991653442383,0.050000000745058,0.0492818020284175,293.32867431640625,297.1499938964844,293.1499938964844,0.1459059566259384,-2410.379638671875,304.167724609375,0.791676938533783,0.2164025753736496,0.1533975899219513,293.0927124023437,297.1499938964844,293.1499938964844,0.3517302870750427,-6572.3193359375,304.1347961425781,0.9990000128746032,0.5672140717506409,0.4193332195281982,293.3058776855469,297.1499938964844,293.1499938964844,0.00906378403306,-2908.090576171875,301.4689025878906,0.4726991653442383,0.050000000745058,0.2337716370820999,291.1653137207031,291.1499938964844,260.08721923828125,258.466064453125,280.1936950683594,294.5972900390625,291.16290283203125,1.0,0.271526962518692,0.6871236562728882,0.6871236562728882,1.0,1.0,-1.1914201974868774,0.4975187480449676,0.6939014196395874,0.1678518056869506,0.0,0.0,0.5664088726043701,56.588035583496094,65.0,-33.64128875732422,-13111.1298828125,210.70396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0264587402344,308.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.39453125,18000.0,0.0,0.0,0.2982552647590637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672178268432617,0.567223846912384,-6.0295042203506455e-06,0.0,0.00030269115814,0.0,0.0,37.63011932373047,0.0,0.0,0.0,0.3933188021183014,4.0,0.0,1.0
570840,293.185546875,297.1499938964844,293.1499938964844,0.0924241319298744,-2149.73193359375,304.1521911621094,0.7027267813682556,0.1501897126436233,0.1369735151529312,294.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4726991653442383,0.050000000745058,0.0492818020284175,293.32867431640625,297.1499938964844,293.1499938964844,0.1459059566259384,-2410.379638671875,304.167724609375,0.791676938533783,0.2164025753736496,0.1533975899219513,293.0927124023437,297.1499938964844,293.1499938964844,0.3517302870750427,-6572.3193359375,304.1347961425781,0.9990000128746032,0.5672140717506409,0.4193332195281982,293.3058776855469,297.1499938964844,293.1499938964844,0.00906378403306,-2908.090576171875,301.4689025878906,0.4726991653442383,0.050000000745058,0.2337716370820999,291.1653137207031,291.1499938964844,260.08721923828125,258.466064453125,280.1936950683594,294.5972900390625,291.16290283203125,1.0,0.271526962518692,0.6871236562728882,0.6871236562728882,1.0,1.0,-1.1914201974868774,0.4975187480449676,0.6939014196395874,0.1678518056869506,0.0,0.0,0.5664088726043701,56.588035583496094,65.0,-33.64128875732422,-13111.1298828125,210.70396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0264587402344,308.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.39453125,18000.0,0.0,0.0,0.2982552647590637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672178268432617,0.567223846912384,-6.0295042203506455e-06,0.0,0.00030269115814,0.0,0.0,37.63011932373047,0.0,0.0,0.0,0.3933188021183014,4.0,0.0,1.0
570900,293.18524169921875,297.1499938964844,293.1499938964844,0.0922549217939376,-2146.7548828125,304.152099609375,0.6997758150100708,0.1497987210750579,0.1366646289825439,294.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4707465469837188,0.050000000745058,0.0493178740143775,293.3285827636719,297.1499938964844,293.1499938964844,0.144221231341362,-2388.254150390625,304.1675720214844,0.7863410115242004,0.2141559869050979,0.1518580466508865,293.1001892089844,297.1499938964844,293.1499938964844,0.35611492395401,-6639.13037109375,304.1296081542969,0.9990000128746032,0.5664733052253723,0.4233923256397247,293.3067932128906,297.1499938964844,293.1499938964844,0.0090369638055562,-2904.39697265625,301.43707275390625,0.4707465469837188,0.050000000745058,0.23394276201725,291.1538391113281,291.1499938964844,260.0782470703125,258.4579162597656,280.1897888183594,294.59930419921875,291.1515808105469,1.0,0.2730511724948883,0.68695467710495,0.68695467710495,1.0,1.0,-1.1943219900131226,0.4987787008285522,0.6955432891845703,0.1682910770177841,0.0,0.0,0.5673065185546875,57.53686141967773,65.0,-32.548072814941406,-13136.216796875,213.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03289794921875,308.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.080078125,18000.0,0.0,0.0,0.2964283525943756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5678266286849976,0.5678326487541199,-6.0279739955149125e-06,0.0,0.0003008370986208,0.0,0.0,37.67688751220703,0.0,0.0,0.0,0.3934747278690338,4.0,0.0,1.0
570960,293.18505859375,297.1499938964844,293.1499938964844,0.0920710265636444,-2143.49072265625,304.15203857421875,0.696686327457428,0.1493915766477584,0.1363432854413986,294.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4686037302017212,0.050000000745058,0.049356497824192,293.3284912109375,297.1499938964844,293.1499938964844,0.1425340324640274,-2366.025634765625,304.1674499511719,0.7809051871299744,0.2119104415178299,0.1503205597400665,293.1084899902344,297.1499938964844,293.1499938964844,0.3607842326164245,-6709.7685546875,304.12481689453125,0.9990000128746032,0.5654715895652771,0.4276957213878631,293.307861328125,297.1499938964844,293.1499938964844,0.0090096723288297,-2900.547119140625,301.4047241210937,0.4686037302017212,0.050000000745058,0.2341259717941284,291.1429443359375,291.1499938964844,260.0692443847656,258.44976806640625,280.18603515625,294.6014099121094,291.14080810546875,1.0,0.274683266878128,0.6867470741271973,0.6867470741271973,1.0,1.0,-1.1975221633911133,0.5001570582389832,0.6973651051521301,0.1687897443771362,0.0,0.0,0.5688718557357788,58.55442428588867,68.0,-31.147953033447266,-13165.4619140625,216.78094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01861572265625,308.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.080078125,18000.0,0.0,0.0,0.2948173880577087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5697723031044006,0.569778323173523,-6.035984370100778e-06,0.0,0.000299202161841,0.0,0.0,37.89317321777344,0.0,0.0,0.0,0.3941215574741363,4.0,0.0,1.0
571020,293.1849060058594,297.1499938964844,293.1499938964844,0.0916576758027076,-2136.071533203125,304.1520690917969,0.6901934146881104,0.148531287908554,0.1356646865606308,294.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.4637104272842407,0.050000000745058,0.0494405068457126,293.32830810546875,297.1499938964844,293.1499938964844,0.1391518861055374,-2321.252685546875,304.1672668457031,0.7698911428451538,0.2074256837368011,0.1472540199756622,293.1273498535156,297.1499938964844,293.1499938964844,0.3708402812480926,-6860.40185546875,304.11651611328125,0.9990000128746032,0.562706708908081,0.4369098842144012,293.3104553222656,297.1499938964844,293.1499938964844,0.008953258395195,-2892.25,301.3385314941406,0.4637104272842407,0.050000000745058,0.2345244735479354,291.123046875,291.1499938964844,260.0511474609375,258.4334411621094,280.1784973144531,294.6058044433594,291.1211853027344,1.0,0.2782185971736908,0.6863318085670471,0.6863318085670471,1.0,1.0,-1.2046654224395752,0.5032315254211426,0.7014338374137878,0.1699642091989517,0.0,0.0,0.573824942111969,60.77146911621094,71.0,-27.826316833496094,-13234.7587890625,223.79205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.932373046875,308.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17929.087890625,18000.0,0.0,0.0,0.2923573553562164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773742198944092,0.5773802995681763,-6.078986643842654e-06,0.0,0.000296705547953,0.0,0.0,38.80671310424805,0.0,0.0,0.0,0.396791398525238,4.0,0.0,1.0
571080,293.1849060058594,297.1499938964844,293.1499938964844,0.0916576758027076,-2136.071533203125,304.1520690917969,0.6901934146881104,0.148531287908554,0.1356646865606308,294.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.4637104272842407,0.050000000745058,0.0494405068457126,293.32830810546875,297.1499938964844,293.1499938964844,0.1391518861055374,-2321.252685546875,304.1672668457031,0.7698911428451538,0.2074256837368011,0.1472540199756622,293.1273498535156,297.1499938964844,293.1499938964844,0.3708402812480926,-6860.40185546875,304.11651611328125,0.9990000128746032,0.562706708908081,0.4369098842144012,293.3104553222656,297.1499938964844,293.1499938964844,0.008953258395195,-2892.25,301.3385314941406,0.4637104272842407,0.050000000745058,0.2345244735479354,291.123046875,291.1499938964844,260.0511474609375,258.4334411621094,280.1784973144531,294.6058044433594,291.1211853027344,1.0,0.2782185971736908,0.6863318085670471,0.6863318085670471,1.0,1.0,-1.2046654224395752,0.5032315254211426,0.7014338374137878,0.1699642091989517,0.0,0.0,0.573824942111969,60.77146911621094,71.0,-27.826316833496094,-13234.7587890625,223.79205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.932373046875,308.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17929.087890625,18000.0,0.0,0.0,0.2923573553562164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773742198944092,0.5773802995681763,-6.078986643842654e-06,0.0,0.000296705547953,0.0,0.0,38.80671310424805,0.0,0.0,0.0,0.396791398525238,4.0,0.0,1.0
571140,293.18505859375,297.1499938964844,293.1499938964844,0.0911857485771179,-2127.51025390625,304.15216064453125,0.6834399104118347,0.1476151794195175,0.1349416971206665,294.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.4582609832286834,0.050000000745058,0.049532126635313,293.3280944824219,297.1499938964844,293.1499938964844,0.1357632279396057,-2276.107177734375,304.1671447753906,0.7589197158813477,0.2029544711112976,0.1442011147737503,293.1485595703125,297.1499938964844,293.1499938964844,0.381650298833847,-7020.41796875,304.10968017578125,0.9990000128746032,0.5589823722839355,0.4467423856258392,293.3135070800781,297.1499938964844,293.1499938964844,0.0088941864669322,-2883.08251953125,301.2704467773437,0.4582609832286834,0.050000000745058,0.2349590957164764,291.1057434082031,291.1499938964844,260.032958984375,258.4171142578125,280.1708068847656,294.61041259765625,291.1041564941406,1.0,0.2820345461368561,0.685916543006897,0.685916543006897,1.0,1.0,-1.2125664949417114,0.5066302418708801,0.7059362530708313,0.1713292151689529,0.0,0.0,0.5809125900268555,63.19257354736328,74.0,-24.162702560424805,-13316.08203125,231.5699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78094482421875,308.3788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.390625,18000.0,0.0,0.0,0.2910301685333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894238352775574,0.5894299745559692,-6.155385108286282e-06,0.0,0.0002953586226794,0.0,0.0,40.32582092285156,0.0,0.0,0.0,0.4011425375938415,4.0,0.0,1.0
571200,293.18505859375,297.1499938964844,293.1499938964844,0.0911857485771179,-2127.51025390625,304.15216064453125,0.6834399104118347,0.1476151794195175,0.1349416971206665,294.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.4582609832286834,0.050000000745058,0.049532126635313,293.3280944824219,297.1499938964844,293.1499938964844,0.1357632279396057,-2276.107177734375,304.1671447753906,0.7589197158813477,0.2029544711112976,0.1442011147737503,293.1485595703125,297.1499938964844,293.1499938964844,0.381650298833847,-7020.41796875,304.10968017578125,0.9990000128746032,0.5589823722839355,0.4467423856258392,293.3135070800781,297.1499938964844,293.1499938964844,0.0088941864669322,-2883.08251953125,301.2704467773437,0.4582609832286834,0.050000000745058,0.2349590957164764,291.1057434082031,291.1499938964844,260.032958984375,258.4171142578125,280.1708068847656,294.61041259765625,291.1041564941406,1.0,0.2820345461368561,0.685916543006897,0.685916543006897,1.0,1.0,-1.2125664949417114,0.5066302418708801,0.7059362530708313,0.1713292151689529,0.0,0.0,0.5809125900268555,63.19257354736328,74.0,-24.162702560424805,-13316.08203125,231.5699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78094482421875,308.3788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.390625,18000.0,0.0,0.0,0.2910301685333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894238352775574,0.5894299745559692,-6.155385108286282e-06,0.0,0.0002953586226794,0.0,0.0,40.32582092285156,0.0,0.0,0.0,0.4011425375938415,4.0,0.0,1.0
571260,293.1852722167969,297.1499938964844,293.1499938964844,0.0906642898917198,-2117.9765625,304.1523132324219,0.6766067147254944,0.1466864645481109,0.1341891139745712,294.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4528540968894958,0.050000000745058,0.0496298819780349,293.3277893066406,297.1499938964844,293.1499938964844,0.1323695182800293,-2230.60009765625,304.1670837402344,0.7482014894485474,0.1985025554895401,0.1411648839712143,293.171630859375,297.1499938964844,293.1499938964844,0.3929930627346039,-7186.48388671875,304.104248046875,0.9990000128746032,0.5543450117111206,0.4569998979568481,293.3170166015625,297.1499938964844,293.1499938964844,0.0088320327922701,-2872.889892578125,301.2006225585937,0.4528540968894958,0.050000000745058,0.2354227900505066,291.0914001464844,291.1499938964844,260.0146484375,258.4008483886719,280.1634826660156,294.6151428222656,291.09014892578125,1.0,0.2860506176948547,0.6854468584060669,0.6854468584060669,1.0,1.0,-1.221004605293274,0.5102419853210449,0.7107625603675842,0.1728225946426391,0.0,0.0,0.589713454246521,65.77752685546875,77.0,-20.036970138549805,-13407.0068359375,239.9754180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5808410644531,308.2839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17854.185546875,18000.0,0.0,0.0,0.2908968329429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052966117858887,0.6053028702735901,-6.262579063331941e-06,0.0,0.0002952232898678,0.0,0.0,42.41689682006836,0.0,0.0,0.0,0.4069900810718536,4.0,0.0,1.0
571320,293.1852722167969,297.1499938964844,293.1499938964844,0.0906642898917198,-2117.9765625,304.1523132324219,0.6766067147254944,0.1466864645481109,0.1341891139745712,294.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4528540968894958,0.050000000745058,0.0496298819780349,293.3277893066406,297.1499938964844,293.1499938964844,0.1323695182800293,-2230.60009765625,304.1670837402344,0.7482014894485474,0.1985025554895401,0.1411648839712143,293.171630859375,297.1499938964844,293.1499938964844,0.3929930627346039,-7186.48388671875,304.104248046875,0.9990000128746032,0.5543450117111206,0.4569998979568481,293.3170166015625,297.1499938964844,293.1499938964844,0.0088320327922701,-2872.889892578125,301.2006225585937,0.4528540968894958,0.050000000745058,0.2354227900505066,291.0914001464844,291.1499938964844,260.0146484375,258.4008483886719,280.1634826660156,294.6151428222656,291.09014892578125,1.0,0.2860506176948547,0.6854468584060669,0.6854468584060669,1.0,1.0,-1.221004605293274,0.5102419853210449,0.7107625603675842,0.1728225946426391,0.0,0.0,0.589713454246521,65.77752685546875,77.0,-20.036970138549805,-13407.0068359375,239.9754180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5808410644531,308.2839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17854.185546875,18000.0,0.0,0.0,0.2908968329429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052966117858887,0.6053028702735901,-6.262579063331941e-06,0.0,0.0002952232898678,0.0,0.0,42.41689682006836,0.0,0.0,0.0,0.4069900810718536,4.0,0.0,1.0
571380,293.181884765625,297.1499938964844,293.1499938964844,0.0904803127050399,-2114.77880859375,304.1518249511719,0.6706990599632263,0.1464724838733673,0.1338749378919601,294.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08111572265625,0.4476633071899414,0.050000000745058,0.0497313551604747,293.3274230957031,297.1499938964844,293.1499938964844,0.1289772987365722,-2184.818359375,304.16705322265625,0.7378923892974854,0.1940749436616897,0.138147160410881,293.19873046875,297.1499938964844,293.1499938964844,0.4045854806900024,-7354.38671875,304.1002197265625,0.9990000128746032,0.5483116507530212,0.467409998178482,293.3207702636719,297.1499938964844,293.1499938964844,0.0087666846811771,-2861.626708984375,301.1293029785156,0.4476633071899414,0.050000000745058,0.2359041422605514,291.07989501953125,291.1499938964844,259.9963073730469,258.3846740722656,280.1559753417969,294.61993408203125,291.0788879394531,1.0,0.2902158498764038,0.6849771738052368,0.6849771738052368,1.0,1.0,-1.230199694633484,0.5141805410385132,0.7160191535949707,0.1745001971721649,0.0,0.0,0.5998587012290955,68.46824645996094,80.0,-16.378189086914062,-13508.337890625,248.9893341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,308.1748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.5078125,18000.0,0.0,0.0,0.2919515073299408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243549585342407,0.6243613958358765,-6.39795143797528e-06,0.0,0.0002962936705444,0.0,0.0,45.050106048583984,0.0,0.0,0.0,0.414147138595581,4.0,0.0,1.0
571440,293.181884765625,297.1499938964844,293.1499938964844,0.0904803127050399,-2114.77880859375,304.1518249511719,0.6706990599632263,0.1464724838733673,0.1338749378919601,294.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08111572265625,0.4476633071899414,0.050000000745058,0.0497313551604747,293.3274230957031,297.1499938964844,293.1499938964844,0.1289772987365722,-2184.818359375,304.16705322265625,0.7378923892974854,0.1940749436616897,0.138147160410881,293.19873046875,297.1499938964844,293.1499938964844,0.4045854806900024,-7354.38671875,304.1002197265625,0.9990000128746032,0.5483116507530212,0.467409998178482,293.3207702636719,297.1499938964844,293.1499938964844,0.0087666846811771,-2861.626708984375,301.1293029785156,0.4476633071899414,0.050000000745058,0.2359041422605514,291.07989501953125,291.1499938964844,259.9963073730469,258.3846740722656,280.1559753417969,294.61993408203125,291.0788879394531,1.0,0.2902158498764038,0.6849771738052368,0.6849771738052368,1.0,1.0,-1.230199694633484,0.5141805410385132,0.7160191535949707,0.1745001971721649,0.0,0.0,0.5998587012290955,68.46824645996094,80.0,-16.378189086914062,-13508.337890625,248.9893341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,308.1748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.5078125,18000.0,0.0,0.0,0.2919515073299408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243549585342407,0.6243613958358765,-6.39795143797528e-06,0.0,0.0002962936705444,0.0,0.0,45.050106048583984,0.0,0.0,0.0,0.414147138595581,4.0,0.0,1.0
571500,293.1787109375,297.1499938964844,293.1499938964844,0.0906364843249321,-2117.83984375,304.1512145996094,0.6683666706085205,0.1466867476701736,0.1340236514806747,294.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0759582519531,0.4451829195022583,0.050000000745058,0.0497828535735607,293.3271789550781,297.1499938964844,293.1499938964844,0.1272872388362884,-2161.903076171875,304.1670227050781,0.7328917980194092,0.1918720155954361,0.1366459876298904,293.2138977050781,297.1499938964844,293.1499938964844,0.4104121625423431,-7438.13525390625,304.09869384765625,0.9990000128746032,0.5447134971618652,0.4726055860519409,293.32275390625,297.1499938964844,293.1499938964844,0.0087329279631376,-2855.643310546875,301.0930480957031,0.4451829195022583,0.050000000745058,0.2361484169960022,291.0748291015625,291.1499938964844,259.9870910644531,258.3766174316406,280.15203857421875,294.6223449707031,291.07391357421875,1.0,0.2923447787761688,0.6847423315048218,0.6847423315048218,1.0,1.0,-1.2351675033569336,0.5163108706474304,0.7188566327095032,0.1754264831542968,0.0,0.0,0.6053794622421265,69.83846282958984,80.0,-14.91019058227539,-13563.8505859375,253.73355102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,308.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.861328125,18000.0,0.0,0.0,0.2929027080535888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349551677703857,0.6349616646766663,-6.4757005020510405e-06,0.0,0.0002972589863929,0.0,0.0,46.57036209106445,0.0,0.0,0.0,0.4181830286979675,4.0,0.0,1.0
571560,293.1749572753906,297.1499938964844,293.1499938964844,0.0909267514944076,-2123.408447265625,304.15045166015625,0.6663684844970703,0.147064670920372,0.1343375593423843,294.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.4427771866321563,0.050000000745058,0.0498348660767078,293.3269348144531,297.1499938964844,293.1499938964844,0.1256019026041031,-2138.979248046875,304.1669921875,0.7279563546180725,0.1896791011095047,0.1351508796215057,293.2298583984375,297.1499938964844,293.1499938964844,0.4162527918815613,-7521.6865234375,304.097412109375,0.9990000128746032,0.5407729148864746,0.4777959883213043,293.3247985839844,297.1499938964844,293.1499938964844,0.0086983107030391,-2849.38671875,301.05633544921875,0.4427771866321563,0.050000000745058,0.2363951504230499,291.0703125,291.1499938964844,259.9779052734375,258.3685913085937,280.1481628417969,294.6247253417969,291.06951904296875,1.0,0.2944991588592529,0.6844852566719055,0.6844852566719055,1.0,1.0,-1.2403382062911987,0.5185233950614929,0.7218148112297058,0.1763957440853119,0.0,0.0,0.6111494302749634,71.22492218017578,68.0,-13.365756034851074,-13622.53125,258.6233825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,308.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17794.720703125,18000.0,0.0,0.0,0.2941198050975799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462175846099854,0.6462241411209106,-6.56012298350106e-06,0.0,0.0002984942111652,0.0,0.0,48.22964096069336,0.0,0.0,0.0,0.422510415315628,4.0,0.0,1.0
571620,293.1685791015625,297.1499938964844,293.1499938964844,0.0914200991392135,-2132.580078125,304.1495361328125,0.6682668924331665,0.1477307677268982,0.1350174993276596,294.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.4434570074081421,0.050000000745058,0.0498199500143528,293.3258972167969,297.1499938964844,293.1499938964844,0.1220248863101005,-2089.824462890625,304.16729736328125,0.7235775589942932,0.1854036748409271,0.1321305781602859,293.2548828125,297.1499938964844,293.1499938964844,0.4157502353191376,-7504.46142578125,304.1163635253906,0.9990000128746032,0.5336403250694275,0.4763136506080627,293.3287048339844,297.1499938964844,293.1499938964844,0.0085936542600393,-2826.4189453125,300.9862060546875,0.4434570074081421,0.050000000745058,0.2363243997097015,291.07745361328125,291.1499938964844,259.9595031738281,258.3526611328125,280.1500549316406,294.62939453125,291.08038330078125,1.0,0.2929921448230743,0.6839712262153625,0.6839712262153625,1.0,1.0,-1.2356566190719604,0.5163002014160156,0.7193564176559448,0.1752915382385254,0.0,0.0,0.6208153367042542,70.78474426269531,56.0,16.256948471069336,-13644.80078125,255.90670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674011230469,307.9857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17801.80859375,18000.0,0.0,0.0,0.297142893075943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685459017753601,0.6685526371002197,-6.73999284117599e-06,0.0,0.0003015622496604,0.0,0.0,51.69906997680664,0.0,0.0,0.0,0.4311981201171875,4.0,0.0,1.0
571680,293.1685791015625,297.1499938964844,293.1499938964844,0.0914200991392135,-2132.580078125,304.1495361328125,0.6682668924331665,0.1477307677268982,0.1350174993276596,294.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.4434570074081421,0.050000000745058,0.0498199500143528,293.3258972167969,297.1499938964844,293.1499938964844,0.1220248863101005,-2089.824462890625,304.16729736328125,0.7235775589942932,0.1854036748409271,0.1321305781602859,293.2548828125,297.1499938964844,293.1499938964844,0.4157502353191376,-7504.46142578125,304.1163635253906,0.9990000128746032,0.5336403250694275,0.4763136506080627,293.3287048339844,297.1499938964844,293.1499938964844,0.0085936542600393,-2826.4189453125,300.9862060546875,0.4434570074081421,0.050000000745058,0.2363243997097015,291.07745361328125,291.1499938964844,259.9595031738281,258.3526611328125,280.1500549316406,294.62939453125,291.08038330078125,1.0,0.2929921448230743,0.6839712262153625,0.6839712262153625,1.0,1.0,-1.2356566190719604,0.5163002014160156,0.7193564176559448,0.1752915382385254,0.0,0.0,0.6208153367042542,70.78474426269531,56.0,16.256948471069336,-13644.80078125,255.90670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674011230469,307.9857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17801.80859375,18000.0,0.0,0.0,0.297142893075943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685459017753601,0.6685526371002197,-6.73999284117599e-06,0.0,0.0003015622496604,0.0,0.0,51.69906997680664,0.0,0.0,0.0,0.4311981201171875,4.0,0.0,1.0
571740,293.1701965332031,297.1499938964844,293.1499938964844,0.0907667949795723,-2119.618896484375,304.1508483886719,0.6732158660888672,0.1469546854496002,0.1346123665571212,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4488353133201599,0.050000000745058,0.0497077666223049,293.3244323730469,297.1499938964844,293.1499938964844,0.1181588694453239,-2035.925048828125,304.16796875,0.7238114476203918,0.1812461614608764,0.1291283369064331,293.2587280273437,297.1499938964844,293.1499938964844,0.4039171636104584,-7320.38720703125,304.1474609375,0.9990000128746032,0.530157744884491,0.4650074541568756,293.3314208984375,297.1499938964844,293.1499938964844,0.0084542464464902,-2791.52587890625,300.9264831542969,0.4488353133201599,0.050000000745058,0.2357922345399856,291.1182556152344,291.1499938964844,259.94110107421875,258.3368835449219,280.1605224609375,294.6339111328125,291.12322998046875,1.0,0.2871986627578735,0.6834571361541748,0.6834571361541748,1.0,1.0,-1.2172276973724363,0.5080432295799255,0.7091844081878662,0.1713044047355651,0.0,0.0,0.622532308101654,67.69632720947266,44.0,51.77153015136719,-13526.8310546875,242.5686492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055969238281,307.9412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17923.068359375,18000.0,0.0,0.0,0.3002480864524841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67885822057724,0.6788650751113892,-6.8517920226440765e-06,0.0,0.0003047136415261,0.0,0.0,53.52715301513672,0.0,0.0,0.0,0.4354619681835174,4.0,0.0,1.0
571800,293.1701965332031,297.1499938964844,293.1499938964844,0.0907667949795723,-2119.618896484375,304.1508483886719,0.6732158660888672,0.1469546854496002,0.1346123665571212,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4488353133201599,0.050000000745058,0.0497077666223049,293.3244323730469,297.1499938964844,293.1499938964844,0.1181588694453239,-2035.925048828125,304.16796875,0.7238114476203918,0.1812461614608764,0.1291283369064331,293.2587280273437,297.1499938964844,293.1499938964844,0.4039171636104584,-7320.38720703125,304.1474609375,0.9990000128746032,0.530157744884491,0.4650074541568756,293.3314208984375,297.1499938964844,293.1499938964844,0.0084542464464902,-2791.52587890625,300.9264831542969,0.4488353133201599,0.050000000745058,0.2357922345399856,291.1182556152344,291.1499938964844,259.94110107421875,258.3368835449219,280.1605224609375,294.6339111328125,291.12322998046875,1.0,0.2871986627578735,0.6834571361541748,0.6834571361541748,1.0,1.0,-1.2172276973724363,0.5080432295799255,0.7091844081878662,0.1713044047355651,0.0,0.0,0.622532308101654,67.69632720947266,44.0,51.77153015136719,-13526.8310546875,242.5686492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055969238281,307.9412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17923.068359375,18000.0,0.0,0.0,0.3002480864524841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67885822057724,0.6788650751113892,-6.8517920226440765e-06,0.0,0.0003047136415261,0.0,0.0,53.52715301513672,0.0,0.0,0.0,0.4354619681835174,4.0,0.0,1.0
