time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571860,293.1809387207031,297.1499938964844,293.1499938964844,0.0885654389858245,-2077.34521484375,304.1542663574219,0.6791446805000305,0.1442798525094986,0.1324747204780578,294.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4584353566169739,0.050000000745058,0.0495292171835899,293.32257080078125,297.1499938964844,293.1499938964844,0.1142141669988632,-1980.3887939453125,304.1685485839844,0.7277404069900513,0.1772046685218811,0.1261549144983291,293.2391967773437,297.1499938964844,293.1499938964844,0.3837891817092895,-7015.45849609375,304.1818542480469,0.9990000128746032,0.5313128232955933,0.4464219510555267,293.3321228027344,297.1499938964844,293.1499938964844,0.008301630616188,-2751.2490234375,300.8758544921875,0.4584353566169739,0.050000000745058,0.2349452823400497,291.1749267578125,291.1499938964844,259.9227294921875,258.32135009765625,280.1759948730469,294.63775634765625,291.1813049316406,1.0,0.2779733538627624,0.6831221580505371,0.6831221580505371,1.0,1.0,-1.1875580549240112,0.4949387311935425,0.692619264125824,0.1650692969560623,0.0,0.0,0.6155610680580139,62.78426361083984,47.0,76.36079406738281,-13280.8515625,221.9197692871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66650390625,307.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.921875,18000.0,0.0,0.0,0.3025395572185516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6721441745758057,0.6721509695053101,-6.833539373474196e-06,0.0,0.0003070392122026,0.0,0.0,52.66506576538086,0.0,0.0,0.0,0.4331033825874328,4.0,0.0,1.0
571920,293.1809387207031,297.1499938964844,293.1499938964844,0.0885654389858245,-2077.34521484375,304.1542663574219,0.6791446805000305,0.1442798525094986,0.1324747204780578,294.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4584353566169739,0.050000000745058,0.0495292171835899,293.32257080078125,297.1499938964844,293.1499938964844,0.1142141669988632,-1980.3887939453125,304.1685485839844,0.7277404069900513,0.1772046685218811,0.1261549144983291,293.2391967773437,297.1499938964844,293.1499938964844,0.3837891817092895,-7015.45849609375,304.1818542480469,0.9990000128746032,0.5313128232955933,0.4464219510555267,293.3321228027344,297.1499938964844,293.1499938964844,0.008301630616188,-2751.2490234375,300.8758544921875,0.4584353566169739,0.050000000745058,0.2349452823400497,291.1749267578125,291.1499938964844,259.9227294921875,258.32135009765625,280.1759948730469,294.63775634765625,291.1813049316406,1.0,0.2779733538627624,0.6831221580505371,0.6831221580505371,1.0,1.0,-1.1875580549240112,0.4949387311935425,0.692619264125824,0.1650692969560623,0.0,0.0,0.6155610680580139,62.78426361083984,47.0,76.36079406738281,-13280.8515625,221.9197692871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66650390625,307.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.921875,18000.0,0.0,0.0,0.3025395572185516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6721441745758057,0.6721509695053101,-6.833539373474196e-06,0.0,0.0003070392122026,0.0,0.0,52.66506576538086,0.0,0.0,0.0,0.4331033825874328,4.0,0.0,1.0
571980,293.18572998046875,297.1499938964844,293.1499938964844,0.0863268449902534,-2034.7332763671875,304.15643310546875,0.6819120645523071,0.1424961239099502,0.1302494704723358,294.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228698730469,0.4653452038764953,0.050000000745058,0.049413327127695,293.3277893066406,297.1499938964844,293.1499938964844,0.1096944510936737,-1916.3572998046875,304.1699523925781,0.7275911569595337,0.171781376004219,0.122542917728424,293.2074584960937,297.1499938964844,293.1499938964844,0.3692146837711334,-6798.98291015625,304.1949157714844,0.9990000128746032,0.5354991555213928,0.4339287281036377,293.33111572265625,297.1499938964844,293.1499938964844,0.0081729786470532,-2716.957275390625,300.8291015625,0.4653452038764953,0.050000000745058,0.2343955487012863,291.2272644042969,291.1499938964844,259.9043884277344,258.3060302734375,280.18634033203125,294.6406555175781,291.2304992675781,1.0,0.2719335854053497,0.6827872395515442,0.6827872395515442,1.0,1.0,-1.1647497415542605,0.484902948141098,0.6798467636108398,0.1602176427841186,0.0,0.0,0.6013873219490051,59.55379486083984,50.0,63.23844146728516,-13026.0849609375,207.7095489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763427734375,307.96148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.638671875,18000.0,0.0,0.0,0.3033503293991089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479215621948242,0.6479282379150391,-6.6730012804328e-06,0.0,0.0003078620356973,0.0,0.0,49.0716552734375,0.0,0.0,0.0,0.4240099489688873,4.0,0.0,1.0
572040,293.18572998046875,297.1499938964844,293.1499938964844,0.0863268449902534,-2034.7332763671875,304.15643310546875,0.6819120645523071,0.1424961239099502,0.1302494704723358,294.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228698730469,0.4653452038764953,0.050000000745058,0.049413327127695,293.3277893066406,297.1499938964844,293.1499938964844,0.1096944510936737,-1916.3572998046875,304.1699523925781,0.7275911569595337,0.171781376004219,0.122542917728424,293.2074584960937,297.1499938964844,293.1499938964844,0.3692146837711334,-6798.98291015625,304.1949157714844,0.9990000128746032,0.5354991555213928,0.4339287281036377,293.33111572265625,297.1499938964844,293.1499938964844,0.0081729786470532,-2716.957275390625,300.8291015625,0.4653452038764953,0.050000000745058,0.2343955487012863,291.2272644042969,291.1499938964844,259.9043884277344,258.3060302734375,280.18634033203125,294.6406555175781,291.2304992675781,1.0,0.2719335854053497,0.6827872395515442,0.6827872395515442,1.0,1.0,-1.1647497415542605,0.484902948141098,0.6798467636108398,0.1602176427841186,0.0,0.0,0.6013873219490051,59.55379486083984,50.0,63.23844146728516,-13026.0849609375,207.7095489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763427734375,307.96148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.638671875,18000.0,0.0,0.0,0.3033503293991089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479215621948242,0.6479282379150391,-6.6730012804328e-06,0.0,0.0003078620356973,0.0,0.0,49.0716552734375,0.0,0.0,0.0,0.4240099489688873,4.0,0.0,1.0
572100,293.1849060058594,297.1499938964844,293.1499938964844,0.0858985036611557,-2026.6639404296875,304.1560363769531,0.6835321187973022,0.142205461859703,0.1298505812883377,294.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23687744140625,0.4675654470920563,0.050000000745058,0.0493750721216201,293.3280639648437,297.1499938964844,293.1499938964844,0.1075943186879158,-1886.635009765625,304.1701354980469,0.72646164894104,0.1694729924201965,0.1207465752959251,293.1956787109375,297.1499938964844,293.1499938964844,0.3643151223659515,-6727.57568359375,304.19561767578125,0.9990000128746032,0.5370858311653137,0.4297246634960174,293.3302001953125,297.1499938964844,293.1499938964844,0.0081222364678978,-2704.2841796875,300.8033752441406,0.4675654470920563,0.050000000745058,0.2342140823602676,291.2392578125,291.1499938964844,259.895263671875,258.2984619140625,280.189208984375,294.6416931152344,291.24090576171875,1.0,0.2698200345039367,0.6826197504997253,0.6826197504997253,1.0,1.0,-1.1568032503128052,0.4813973009586334,0.6754059195518494,0.1585277467966079,0.0,0.0,0.5941911339759827,58.48350524902344,50.0,45.0342903137207,-12919.08203125,202.9748077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511657714844,307.9798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18257.720703125,18000.0,0.0,0.0,0.3031607568264007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333755254745483,0.6333820819854736,-6.565043349837652e-06,0.0,0.0003076696302741,0.0,0.0,46.92133712768555,0.0,0.0,0.0,0.4185110628604889,4.0,0.0,1.0
572160,293.1836853027344,297.1499938964844,293.1499938964844,0.0856460928916931,-2021.9833984375,304.1553955078125,0.6848531365394592,0.1420028358697891,0.1296042948961258,294.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.4691631197929382,0.050000000745058,0.0493467934429645,293.3273620605469,297.1499938964844,293.1499938964844,0.1058182418346405,-1861.5211181640625,304.1697082519531,0.7251859307289124,0.1673578470945358,0.1191868260502815,293.1864318847656,297.1499938964844,293.1499938964844,0.36065873503685,-6675.18701171875,304.1939392089844,0.9990000128746032,0.5383278727531433,0.4265903830528259,293.3291320800781,297.1499938964844,293.1499938964844,0.0080779381096363,-2693.72314453125,300.7765197753906,0.4691631197929382,0.050000000745058,0.2340799421072006,291.2445373535156,291.1499938964844,259.8861694335937,258.2909851074219,280.1898803710937,294.6424255371094,291.2449645996094,1.0,0.2682307362556457,0.6825863718986511,0.6825863718986511,1.0,1.0,-1.15067720413208,0.4787217080593109,0.6719554662704468,0.1572552770376205,0.0,0.0,0.5873335003852844,57.68969345092773,53.0,27.15437126159668,-12830.2001953125,199.4227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559936523437,308.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18257.990234375,18000.0,0.0,0.0,0.3026063144207001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6191130876541138,0.6191195249557495,-6.456627943407511e-06,0.0,0.0003071069368161,0.0,0.0,44.85456848144531,0.0,0.0,0.0,0.4131108224391937,4.0,0.0,1.0
572220,293.1809997558594,297.1499938964844,293.1499938964844,0.0853837132453918,-2017.3336181640625,304.154052734375,0.6861295700073242,0.1416903734207153,0.1292724013328552,294.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415771484375,0.4708029925823211,0.050000000745058,0.0493171587586402,293.32525634765625,297.1499938964844,293.1499938964844,0.1026607975363731,-1816.8515625,304.1683959960937,0.7214100360870361,0.1632912755012512,0.116296000778675,293.1737060546875,297.1499938964844,293.1499938964844,0.3567169904708862,-6621.55712890625,304.18572998046875,0.9990000128746032,0.53999924659729,0.4232796132564544,293.32696533203125,297.1499938964844,293.1499938964844,0.0080034248530864,-2677.2255859375,300.71978759765625,0.4708029925823211,0.050000000745058,0.2339393645524978,291.2405700683594,291.1499938964844,259.8680114746094,258.2762451171875,280.1881408691406,294.6432800292969,291.2393493652344,1.0,0.2664011418819427,0.6825196743011475,0.6825196743011475,1.0,1.0,-1.1426289081573486,0.4752035737037658,0.6674253344535828,0.1555939763784408,0.0,0.0,0.5753536820411682,56.83793640136719,56.0,-1.5461806058883667,-12700.4580078125,195.1752471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19140625,308.0810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18223.38671875,18000.0,0.0,0.0,0.3005598485469818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934921503067017,0.5934984087944031,-6.26014161753119e-06,0.0,0.000305030029267,0.0,0.0,41.2714729309082,0.0,0.0,0.0,0.403456836938858,4.0,0.0,1.0
572280,293.1809997558594,297.1499938964844,293.1499938964844,0.0853837132453918,-2017.3336181640625,304.154052734375,0.6861295700073242,0.1416903734207153,0.1292724013328552,294.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415771484375,0.4708029925823211,0.050000000745058,0.0493171587586402,293.32525634765625,297.1499938964844,293.1499938964844,0.1026607975363731,-1816.8515625,304.1683959960937,0.7214100360870361,0.1632912755012512,0.116296000778675,293.1737060546875,297.1499938964844,293.1499938964844,0.3567169904708862,-6621.55712890625,304.18572998046875,0.9990000128746032,0.53999924659729,0.4232796132564544,293.32696533203125,297.1499938964844,293.1499938964844,0.0080034248530864,-2677.2255859375,300.71978759765625,0.4708029925823211,0.050000000745058,0.2339393645524978,291.2405700683594,291.1499938964844,259.8680114746094,258.2762451171875,280.1881408691406,294.6432800292969,291.2393493652344,1.0,0.2664011418819427,0.6825196743011475,0.6825196743011475,1.0,1.0,-1.1426289081573486,0.4752035737037658,0.6674253344535828,0.1555939763784408,0.0,0.0,0.5753536820411682,56.83793640136719,56.0,-1.5461806058883667,-12700.4580078125,195.1752471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19140625,308.0810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18223.38671875,18000.0,0.0,0.0,0.3005598485469818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934921503067017,0.5934984087944031,-6.26014161753119e-06,0.0,0.000305030029267,0.0,0.0,41.2714729309082,0.0,0.0,0.0,0.403456836938858,4.0,0.0,1.0
572340,293.17852783203125,297.1499938964844,293.1499938964844,0.0852710306644439,-2015.5927734375,304.15289306640625,0.6856423616409302,0.1414081454277038,0.1290166974067688,294.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22735595703125,0.4708001911640167,0.050000000745058,0.0493172332644462,293.3231811523437,297.1499938964844,293.1499938964844,0.0997096449136734,-1774.9508056640625,304.16717529296875,0.7158151268959045,0.1592729985713958,0.1134878396987915,293.1674194335937,297.1499938964844,293.1499938964844,0.3564908802509308,-6623.66845703125,304.1741638183594,0.9990000128746032,0.5406854748725891,0.4232855439186096,293.3251647949219,297.1499938964844,293.1499938964844,0.0079405736178159,-2664.497802734375,300.65966796875,0.4708001911640167,0.050000000745058,0.2339397221803665,291.22540283203125,291.1499938964844,259.8500061035156,258.2618103027344,280.18377685546875,294.6435546875,291.223388671875,1.0,0.2660435736179352,0.682452917098999,0.682452917098999,1.0,1.0,-1.1389575004577637,0.4735830128192901,0.6653745174407959,0.1548483520746231,0.0,0.0,0.5662378668785095,56.79427337646485,59.0,-18.751697540283203,-12626.814453125,193.9222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244079589844,308.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18170.27734375,18000.0,0.0,0.0,0.2975898087024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573484480381012,0.573490560054779,-6.106348791945493e-06,0.0,0.0003020158328581,0.0,0.0,38.59424591064453,0.0,0.0,0.0,0.3959729969501495,4.0,0.0,1.0
572400,293.17852783203125,297.1499938964844,293.1499938964844,0.0852710306644439,-2015.5927734375,304.15289306640625,0.6856423616409302,0.1414081454277038,0.1290166974067688,294.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22735595703125,0.4708001911640167,0.050000000745058,0.0493172332644462,293.3231811523437,297.1499938964844,293.1499938964844,0.0997096449136734,-1774.9508056640625,304.16717529296875,0.7158151268959045,0.1592729985713958,0.1134878396987915,293.1674194335937,297.1499938964844,293.1499938964844,0.3564908802509308,-6623.66845703125,304.1741638183594,0.9990000128746032,0.5406854748725891,0.4232855439186096,293.3251647949219,297.1499938964844,293.1499938964844,0.0079405736178159,-2664.497802734375,300.65966796875,0.4708001911640167,0.050000000745058,0.2339397221803665,291.22540283203125,291.1499938964844,259.8500061035156,258.2618103027344,280.18377685546875,294.6435546875,291.223388671875,1.0,0.2660435736179352,0.682452917098999,0.682452917098999,1.0,1.0,-1.1389575004577637,0.4735830128192901,0.6653745174407959,0.1548483520746231,0.0,0.0,0.5662378668785095,56.79427337646485,59.0,-18.751697540283203,-12626.814453125,193.9222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244079589844,308.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18170.27734375,18000.0,0.0,0.0,0.2975898087024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573484480381012,0.573490560054779,-6.106348791945493e-06,0.0,0.0003020158328581,0.0,0.0,38.59424591064453,0.0,0.0,0.0,0.3959729969501495,4.0,0.0,1.0
572460,293.1764221191406,297.1499938964844,293.1499938964844,0.0852114185690879,-2014.8685302734373,304.15203857421875,0.6836655735969543,0.1411102563142776,0.1287773698568344,294.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076721191406,0.4694896042346954,0.050000000745058,0.0493410155177116,293.3214111328125,297.1499938964844,293.1499938964844,0.0968313813209533,-1733.8699951171875,304.166259765625,0.7083601951599121,0.1552425324916839,0.1106960996985435,293.1666259765625,297.1499938964844,293.1499938964844,0.3591989874839782,-6669.12890625,304.1615905761719,0.9990000128746032,0.5404141545295715,0.4259393215179443,293.32403564453125,297.1499938964844,293.1499938964844,0.0078837256878614,-2653.63037109375,300.59686279296875,0.4694896042346954,0.050000000745058,0.2340525388717651,291.2053527832031,291.1499938964844,259.83203125,258.2476806640625,280.17877197265625,294.64361572265625,291.2030639648437,1.0,0.2668490409851074,0.6822288632392883,0.6822288632392883,1.0,1.0,-1.1386674642562866,0.4733843803405761,0.6652830839157104,0.1547600179910659,0.0,0.0,0.5601743459701538,57.39338684082031,62.0,-26.836959838867188,-12598.18359375,194.9910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62139892578125,308.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18115.189453125,18000.0,0.0,0.0,0.2941128015518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596161484718323,0.5596221685409546,-5.998501819703961e-06,0.0,0.0002984871098306,0.0,0.0,36.794410705566406,0.0,0.0,0.0,0.390800803899765,4.0,0.0,1.0
572520,293.1764221191406,297.1499938964844,293.1499938964844,0.0852114185690879,-2014.8685302734373,304.15203857421875,0.6836655735969543,0.1411102563142776,0.1287773698568344,294.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076721191406,0.4694896042346954,0.050000000745058,0.0493410155177116,293.3214111328125,297.1499938964844,293.1499938964844,0.0968313813209533,-1733.8699951171875,304.166259765625,0.7083601951599121,0.1552425324916839,0.1106960996985435,293.1666259765625,297.1499938964844,293.1499938964844,0.3591989874839782,-6669.12890625,304.1615905761719,0.9990000128746032,0.5404141545295715,0.4259393215179443,293.32403564453125,297.1499938964844,293.1499938964844,0.0078837256878614,-2653.63037109375,300.59686279296875,0.4694896042346954,0.050000000745058,0.2340525388717651,291.2053527832031,291.1499938964844,259.83203125,258.2476806640625,280.17877197265625,294.64361572265625,291.2030639648437,1.0,0.2668490409851074,0.6822288632392883,0.6822288632392883,1.0,1.0,-1.1386674642562866,0.4733843803405761,0.6652830839157104,0.1547600179910659,0.0,0.0,0.5601743459701538,57.39338684082031,62.0,-26.836959838867188,-12598.18359375,194.9910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62139892578125,308.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18115.189453125,18000.0,0.0,0.0,0.2941128015518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596161484718323,0.5596221685409546,-5.998501819703961e-06,0.0,0.0002984871098306,0.0,0.0,36.794410705566406,0.0,0.0,0.0,0.390800803899765,4.0,0.0,1.0
572580,293.1747741699219,297.1499938964844,293.1499938964844,0.0851570814847946,-2014.228759765625,304.1514587402344,0.6805062890052795,0.1407775580883026,0.1285282969474792,294.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.4670657515525818,0.050000000745058,0.0493839122354984,293.320068359375,297.1499938964844,293.1499938964844,0.0939627885818481,-1692.74267578125,304.1656188964844,0.6992480158805847,0.1511760205030441,0.1078962534666061,293.1705322265625,297.1499938964844,293.1499938964844,0.3642321527004242,-6748.32470703125,304.1493835449219,0.9990000128746032,0.5392064452171326,0.4306871891021728,293.3236389160156,297.1499938964844,293.1499938964844,0.0078296745195984,-2643.541748046875,300.5318908691406,0.4670657515525818,0.050000000745058,0.2342560142278671,291.1838684082031,291.1499938964844,259.81396484375,258.23370361328125,280.1723327636719,294.6436462402344,291.1815490722656,1.0,0.2685708701610565,0.6820048093795776,0.6820048093795776,1.0,1.0,-1.141001582145691,0.474323958158493,0.6666775941848755,0.1552036702632904,0.0,0.0,0.5570929646492004,58.50938034057617,65.0,-29.678131103515625,-12604.71875,197.902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7602844238281,308.3008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18064.0234375,18000.0,0.0,0.0,0.2905395925045013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551628828048706,0.5516347885131836,-5.933095962973312e-06,0.0,0.0002948607434518,0.0,0.0,35.76434326171875,0.0,0.0,0.0,0.3877946436405182,4.0,0.0,1.0
572640,293.1747741699219,297.1499938964844,293.1499938964844,0.0851570814847946,-2014.228759765625,304.1514587402344,0.6805062890052795,0.1407775580883026,0.1285282969474792,294.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.4670657515525818,0.050000000745058,0.0493839122354984,293.320068359375,297.1499938964844,293.1499938964844,0.0939627885818481,-1692.74267578125,304.1656188964844,0.6992480158805847,0.1511760205030441,0.1078962534666061,293.1705322265625,297.1499938964844,293.1499938964844,0.3642321527004242,-6748.32470703125,304.1493835449219,0.9990000128746032,0.5392064452171326,0.4306871891021728,293.3236389160156,297.1499938964844,293.1499938964844,0.0078296745195984,-2643.541748046875,300.5318908691406,0.4670657515525818,0.050000000745058,0.2342560142278671,291.1838684082031,291.1499938964844,259.81396484375,258.23370361328125,280.1723327636719,294.6436462402344,291.1815490722656,1.0,0.2685708701610565,0.6820048093795776,0.6820048093795776,1.0,1.0,-1.141001582145691,0.474323958158493,0.6666775941848755,0.1552036702632904,0.0,0.0,0.5570929646492004,58.50938034057617,65.0,-29.678131103515625,-12604.71875,197.902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7602844238281,308.3008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18064.0234375,18000.0,0.0,0.0,0.2905395925045013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551628828048706,0.5516347885131836,-5.933095962973312e-06,0.0,0.0002948607434518,0.0,0.0,35.76434326171875,0.0,0.0,0.0,0.3877946436405182,4.0,0.0,1.0
572700,293.1741027832031,297.1499938964844,293.1499938964844,0.0851240381598472,-2013.78955078125,304.1512451171875,0.6785764098167419,0.1405951827764511,0.1283957064151764,294.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.4654701650142669,0.050000000745058,0.0494113601744174,293.31951904296875,297.1499938964844,293.1499938964844,0.0925216376781463,-1672.0308837890625,304.1654052734375,0.6942746639251709,0.1491261571645736,0.1064895913004875,293.17401123046875,297.1499938964844,293.1499938964844,0.3674650192260742,-6798.12939453125,304.14361572265625,0.9990000128746032,0.5382630825042725,0.4336979687213897,293.3236999511719,297.1499938964844,293.1499938964844,0.0078030861914157,-2638.592041015625,300.4986267089844,0.4654701650142669,0.050000000745058,0.2343862056732177,291.173095703125,291.1499938964844,259.8049011230469,258.22674560546875,280.16864013671875,294.6437072753906,291.1708068847656,1.0,0.2697104215621948,0.6818928122520447,0.6818928122520447,1.0,1.0,-1.1429566144943235,0.475136250257492,0.667820394039154,0.1555855870246887,0.0,0.0,0.5566344261169434,59.22913360595703,65.0,-29.91010284423828,-12618.705078125,199.9306488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039245605469,308.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.95703125,18000.0,0.0,0.0,0.2888360321521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497287511825562,0.5497346520423889,-5.914967459830223e-06,0.0,0.0002931318595074,0.0,0.0,35.5090217590332,0.0,0.0,0.0,0.3870503008365631,4.0,0.0,1.0
572760,293.1735534667969,297.1499938964844,293.1499938964844,0.0850839093327522,-2013.209228515625,304.1510925292969,0.6764598488807678,0.1404015570878982,0.1282564103603363,294.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.4636268317699432,0.050000000745058,0.0494422614574432,293.319091796875,297.1499938964844,293.1499938964844,0.0910717472434043,-1651.1708984375,304.1652526855469,0.6890811920166016,0.1470649391412735,0.1050774157047271,293.1783752441406,297.1499938964844,293.1499938964844,0.3710996806621551,-6853.55712890625,304.13818359375,0.9990000128746032,0.537102460861206,0.4370632171630859,293.3239440917969,297.1499938964844,293.1499938964844,0.0077765677124261,-2633.625,300.4649353027344,0.4636268317699432,0.050000000745058,0.2345328032970428,291.1625671386719,291.1499938964844,259.7958374023437,258.2198486328125,280.1650390625,294.6437683105469,291.1603698730469,1.0,0.2710052132606506,0.6817328929901123,0.6817328929901123,1.0,1.0,-1.1453464031219482,0.4761247932910919,0.6692215800285339,0.1560430079698562,0.0,0.0,0.5568508505821228,60.04189682006836,68.0,-29.521312713623047,-12638.515625,202.2881317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8295593261719,308.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.03125,18000.0,0.0,0.0,0.2872440218925476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491385459899902,0.549144446849823,-5.905852049181704e-06,0.0,0.0002915161603596,0.0,0.0,35.41259002685547,0.0,0.0,0.0,0.3867777585983276,4.0,0.0,1.0
572820,293.17266845703125,297.1499938964844,293.1499938964844,0.0849767327308654,-2011.5162353515625,304.1509094238281,0.6717869639396667,0.1399801224470138,0.1279557794332504,294.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4593808054924011,0.050000000745058,0.0495131611824035,293.3184509277344,297.1499938964844,293.1499938964844,0.0881385952234268,-1608.9381103515625,304.1650695800781,0.6782050132751465,0.142908900976181,0.1022359803318977,293.1894226074219,297.1499938964844,293.1499938964844,0.3793932497501373,-6978.4609375,304.1283264160156,0.9990000128746032,0.5341528654098511,0.4446880519390106,293.3249206542969,297.1499938964844,293.1499938964844,0.0077231545001268,-2623.4453125,300.3962707519531,0.4593808054924011,0.050000000745058,0.2348691076040268,291.1427917480469,291.1499938964844,259.7776184082031,258.2061462402344,280.1573791503906,294.6439819335937,291.1407775878906,1.0,0.2739875614643097,0.6814129948616028,0.6814129948616028,1.0,1.0,-1.1512151956558228,0.4785745143890381,0.6726406812667847,0.1571776270866394,0.0,0.0,0.5591577291488647,61.91160202026367,71.0,-27.66187286376953,-12692.986328125,207.8678131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8268127441406,308.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.884765625,18000.0,0.0,0.0,0.284538060426712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516114830970764,0.5516173839569092,-5.912821052334039e-06,0.0,0.0002887699520215,0.0,0.0,35.66145706176758,0.0,0.0,0.0,0.3875506818294525,4.0,0.0,1.0
572880,293.17266845703125,297.1499938964844,293.1499938964844,0.0849767327308654,-2011.5162353515625,304.1509094238281,0.6717869639396667,0.1399801224470138,0.1279557794332504,294.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4593808054924011,0.050000000745058,0.0495131611824035,293.3184509277344,297.1499938964844,293.1499938964844,0.0881385952234268,-1608.9381103515625,304.1650695800781,0.6782050132751465,0.142908900976181,0.1022359803318977,293.1894226074219,297.1499938964844,293.1499938964844,0.3793932497501373,-6978.4609375,304.1283264160156,0.9990000128746032,0.5341528654098511,0.4446880519390106,293.3249206542969,297.1499938964844,293.1499938964844,0.0077231545001268,-2623.4453125,300.3962707519531,0.4593808054924011,0.050000000745058,0.2348691076040268,291.1427917480469,291.1499938964844,259.7776184082031,258.2061462402344,280.1573791503906,294.6439819335937,291.1407775878906,1.0,0.2739875614643097,0.6814129948616028,0.6814129948616028,1.0,1.0,-1.1512151956558228,0.4785745143890381,0.6726406812667847,0.1571776270866394,0.0,0.0,0.5591577291488647,61.91160202026367,71.0,-27.66187286376953,-12692.986328125,207.8678131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8268127441406,308.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.884765625,18000.0,0.0,0.0,0.284538060426712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516114830970764,0.5516173839569092,-5.912821052334039e-06,0.0,0.0002887699520215,0.0,0.0,35.66145706176758,0.0,0.0,0.0,0.3875506818294525,4.0,0.0,1.0
572940,293.1721496582031,297.1499938964844,293.1499938964844,0.0848313719034195,-2009.0743408203125,304.1508483886719,0.6667100787162781,0.1395149379968643,0.127624973654747,294.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4547966718673706,0.050000000745058,0.0495942682027816,293.31805419921875,297.1499938964844,293.1499938964844,0.0851593762636184,-1566.0682373046875,304.1650085449219,0.6669710278511047,0.1387266963720321,0.0993753895163536,293.2030029296875,297.1499938964844,293.1499938964844,0.388794332742691,-7118.12255859375,304.11993408203125,0.9990000128746032,0.5304053425788879,0.4532538950443268,293.32647705078125,297.1499938964844,293.1499938964844,0.007668808568269,-2612.804931640625,300.3260192871094,0.4547966718673706,0.050000000745058,0.2352538555860519,291.1247863769531,291.1499938964844,259.7593078613281,258.1925048828125,280.14898681640625,294.644287109375,291.1230163574219,1.0,0.2773856222629547,0.681093156337738,0.681093156337738,1.0,1.0,-1.1582248210906982,0.4815222918987274,0.6767024993896484,0.1585449427366256,0.0,0.0,0.5637486577033997,64.0546875,59.0,-25.1120662689209,-12763.75,214.4212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7569274902344,308.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.431640625,18000.0,0.0,0.0,0.2826518714427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585517287254333,0.5585576891899109,-5.950854301772779e-06,0.0,0.0002868557057809,0.0,0.0,36.45903778076172,0.0,0.0,0.0,0.389947772026062,4.0,0.0,1.0
573000,293.1721496582031,297.1499938964844,293.1499938964844,0.0848313719034195,-2009.0743408203125,304.1508483886719,0.6667100787162781,0.1395149379968643,0.127624973654747,294.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4547966718673706,0.050000000745058,0.0495942682027816,293.31805419921875,297.1499938964844,293.1499938964844,0.0851593762636184,-1566.0682373046875,304.1650085449219,0.6669710278511047,0.1387266963720321,0.0993753895163536,293.2030029296875,297.1499938964844,293.1499938964844,0.388794332742691,-7118.12255859375,304.11993408203125,0.9990000128746032,0.5304053425788879,0.4532538950443268,293.32647705078125,297.1499938964844,293.1499938964844,0.007668808568269,-2612.804931640625,300.3260192871094,0.4547966718673706,0.050000000745058,0.2352538555860519,291.1247863769531,291.1499938964844,259.7593078613281,258.1925048828125,280.14898681640625,294.644287109375,291.1230163574219,1.0,0.2773856222629547,0.681093156337738,0.681093156337738,1.0,1.0,-1.1582248210906982,0.4815222918987274,0.6767024993896484,0.1585449427366256,0.0,0.0,0.5637486577033997,64.0546875,59.0,-25.1120662689209,-12763.75,214.4212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7569274902344,308.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.431640625,18000.0,0.0,0.0,0.2826518714427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585517287254333,0.5585576891899109,-5.950854301772779e-06,0.0,0.0002868557057809,0.0,0.0,36.45903778076172,0.0,0.0,0.0,0.389947772026062,4.0,0.0,1.0
573060,293.17156982421875,297.1499938964844,293.1499938964844,0.084466278553009,-2002.24951171875,304.15118408203125,0.6673790216445923,0.1390717774629593,0.1271878182888031,294.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4562994241714477,0.050000000745058,0.0495671182870864,293.3154602050781,297.1499938964844,293.1499938964844,0.0821956545114517,-1523.365234375,304.1649475097656,0.6620575785636902,0.134987860918045,0.0966660976409912,293.2134094238281,297.1499938964844,293.1499938964844,0.3867267370223999,-7081.326171875,304.134033203125,0.9990000128746032,0.5269271731376648,0.4504038691520691,293.3280334472656,297.1499938964844,293.1499938964844,0.0075873080641031,-2593.110107421875,300.2598571777344,0.4562994241714477,0.050000000745058,0.2351250648498535,291.1229858398437,291.1499938964844,259.7408752441406,258.178955078125,280.1498107910156,294.6445617675781,291.1252136230469,1.0,0.2751630842685699,0.6807064414024353,0.6807064414024353,1.0,1.0,-1.1508488655090332,0.4781598746776581,0.6726890206336975,0.1570625305175781,0.0,0.0,0.5679481029510498,63.27717590332031,47.0,4.784494400024414,-12747.0478515625,210.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64288330078125,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.130859375,18000.0,0.0,0.0,0.2815876007080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677845478057861,0.5677905678749084,-6.012091034790501e-06,0.0,0.0002857756335288,0.0,0.0,37.59136962890625,0.0,0.0,0.0,0.3932128548622131,4.0,0.0,1.0
573120,293.17156982421875,297.1499938964844,293.1499938964844,0.084466278553009,-2002.24951171875,304.15118408203125,0.6673790216445923,0.1390717774629593,0.1271878182888031,294.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4562994241714477,0.050000000745058,0.0495671182870864,293.3154602050781,297.1499938964844,293.1499938964844,0.0821956545114517,-1523.365234375,304.1649475097656,0.6620575785636902,0.134987860918045,0.0966660976409912,293.2134094238281,297.1499938964844,293.1499938964844,0.3867267370223999,-7081.326171875,304.134033203125,0.9990000128746032,0.5269271731376648,0.4504038691520691,293.3280334472656,297.1499938964844,293.1499938964844,0.0075873080641031,-2593.110107421875,300.2598571777344,0.4562994241714477,0.050000000745058,0.2351250648498535,291.1229858398437,291.1499938964844,259.7408752441406,258.178955078125,280.1498107910156,294.6445617675781,291.1252136230469,1.0,0.2751630842685699,0.6807064414024353,0.6807064414024353,1.0,1.0,-1.1508488655090332,0.4781598746776581,0.6726890206336975,0.1570625305175781,0.0,0.0,0.5679481029510498,63.27717590332031,47.0,4.784494400024414,-12747.0478515625,210.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64288330078125,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.130859375,18000.0,0.0,0.0,0.2815876007080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677845478057861,0.5677905678749084,-6.012091034790501e-06,0.0,0.0002857756335288,0.0,0.0,37.59136962890625,0.0,0.0,0.0,0.3932128548622131,4.0,0.0,1.0
573180,293.1705017089844,297.1499938964844,293.1499938964844,0.083866149187088,-1990.6036376953125,304.1517944335937,0.6733188033103943,0.1387407332658767,0.1267462372779846,294.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4633019566535949,0.050000000745058,0.0494476780295372,293.3158264160156,297.1499938964844,293.1499938964844,0.0787482634186744,-1473.5491943359375,304.1657409667969,0.6615613102912903,0.1307315528392791,0.0937233343720436,293.2068786621094,297.1499938964844,293.1499938964844,0.3736071586608886,-6878.7529296875,304.1614074707031,0.9990000128746032,0.5266048908233643,0.4376446604728699,293.3285827636719,297.1499938964844,293.1499938964844,0.0074786059558391,-2563.063720703125,300.20574951171875,0.4633019566535949,0.050000000745058,0.234558492898941,291.1534118652344,291.1499938964844,259.7223815917969,258.1654968261719,280.158447265625,294.64471435546875,291.1573486328125,1.0,0.2687363028526306,0.6803197264671326,0.6803197264671326,1.0,1.0,-1.1306536197662354,0.4692326784133911,0.6614209413528442,0.1530000865459442,0.0,0.0,0.5656285881996155,60.00358200073242,50.0,37.07313537597656,-12588.52734375,197.47134399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455627441406,308.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.142578125,18000.0,0.0,0.0,0.2807997465133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5678699016571045,0.5678759813308716,-6.031679276929936e-06,0.0,0.0002849760348908,0.0,0.0,37.69984436035156,0.0,0.0,0.0,0.3934172093868255,4.0,0.0,1.0
573240,293.1705017089844,297.1499938964844,293.1499938964844,0.083866149187088,-1990.6036376953125,304.1517944335937,0.6733188033103943,0.1387407332658767,0.1267462372779846,294.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4633019566535949,0.050000000745058,0.0494476780295372,293.3158264160156,297.1499938964844,293.1499938964844,0.0787482634186744,-1473.5491943359375,304.1657409667969,0.6615613102912903,0.1307315528392791,0.0937233343720436,293.2068786621094,297.1499938964844,293.1499938964844,0.3736071586608886,-6878.7529296875,304.1614074707031,0.9990000128746032,0.5266048908233643,0.4376446604728699,293.3285827636719,297.1499938964844,293.1499938964844,0.0074786059558391,-2563.063720703125,300.20574951171875,0.4633019566535949,0.050000000745058,0.234558492898941,291.1534118652344,291.1499938964844,259.7223815917969,258.1654968261719,280.158447265625,294.64471435546875,291.1573486328125,1.0,0.2687363028526306,0.6803197264671326,0.6803197264671326,1.0,1.0,-1.1306536197662354,0.4692326784133911,0.6614209413528442,0.1530000865459442,0.0,0.0,0.5656285881996155,60.00358200073242,50.0,37.07313537597656,-12588.52734375,197.47134399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455627441406,308.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.142578125,18000.0,0.0,0.0,0.2807997465133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5678699016571045,0.5678759813308716,-6.031679276929936e-06,0.0,0.0002849760348908,0.0,0.0,37.69984436035156,0.0,0.0,0.0,0.3934172093868255,4.0,0.0,1.0
573300,293.1697692871094,297.1499938964844,293.1499938964844,0.0835986286401748,-1985.37548828125,304.1519470214844,0.6756941676139832,0.1386243849992752,0.1265860497951507,294.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.4659761488437652,0.050000000745058,0.0494028218090534,293.3153991699219,297.1499938964844,293.1499938964844,0.0769577994942665,-1447.819580078125,304.1661376953125,0.6604194045066833,0.1287108659744262,0.0922110825777053,293.19940185546875,297.1499938964844,293.1499938964844,0.3681689798831939,-6796.37548828125,304.1690979003906,0.9990000128746032,0.5273550748825073,0.4327540695667267,293.3283386230469,297.1499938964844,293.1499938964844,0.0074278367683291,-2548.69091796875,300.1810607910156,0.4659761488437652,0.050000000745058,0.2343457192182541,291.1715393066406,291.1499938964844,259.71307373046875,258.1587829589844,280.1615600585937,294.6446228027344,291.1747436523437,1.0,0.2665822505950928,0.6801263689994812,0.6801263689994812,1.0,1.0,-1.1224617958068848,0.4656193256378174,0.6568424701690674,0.151315376162529,0.0,0.0,0.5623618960380554,58.76686477661133,50.0,40.16647338867188,-12497.95703125,192.5037384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189514160156,308.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.64453125,18000.0,0.0,0.0,0.2803035676479339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5636325478553772,0.5636385679244995,-6.013317488395842e-06,0.0,0.0002844724804162,0.0,0.0,37.2265510559082,0.0,0.0,0.0,0.392002522945404,4.0,0.0,1.0
573360,293.1689147949219,297.1499938964844,293.1499938964844,0.0834305360913276,-1982.1436767578125,304.1518859863281,0.6773248314857483,0.1385401785373687,0.1264664828777313,294.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4677282571792602,0.050000000745058,0.0493724532425403,293.3143920898437,297.1499938964844,293.1499938964844,0.0753582864999771,-1425.041015625,304.1661071777344,0.6587445139884949,0.1268133521080017,0.0908223390579223,293.1925354003906,297.1499938964844,293.1499938964844,0.3644556701183319,-6740.92724609375,304.1723327636719,0.9990000128746032,0.5280737280845642,0.4294114708900451,293.3277587890625,297.1499938964844,293.1499938964844,0.0073843519203364,-2536.990478515625,300.1548156738281,0.4677282571792602,0.050000000745058,0.2342016696929931,291.181396484375,291.1499938964844,259.7037353515625,258.1520690917969,280.1623229980469,294.6443786621094,291.1823425292969,1.0,0.2649419605731964,0.680057168006897,0.680057168006897,1.0,1.0,-1.1164289712905884,0.4629703462123871,0.6534585952758789,0.1501257717609405,0.0,0.0,0.5592248439788818,57.92475509643555,53.0,28.45548820495605,-12414.5673828125,189.01377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50567626953125,308.18798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.41015625,18000.0,0.0,0.0,0.2797137498855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578469038009644,0.5578528642654419,-5.980224159429781e-06,0.0,0.0002838739019352,0.0,0.0,36.545597076416016,0.0,0.0,0.0,0.3900294601917267,4.0,0.0,1.0
573420,293.1669616699219,297.1499938964844,293.1499938964844,0.0833184048533439,-1980.1248779296875,304.1514587402344,0.6791343688964844,0.1384581327438354,0.1263369619846344,294.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.4695815145969391,0.050000000745058,0.0493395254015922,293.31170654296875,297.1499938964844,293.1499938964844,0.0724726542830467,-1384.4189453125,304.16552734375,0.6542119979858398,0.1231958270072937,0.0882336720824241,293.1819763183594,297.1499938964844,293.1499938964844,0.3604570031166076,-6683.2529296875,304.1713562011719,0.9990000128746032,0.5291482210159302,0.4257566928863525,293.3260803222656,297.1499938964844,293.1499938964844,0.0073131779208779,-2519.218994140625,300.09796142578125,0.4695815145969391,0.050000000745058,0.2340454757213592,291.181640625,291.1499938964844,259.6849670410156,258.1386413574219,280.1606140136719,294.6431579589844,291.1810302734375,1.0,0.2630350589752197,0.6799188256263733,0.6799188256263733,1.0,1.0,-1.1085506677627563,0.4594942629337311,0.6490564346313477,0.1485951095819473,0.0,0.0,0.5548409223556519,56.99664306640625,56.0,4.624926567077637,-12298.630859375,184.82687377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5056457519531,308.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.63671875,18000.0,0.0,0.0,0.2782992422580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484046936035156,0.5484105944633484,-5.914223947911523e-06,0.0,0.000282438355498,0.0,0.0,35.390838623046875,0.0,0.0,0.0,0.3866521418094635,4.0,0.0,1.0
573480,293.1669616699219,297.1499938964844,293.1499938964844,0.0833184048533439,-1980.1248779296875,304.1514587402344,0.6791343688964844,0.1384581327438354,0.1263369619846344,294.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.4695815145969391,0.050000000745058,0.0493395254015922,293.31170654296875,297.1499938964844,293.1499938964844,0.0724726542830467,-1384.4189453125,304.16552734375,0.6542119979858398,0.1231958270072937,0.0882336720824241,293.1819763183594,297.1499938964844,293.1499938964844,0.3604570031166076,-6683.2529296875,304.1713562011719,0.9990000128746032,0.5291482210159302,0.4257566928863525,293.3260803222656,297.1499938964844,293.1499938964844,0.0073131779208779,-2519.218994140625,300.09796142578125,0.4695815145969391,0.050000000745058,0.2340454757213592,291.181640625,291.1499938964844,259.6849670410156,258.1386413574219,280.1606140136719,294.6431579589844,291.1810302734375,1.0,0.2630350589752197,0.6799188256263733,0.6799188256263733,1.0,1.0,-1.1085506677627563,0.4594942629337311,0.6490564346313477,0.1485951095819473,0.0,0.0,0.5548409223556519,56.99664306640625,56.0,4.624926567077637,-12298.630859375,184.82687377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5056457519531,308.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.63671875,18000.0,0.0,0.0,0.2782992422580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484046936035156,0.5484105944633484,-5.914223947911523e-06,0.0,0.000282438355498,0.0,0.0,35.390838623046875,0.0,0.0,0.0,0.3866521418094635,4.0,0.0,1.0
573540,293.1649169921875,297.1499938964844,293.1499938964844,0.083355039358139,-1980.99267578125,304.1509094238281,0.6792511940002441,0.1384427845478058,0.1263089179992675,294.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4697313904762268,0.050000000745058,0.0493368469178676,293.30865478515625,297.1499938964844,293.1499938964844,0.0697646960616111,-1346.73291015625,304.16485595703125,0.6482383012771606,0.1197151392698288,0.0857760459184646,293.1762390136719,297.1499938964844,293.1499938964844,0.3600127100944519,-6679.8515625,304.1648864746094,0.9990000128746032,0.5295132398605347,0.4254559278488159,293.32440185546875,297.1499938964844,293.1499938964844,0.0072524738498032,-2504.87451171875,300.0389709472656,0.4697313904762268,0.050000000745058,0.2340327650308609,291.17291259765625,291.1499938964844,259.66607666015625,258.125244140625,280.1538391113281,294.63824462890625,291.1715087890625,1.0,0.2626334130764007,0.6797804236412048,0.6797804236412048,1.0,1.0,-1.1051862239837646,0.4579743444919586,0.6472119092941284,0.1479643732309341,0.0,0.0,0.5522951483726501,56.88954925537109,59.0,-10.273978233337402,-12239.607421875,183.5976104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5157775878906,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.306640625,18000.0,0.0,0.0,0.276754230260849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423524975776672,0.5423583388328552,-5.868053449376021e-06,0.0,0.0002808703575283,0.0,0.0,34.643218994140625,0.0,0.0,0.0,0.384429782629013,4.0,0.0,1.0
573600,293.1649169921875,297.1499938964844,293.1499938964844,0.083355039358139,-1980.99267578125,304.1509094238281,0.6792511940002441,0.1384427845478058,0.1263089179992675,294.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4697313904762268,0.050000000745058,0.0493368469178676,293.30865478515625,297.1499938964844,293.1499938964844,0.0697646960616111,-1346.73291015625,304.16485595703125,0.6482383012771606,0.1197151392698288,0.0857760459184646,293.1762390136719,297.1499938964844,293.1499938964844,0.3600127100944519,-6679.8515625,304.1648864746094,0.9990000128746032,0.5295132398605347,0.4254559278488159,293.32440185546875,297.1499938964844,293.1499938964844,0.0072524738498032,-2504.87451171875,300.0389709472656,0.4697313904762268,0.050000000745058,0.2340327650308609,291.17291259765625,291.1499938964844,259.66607666015625,258.125244140625,280.1538391113281,294.63824462890625,291.1715087890625,1.0,0.2626334130764007,0.6797804236412048,0.6797804236412048,1.0,1.0,-1.1051862239837646,0.4579743444919586,0.6472119092941284,0.1479643732309341,0.0,0.0,0.5522951483726501,56.88954925537109,59.0,-10.273978233337402,-12239.607421875,183.5976104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5157775878906,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.306640625,18000.0,0.0,0.0,0.276754230260849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423524975776672,0.5423583388328552,-5.868053449376021e-06,0.0,0.0002808703575283,0.0,0.0,34.643218994140625,0.0,0.0,0.0,0.384429782629013,4.0,0.0,1.0
