time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573660,293.1633605957031,297.1499938964844,293.1499938964844,0.08345527946949,-1983.0679931640625,304.1504821777344,0.6783251166343689,0.1384508311748504,0.1263271272182464,294.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4688791930675506,0.050000000745058,0.0493521466851234,293.30584716796875,297.1499938964844,293.1499938964844,0.0677213966846466,-1318.590087890625,304.1642761230469,0.6427636742591858,0.1170616820454597,0.0839089229702949,293.1750793457031,297.1499938964844,293.1499938964844,0.3617847561836242,-6709.1015625,304.15771484375,0.9990000128746032,0.529215395450592,0.4271564185619354,293.3233337402344,297.1499938964844,293.1499938964844,0.0072088008746504,-2495.079345703125,299.9897766113281,0.4688791930675506,0.050000000745058,0.2341053336858749,291.1610107421875,291.1499938964844,259.65087890625,258.114501953125,280.1432189941406,294.6273803710937,291.1591796875,1.0,0.2631843686103821,0.6796338558197021,0.6796338558197021,1.0,1.0,-1.1051125526428225,0.4578826129436493,0.6472299695014954,0.1479669362306594,0.0,0.0,0.552054762840271,57.27716064453125,59.0,-18.390743255615234,-12228.681640625,184.3041381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160827636719,308.1085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.2755773663520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404697060585022,0.5404755473136902,-5.849167337146355e-06,0.0,0.0002796759654302,0.0,0.0,34.39039611816406,0.0,0.0,0.0,0.3836914598941803,4.0,0.0,1.0
573720,293.1629943847656,297.1499938964844,293.1499938964844,0.0834850072860717,-1983.67529296875,304.150390625,0.6779725551605225,0.1384534537792205,0.1263349056243896,294.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.468548446893692,0.050000000745058,0.0493580363690853,293.3051452636719,297.1499938964844,293.1499938964844,0.0672219768166542,-1311.74609375,304.1641540527344,0.6413213014602661,0.1164064705371856,0.0834532901644706,293.1752624511719,297.1499938964844,293.1499938964844,0.3624739050865173,-6720.0576171875,304.1557922363281,0.9990000128746032,0.5290566086769104,0.4278094470500946,293.3231201171875,297.1499938964844,293.1499938964844,0.0071984268724918,-2492.788818359375,299.9772644042969,0.468548446893692,0.050000000745058,0.2341332733631134,291.1577453613281,291.1499938964844,259.6470642089844,258.11181640625,280.14068603515625,294.62518310546875,291.1559143066406,1.0,0.2634243667125702,0.6795972585678101,0.6795972585678101,1.0,1.0,-1.105399250984192,0.4579917192459106,0.6474075317382812,0.1480274647474289,0.0,0.0,0.5522406697273254,57.430023193359375,62.0,-19.501283645629883,-12230.412109375,184.67922973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5138854980469,308.1054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.595703125,18000.0,0.0,0.0,0.2753074467182159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404689908027649,0.5404748916625977,-5.847403826919617e-06,0.0,0.0002794020401779,0.0,0.0,34.3817024230957,0.0,0.0,0.0,0.3836705982685089,4.0,0.0,1.0
573780,293.16131591796875,297.1499938964844,293.1499938964844,0.0836364328861236,-1986.7413330078125,304.1500244140625,0.6755765080451965,0.1384626179933548,0.1263831257820129,294.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.4662322103977203,0.050000000745058,0.0493985228240489,293.3018798828125,297.1499938964844,293.1499938964844,0.0647309869527816,-1277.7850341796875,304.1636047363281,0.6336782574653625,0.113142192363739,0.081199400126934,293.1785888671875,297.1499938964844,293.1499938964844,0.3671779036521911,-6793.16796875,304.1460266113281,0.9990000128746032,0.5277454853057861,0.4322730898857116,293.322265625,297.1499938964844,293.1499938964844,0.0071472059935331,-2481.41064453125,299.9145812988281,0.4662322103977203,0.050000000745058,0.2343253195285797,291.1421813964844,291.1499938964844,259.6278991699219,258.0983581542969,280.1298828125,294.61895751953125,291.1405944824219,1.0,0.2651571035385132,0.6794140338897705,0.6794140338897705,1.0,1.0,-1.1083875894546509,0.4592114686965942,0.6491761803627014,0.1486352384090423,0.0,0.0,0.5543494820594788,58.492713928222656,65.0,-20.816312789916992,-12259.390625,187.5988922119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48492431640625,308.0872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.50390625,18000.0,0.0,0.0,0.2741906940937042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429069995880127,0.5429129004478455,-5.85545922149322e-06,0.0,0.0002782686788123,0.0,0.0,34.62853240966797,0.0,0.0,0.0,0.3844384253025055,4.0,0.0,1.0
573840,293.16131591796875,297.1499938964844,293.1499938964844,0.0836364328861236,-1986.7413330078125,304.1500244140625,0.6755765080451965,0.1384626179933548,0.1263831257820129,294.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.4662322103977203,0.050000000745058,0.0493985228240489,293.3018798828125,297.1499938964844,293.1499938964844,0.0647309869527816,-1277.7850341796875,304.1636047363281,0.6336782574653625,0.113142192363739,0.081199400126934,293.1785888671875,297.1499938964844,293.1499938964844,0.3671779036521911,-6793.16796875,304.1460266113281,0.9990000128746032,0.5277454853057861,0.4322730898857116,293.322265625,297.1499938964844,293.1499938964844,0.0071472059935331,-2481.41064453125,299.9145812988281,0.4662322103977203,0.050000000745058,0.2343253195285797,291.1421813964844,291.1499938964844,259.6278991699219,258.0983581542969,280.1298828125,294.61895751953125,291.1405944824219,1.0,0.2651571035385132,0.6794140338897705,0.6794140338897705,1.0,1.0,-1.1083875894546509,0.4592114686965942,0.6491761803627014,0.1486352384090423,0.0,0.0,0.5543494820594788,58.492713928222656,65.0,-20.816312789916992,-12259.390625,187.5988922119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48492431640625,308.0872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.50390625,18000.0,0.0,0.0,0.2741906940937042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429069995880127,0.5429129004478455,-5.85545922149322e-06,0.0,0.0002782686788123,0.0,0.0,34.62853240966797,0.0,0.0,0.0,0.3844384253025055,4.0,0.0,1.0
573900,293.1606140136719,297.1499938964844,293.1499938964844,0.08370953053236,-1988.20947265625,304.1498718261719,0.6740441918373108,0.1384626924991607,0.1264097690582275,294.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4646825194358825,0.050000000745058,0.0494248606264591,293.30035400390625,297.1499938964844,293.1499938964844,0.0634799003601074,-1260.83935546875,304.16339111328125,0.6296185851097107,0.1115141436457634,0.0800806730985641,293.18170166015625,297.1499938964844,293.1499938964844,0.3702154159545898,-6839.58056640625,304.1412353515625,0.9990000128746032,0.5267728567123413,0.4351523518562317,293.3219909667969,297.1499938964844,293.1499938964844,0.0071221934631466,-2475.795166015625,299.8830871582031,0.4646825194358825,0.050000000745058,0.2344502508640289,291.1351623535156,291.1499938964844,259.6182556152344,258.09161376953125,280.125732421875,294.618896484375,291.1336669921875,1.0,0.2663109600543976,0.6793224811553955,0.6793224811553955,1.0,1.0,-1.1107138395309448,0.4601823985576629,0.6505314707756042,0.1491021960973739,0.0,0.0,0.5560509562492371,59.18843460083008,65.0,-20.085712432861328,-12283.6416015625,189.6328887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4582214355469,308.0745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.609375,18000.0,0.0,0.0,0.2738138139247894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454292297363281,0.5454350709915161,-5.868716925760964e-06,0.0,0.0002778861962724,0.0,0.0,34.90934371948242,0.0,0.0,0.0,0.3852957487106323,4.0,0.0,1.0
573960,293.1599426269531,297.1499938964844,293.1499938964844,0.0837793424725532,-1989.6063232421875,304.1497802734375,0.6723353862762451,0.1384589821100235,0.1264365017414093,294.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.462882399559021,0.050000000745058,0.0494546853005886,293.2989501953125,297.1499938964844,293.1499938964844,0.0622233711183071,-1243.8975830078125,304.1632385253906,0.6254105567932129,0.109888732433319,0.0789661705493927,293.1856689453125,297.1499938964844,293.1499938964844,0.3736399114131927,-6891.462890625,304.1366271972656,0.9990000128746032,0.5255969166755676,0.4383901953697204,293.3218078613281,297.1499938964844,293.1499938964844,0.0070973960682749,-2470.17822265625,299.8515625,0.462882399559021,0.050000000745058,0.2345917373895645,291.1286315917969,291.1499938964844,259.60858154296875,258.0848693847656,280.12274169921875,294.6207275390625,291.12725830078125,1.0,0.2676244080066681,0.679179847240448,0.679179847240448,1.0,1.0,-1.1134997606277466,0.4613394737243652,0.6521602869033813,0.1496456265449524,0.0,0.0,0.5581334233283997,59.97810363769531,68.0,-18.904754638671875,-12312.806640625,191.99627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234313964844,308.0590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.84765625,18000.0,0.0,0.0,0.2735795378684997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487160682678223,0.5487219095230103,-5.8873952184512746e-06,0.0,0.0002776484470814,0.0,0.0,35.284297943115234,0.0,0.0,0.0,0.3864325582981109,4.0,0.0,1.0
574020,293.1587829589844,297.1499938964844,293.1499938964844,0.0839059650897979,-1992.1278076171875,304.1496276855469,0.6684998869895935,0.1384389996528625,0.1264878660440445,294.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.4587870240211487,0.050000000745058,0.0495235621929168,293.2963256835937,297.1499938964844,293.1499938964844,0.0596928521990776,-1210.0185546875,304.1630554199219,0.61643385887146,0.1066463142633438,0.076749786734581,293.1957397460937,297.1499938964844,293.1499938964844,0.3814885914325714,-7009.09228515625,304.1280212402344,0.9990000128746032,0.5226528644561768,0.4457780718803406,293.3217468261719,297.1499938964844,293.1499938964844,0.00704812631011,-2458.842041015625,299.7882385253906,0.4587870240211487,0.050000000745058,0.2349184602499008,291.1172180175781,291.1499938964844,259.589111328125,258.0712890625,280.1175842285156,294.62713623046875,291.1160888671875,1.0,0.2706589698791504,0.678894579410553,0.678894579410553,1.0,1.0,-1.120242953300476,0.4641615152359009,0.6560813784599304,0.1509603559970855,0.0,0.0,0.5632873773574829,61.80562973022461,71.0,-16.260181427001953,-12384.19140625,197.60012817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309020996094,308.0184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17923.498046875,18000.0,0.0,0.0,0.2735894620418548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5573395490646362,0.5573455095291138,-5.939723450865131e-06,0.0,0.0002776585170067,0.0,0.0,36.296295166015625,0.0,0.0,0.0,0.3894661962985992,4.0,0.0,1.0
574080,293.1587829589844,297.1499938964844,293.1499938964844,0.0839059650897979,-1992.1278076171875,304.1496276855469,0.6684998869895935,0.1384389996528625,0.1264878660440445,294.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.4587870240211487,0.050000000745058,0.0495235621929168,293.2963256835937,297.1499938964844,293.1499938964844,0.0596928521990776,-1210.0185546875,304.1630554199219,0.61643385887146,0.1066463142633438,0.076749786734581,293.1957397460937,297.1499938964844,293.1499938964844,0.3814885914325714,-7009.09228515625,304.1280212402344,0.9990000128746032,0.5226528644561768,0.4457780718803406,293.3217468261719,297.1499938964844,293.1499938964844,0.00704812631011,-2458.842041015625,299.7882385253906,0.4587870240211487,0.050000000745058,0.2349184602499008,291.1172180175781,291.1499938964844,259.589111328125,258.0712890625,280.1175842285156,294.62713623046875,291.1160888671875,1.0,0.2706589698791504,0.678894579410553,0.678894579410553,1.0,1.0,-1.120242953300476,0.4641615152359009,0.6560813784599304,0.1509603559970855,0.0,0.0,0.5632873773574829,61.80562973022461,71.0,-16.260181427001953,-12384.19140625,197.60012817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309020996094,308.0184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17923.498046875,18000.0,0.0,0.0,0.2735894620418548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5573395490646362,0.5573455095291138,-5.939723450865131e-06,0.0,0.0002776585170067,0.0,0.0,36.296295166015625,0.0,0.0,0.0,0.3894661962985992,4.0,0.0,1.0
574140,293.1579284667969,297.1499938964844,293.1499938964844,0.0840246602892875,-1994.497802734375,304.1495666503906,0.6642891764640808,0.1383921802043914,0.1265278756618499,294.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.4543622732162475,0.050000000745058,0.0496024079620838,293.29156494140625,297.1499938964844,293.1499938964844,0.0573516860604286,-1179.024658203125,304.1625671386719,0.6068251729011536,0.1038931682705879,0.0747215449810028,293.2101135253906,297.1499938964844,293.1499938964844,0.3904558420181274,-7141.88525390625,304.1204528808594,0.9990000128746032,0.5185946822166443,0.4540875256061554,293.3222351074219,297.1499938964844,293.1499938964844,0.006999033037573,-2447.501220703125,299.7234191894531,0.4543622732162475,0.050000000745058,0.2352924644947052,291.1058654785156,291.1499938964844,259.5694580078125,258.0576171875,280.1055603027344,294.6236267089844,291.1046142578125,1.0,0.2741320133209228,0.6786093711853027,0.6786093711853027,1.0,1.0,-1.1283729076385498,0.467589408159256,0.6607835292816162,0.1525466591119766,0.0,0.0,0.5699281096458435,63.90291976928711,59.0,-16.075960159301758,-12474.87890625,204.2317352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2114562988281,307.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17897.896484375,18000.0,0.0,0.0,0.2742942571640014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568699836730957,0.5687058568000793,-6.0115685300843325e-06,0.0,0.0002783738018479,0.0,0.0,37.6707649230957,0.0,0.0,0.0,0.3935276865959167,4.0,0.0,1.0
574200,293.1579284667969,297.1499938964844,293.1499938964844,0.0840246602892875,-1994.497802734375,304.1495666503906,0.6642891764640808,0.1383921802043914,0.1265278756618499,294.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.4543622732162475,0.050000000745058,0.0496024079620838,293.29156494140625,297.1499938964844,293.1499938964844,0.0573516860604286,-1179.024658203125,304.1625671386719,0.6068251729011536,0.1038931682705879,0.0747215449810028,293.2101135253906,297.1499938964844,293.1499938964844,0.3904558420181274,-7141.88525390625,304.1204528808594,0.9990000128746032,0.5185946822166443,0.4540875256061554,293.3222351074219,297.1499938964844,293.1499938964844,0.006999033037573,-2447.501220703125,299.7234191894531,0.4543622732162475,0.050000000745058,0.2352924644947052,291.1058654785156,291.1499938964844,259.5694580078125,258.0576171875,280.1055603027344,294.6236267089844,291.1046142578125,1.0,0.2741320133209228,0.6786093711853027,0.6786093711853027,1.0,1.0,-1.1283729076385498,0.467589408159256,0.6607835292816162,0.1525466591119766,0.0,0.0,0.5699281096458435,63.90291976928711,59.0,-16.075960159301758,-12474.87890625,204.2317352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2114562988281,307.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17897.896484375,18000.0,0.0,0.0,0.2742942571640014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568699836730957,0.5687058568000793,-6.0115685300843325e-06,0.0,0.0002783738018479,0.0,0.0,37.6707649230957,0.0,0.0,0.0,0.3935276865959167,4.0,0.0,1.0
574260,293.1570129394531,297.1499938964844,293.1499938964844,0.0839456841349601,-1992.927490234375,304.1498718261719,0.6657813787460327,0.1383760273456573,0.1264698952436447,294.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.4560081660747528,0.050000000745058,0.049572505056858,293.28436279296875,297.1499938964844,293.1499938964844,0.0555064119398593,-1154.706787109375,304.1614685058594,0.6038671731948853,0.1017729341983795,0.0732120275497436,293.22247314453125,297.1499938964844,293.1499938964844,0.3879416286945343,-7098.3623046875,304.1351013183594,0.9990000128746032,0.5145344734191895,0.4509544670581817,293.3226623535156,297.1499938964844,293.1499938964844,0.0069276709109544,-2428.232666015625,299.6632995605469,0.4560081660747528,0.050000000745058,0.2351506203413009,291.1086730957031,291.1499938964844,259.5496520996094,258.0438232421875,280.1031799316406,294.6202392578125,291.1114807128906,1.0,0.2720082402229309,0.678252100944519,0.678252100944519,1.0,1.0,-1.1225334405899048,0.464896559715271,0.6576368808746338,0.1514592170715332,0.0,0.0,0.5757167339324951,63.07813262939453,47.0,12.225018501281738,-12483.2373046875,200.76055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083251953125,307.94903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.970703125,18000.0,0.0,0.0,0.275592565536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581448495388031,0.5814545750617981,-6.100393875385635e-06,0.0,0.000279691448668,0.0,0.0,39.29310607910156,0.0,0.0,0.0,0.3981387615203857,4.0,0.0,1.0
574320,293.1570129394531,297.1499938964844,293.1499938964844,0.0839456841349601,-1992.927490234375,304.1498718261719,0.6657813787460327,0.1383760273456573,0.1264698952436447,294.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.4560081660747528,0.050000000745058,0.049572505056858,293.28436279296875,297.1499938964844,293.1499938964844,0.0555064119398593,-1154.706787109375,304.1614685058594,0.6038671731948853,0.1017729341983795,0.0732120275497436,293.22247314453125,297.1499938964844,293.1499938964844,0.3879416286945343,-7098.3623046875,304.1351013183594,0.9990000128746032,0.5145344734191895,0.4509544670581817,293.3226623535156,297.1499938964844,293.1499938964844,0.0069276709109544,-2428.232666015625,299.6632995605469,0.4560081660747528,0.050000000745058,0.2351506203413009,291.1086730957031,291.1499938964844,259.5496520996094,258.0438232421875,280.1031799316406,294.6202392578125,291.1114807128906,1.0,0.2720082402229309,0.678252100944519,0.678252100944519,1.0,1.0,-1.1225334405899048,0.464896559715271,0.6576368808746338,0.1514592170715332,0.0,0.0,0.5757167339324951,63.07813262939453,47.0,12.225018501281738,-12483.2373046875,200.76055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083251953125,307.94903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.970703125,18000.0,0.0,0.0,0.275592565536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581448495388031,0.5814545750617981,-6.100393875385635e-06,0.0,0.000279691448668,0.0,0.0,39.29310607910156,0.0,0.0,0.0,0.3981387615203857,4.0,0.0,1.0
574380,293.1557312011719,297.1499938964844,293.1499938964844,0.0836292207241058,-1986.486083984375,304.1504211425781,0.6724562048912048,0.1384572237730026,0.1264036893844604,294.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4630730450153351,0.050000000745058,0.0494515895843505,293.2833251953125,297.1499938964844,293.1499938964844,0.0528130121529102,-1119.097412109375,304.1622009277344,0.6039528846740723,0.0985984876751899,0.0711451321840286,293.2158508300781,297.1499938964844,293.1499938964844,0.3744866549968719,-6890.93505859375,304.16265869140625,0.9990000128746032,0.5139977335929871,0.4380528926849365,293.32244873046875,297.1499938964844,293.1499938964844,0.0068317963741719,-2399.08984375,299.6160888671875,0.4630730450153351,0.050000000745058,0.2345770448446273,291.1438293457031,291.1499938964844,259.5296325683594,258.0299377441406,280.0951232910156,294.5928955078125,291.148193359375,1.0,0.2656855285167694,0.6778948903083801,0.6778948903083801,1.0,1.0,-1.1036587953567505,0.4565419554710388,0.6471168398857117,0.1478595286607742,0.0,0.0,0.5743321180343628,59.79209518432617,50.0,42.94828414916992,-12358.2890625,188.5815277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00006103515625,307.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.455078125,18000.0,0.0,0.0,0.2768815457820892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838400721549988,0.5838462114334106,-6.139136985439109e-06,0.0,0.0002809995494317,0.0,0.0,39.718868255615234,0.0,0.0,0.0,0.3992166519165039,4.0,0.0,1.0
574440,293.1557312011719,297.1499938964844,293.1499938964844,0.0836292207241058,-1986.486083984375,304.1504211425781,0.6724562048912048,0.1384572237730026,0.1264036893844604,294.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4630730450153351,0.050000000745058,0.0494515895843505,293.2833251953125,297.1499938964844,293.1499938964844,0.0528130121529102,-1119.097412109375,304.1622009277344,0.6039528846740723,0.0985984876751899,0.0711451321840286,293.2158508300781,297.1499938964844,293.1499938964844,0.3744866549968719,-6890.93505859375,304.16265869140625,0.9990000128746032,0.5139977335929871,0.4380528926849365,293.32244873046875,297.1499938964844,293.1499938964844,0.0068317963741719,-2399.08984375,299.6160888671875,0.4630730450153351,0.050000000745058,0.2345770448446273,291.1438293457031,291.1499938964844,259.5296325683594,258.0299377441406,280.0951232910156,294.5928955078125,291.148193359375,1.0,0.2656855285167694,0.6778948903083801,0.6778948903083801,1.0,1.0,-1.1036587953567505,0.4565419554710388,0.6471168398857117,0.1478595286607742,0.0,0.0,0.5743321180343628,59.79209518432617,50.0,42.94828414916992,-12358.2890625,188.5815277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00006103515625,307.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.455078125,18000.0,0.0,0.0,0.2768815457820892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838400721549988,0.5838462114334106,-6.139136985439109e-06,0.0,0.0002809995494317,0.0,0.0,39.718868255615234,0.0,0.0,0.0,0.3992166519165039,4.0,0.0,1.0
574500,293.155029296875,297.1499938964844,293.1499938964844,0.0834991037845611,-1983.787841796875,304.15057373046875,0.6751390695571899,0.1385247111320495,0.1264169067144394,294.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4657484591007232,0.050000000745058,0.0494068637490272,293.28533935546875,297.1499938964844,293.1499938964844,0.0510239265859127,-1095.6590576171875,304.1632385253906,0.6020547151565552,0.0965127944946289,0.0697519704699516,293.2060241699219,297.1499938964844,293.1499938964844,0.3690052330493927,-6808.0341796875,304.17022705078125,0.9990000128746032,0.5150911808013916,0.4331817030906677,293.3221740722656,297.1499938964844,293.1499938964844,0.0067864102311432,-2385.0859375,299.59375,0.4657484591007232,0.050000000745058,0.2343648821115493,291.16326904296875,291.1499938964844,259.5195617675781,258.0229187011719,280.0867004394531,294.572509765625,291.1669311523437,1.0,0.2635789811611175,0.6777162551879883,0.6777162551879883,1.0,1.0,-1.0958430767059326,0.4530805945396423,0.6427625417709351,0.1463660597801208,0.0,0.0,0.5714923143386841,58.56742477416992,50.0,45.38514709472656,-12286.783203125,183.89422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,307.9296875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.728515625,18000.0,0.0,0.0,0.2773133516311645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5804429054260254,0.5804490447044373,-6.126714197307592e-06,0.0,0.0002814377949107,0.0,0.0,39.33899688720703,0.0,0.0,0.0,0.3980973362922668,4.0,0.0,1.0
574560,293.154296875,297.1499938964844,293.1499938964844,0.0834462717175483,-1982.654296875,304.15057373046875,0.677035391330719,0.138604000210762,0.1264538019895553,294.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4674832820892334,0.050000000745058,0.0493768937885761,293.28564453125,297.1499938964844,293.1499938964844,0.0492685213685035,-1072.899169921875,304.1640014648437,0.5992657542228699,0.0947383493185043,0.0683583840727806,293.1972351074219,297.1499938964844,293.1499938964844,0.3652478158473968,-6752.0,304.17333984375,0.9990000128746032,0.5161089301109314,0.4298867285251617,293.32177734375,297.1499938964844,293.1499938964844,0.0067465985193848,-2373.298828125,299.5693054199219,0.4674832820892334,0.050000000745058,0.23422272503376,291.1754150390625,291.1499938964844,259.50946044921875,258.015869140625,280.07476806640625,294.5500793457031,291.1769714355469,1.0,0.2619810402393341,0.6776571273803711,0.6776571273803711,1.0,1.0,-1.0900521278381348,0.4505206346511841,0.6395314931869507,0.1453324258327484,0.0,0.0,0.5685318112373352,57.74180603027344,53.0,34.50260543823242,-12223.0048828125,180.60826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,307.91668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.8515625,18000.0,0.0,0.0,0.2775774300098419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752345323562622,0.5752406716346741,-6.097653567849193e-06,0.0,0.0002817058120854,0.0,0.0,38.70869445800781,0.0,0.0,0.0,0.39630988240242,4.0,0.0,1.0
574620,293.1527709960937,297.1499938964844,293.1499938964844,0.0835326835513114,-1984.2515869140625,304.1502380371094,0.6793693900108337,0.1388044655323028,0.1265896111726761,294.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.4693643450736999,0.050000000745058,0.0493435710668563,293.28277587890625,297.1499938964844,293.1499938964844,0.0466111190617084,-1038.888916015625,304.1637268066406,0.594031810760498,0.0918796062469482,0.0662094354629516,293.1849975585937,297.1499938964844,293.1499938964844,0.3610731661319732,-6691.76953125,304.1723022460937,0.9990000128746032,0.5174097418785095,0.426192432641983,293.3207397460937,297.1499938964844,293.1499938964844,0.0066802087239921,-2354.972412109375,299.51416015625,0.4693643450736999,0.050000000745058,0.2340646535158157,291.179443359375,291.1499938964844,259.48907470703125,258.0016784667969,280.0476379394531,294.5044860839844,291.1791076660156,1.0,0.2601599097251892,0.6775387525558472,0.6775387525558472,1.0,1.0,-1.0829700231552124,0.447354108095169,0.6356159448623657,0.1441481411457061,0.0,0.0,0.5641447901725769,56.81853485107422,56.0,9.16811180114746,-12143.333984375,176.7880401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,307.91387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.974609375,18000.0,0.0,0.0,0.2776449024677276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658899545669556,0.5658959746360779,-6.032487362972461e-06,0.0,0.0002817742933984,0.0,0.0,37.526397705078125,0.0,0.0,0.0,0.3929461538791656,4.0,0.0,1.0
574680,293.1527709960937,297.1499938964844,293.1499938964844,0.0835326835513114,-1984.2515869140625,304.1502380371094,0.6793693900108337,0.1388044655323028,0.1265896111726761,294.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.4693643450736999,0.050000000745058,0.0493435710668563,293.28277587890625,297.1499938964844,293.1499938964844,0.0466111190617084,-1038.888916015625,304.1637268066406,0.594031810760498,0.0918796062469482,0.0662094354629516,293.1849975585937,297.1499938964844,293.1499938964844,0.3610731661319732,-6691.76953125,304.1723022460937,0.9990000128746032,0.5174097418785095,0.426192432641983,293.3207397460937,297.1499938964844,293.1499938964844,0.0066802087239921,-2354.972412109375,299.51416015625,0.4693643450736999,0.050000000745058,0.2340646535158157,291.179443359375,291.1499938964844,259.48907470703125,258.0016784667969,280.0476379394531,294.5044860839844,291.1791076660156,1.0,0.2601599097251892,0.6775387525558472,0.6775387525558472,1.0,1.0,-1.0829700231552124,0.447354108095169,0.6356159448623657,0.1441481411457061,0.0,0.0,0.5641447901725769,56.81853485107422,56.0,9.16811180114746,-12143.333984375,176.7880401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,307.91387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.974609375,18000.0,0.0,0.0,0.2776449024677276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658899545669556,0.5658959746360779,-6.032487362972461e-06,0.0,0.0002817742933984,0.0,0.0,37.526397705078125,0.0,0.0,0.0,0.3929461538791656,4.0,0.0,1.0
574740,293.1512145996094,297.1499938964844,293.1499938964844,0.0837466493248939,-1988.352294921875,304.1498107910156,0.6799801588058472,0.1390479207038879,0.126796469092369,294.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.469555526971817,0.050000000745058,0.0493401475250721,293.2790832519531,297.1499938964844,293.1499938964844,0.0443386249244213,-1010.093994140625,304.1629333496094,0.5877553820610046,0.0892615467309951,0.0643483623862266,293.1785888671875,297.1499938964844,293.1499938964844,0.3604354858398437,-6685.51123046875,304.16583251953125,0.9990000128746032,0.5178322196006775,0.4258100688457489,293.3196105957031,297.1499938964844,293.1499938964844,0.0066234595142304,-2340.05126953125,299.4562072753906,0.469555526971817,0.050000000745058,0.2340484112501144,291.1737365722656,291.1499938964844,259.468505859375,257.9872741699219,280.0253601074219,294.4725952148437,291.1727600097656,1.0,0.2598461508750915,0.677420437335968,0.677420437335968,1.0,1.0,-1.080500602722168,0.4461915194988251,0.6343090534210205,0.1438294351100921,0.0,0.0,0.5613048672676086,56.70660018920898,59.0,-5.461744785308838,-12115.951171875,175.85171508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,307.9332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.275390625,18000.0,0.0,0.0,0.2772778272628784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594454407691956,0.5594514012336731,-5.983340543025406e-06,0.0,0.0002814017643686,0.0,0.0,36.70241928100586,0.0,0.0,0.0,0.3905592858791351,4.0,0.0,1.0
574800,293.1512145996094,297.1499938964844,293.1499938964844,0.0837466493248939,-1988.352294921875,304.1498107910156,0.6799801588058472,0.1390479207038879,0.126796469092369,294.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.469555526971817,0.050000000745058,0.0493401475250721,293.2790832519531,297.1499938964844,293.1499938964844,0.0443386249244213,-1010.093994140625,304.1629333496094,0.5877553820610046,0.0892615467309951,0.0643483623862266,293.1785888671875,297.1499938964844,293.1499938964844,0.3604354858398437,-6685.51123046875,304.16583251953125,0.9990000128746032,0.5178322196006775,0.4258100688457489,293.3196105957031,297.1499938964844,293.1499938964844,0.0066234595142304,-2340.05126953125,299.4562072753906,0.469555526971817,0.050000000745058,0.2340484112501144,291.1737365722656,291.1499938964844,259.468505859375,257.9872741699219,280.0253601074219,294.4725952148437,291.1727600097656,1.0,0.2598461508750915,0.677420437335968,0.677420437335968,1.0,1.0,-1.080500602722168,0.4461915194988251,0.6343090534210205,0.1438294351100921,0.0,0.0,0.5613048672676086,56.70660018920898,59.0,-5.461744785308838,-12115.951171875,175.85171508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,307.9332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.275390625,18000.0,0.0,0.0,0.2772778272628784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594454407691956,0.5594514012336731,-5.983340543025406e-06,0.0,0.0002814017643686,0.0,0.0,36.70241928100586,0.0,0.0,0.0,0.3905592858791351,4.0,0.0,1.0
574860,293.1497497558594,297.1499938964844,293.1499938964844,0.0840342789888382,-1993.8792724609373,304.1493835449219,0.6791720390319824,0.1393145322799682,0.1270512640476226,294.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.4684027135372162,0.050000000745058,0.0493607446551322,293.2753295898437,297.1499938964844,293.1499938964844,0.0422102697193622,-983.2735595703124,304.16217041015625,0.5801680088043213,0.0867539346218109,0.0625933855772018,293.17724609375,297.1499938964844,293.1499938964844,0.3626567721366882,-6722.11279296875,304.1568298339844,0.9990000128746032,0.517384946346283,0.4280969798564911,293.31854248046875,297.1499938964844,293.1499938964844,0.0065724896267056,-2327.06884765625,299.39666748046875,0.4684027135372162,0.050000000745058,0.2341461181640625,291.1635437011719,291.1499938964844,259.4477233886719,257.97265625,280.00787353515625,294.4530639648437,291.1622314453125,1.0,0.2607280313968658,0.6772623062133789,0.6772623062133789,1.0,1.0,-1.0815857648849487,0.4465688467025757,0.635016918182373,0.1441397964954376,0.0,0.0,0.5601509809494019,57.24385833740234,62.0,-13.228659629821776,-12127.1484375,177.16119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703796386719,307.9583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.607421875,18000.0,0.0,0.0,0.2766934335231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560173392295837,0.5560232400894165,-5.954111657047179e-06,0.0,0.0002808086865115,0.0,0.0,36.25296401977539,0.0,0.0,0.0,0.3892581164836883,4.0,0.0,1.0
574920,293.1497497558594,297.1499938964844,293.1499938964844,0.0840342789888382,-1993.8792724609373,304.1493835449219,0.6791720390319824,0.1393145322799682,0.1270512640476226,294.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.4684027135372162,0.050000000745058,0.0493607446551322,293.2753295898437,297.1499938964844,293.1499938964844,0.0422102697193622,-983.2735595703124,304.16217041015625,0.5801680088043213,0.0867539346218109,0.0625933855772018,293.17724609375,297.1499938964844,293.1499938964844,0.3626567721366882,-6722.11279296875,304.1568298339844,0.9990000128746032,0.517384946346283,0.4280969798564911,293.31854248046875,297.1499938964844,293.1499938964844,0.0065724896267056,-2327.06884765625,299.39666748046875,0.4684027135372162,0.050000000745058,0.2341461181640625,291.1635437011719,291.1499938964844,259.4477233886719,257.97265625,280.00787353515625,294.4530639648437,291.1622314453125,1.0,0.2607280313968658,0.6772623062133789,0.6772623062133789,1.0,1.0,-1.0815857648849487,0.4465688467025757,0.635016918182373,0.1441397964954376,0.0,0.0,0.5601509809494019,57.24385833740234,62.0,-13.228659629821776,-12127.1484375,177.16119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703796386719,307.9583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.607421875,18000.0,0.0,0.0,0.2766934335231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560173392295837,0.5560232400894165,-5.954111657047179e-06,0.0,0.0002808086865115,0.0,0.0,36.25296401977539,0.0,0.0,0.0,0.3892581164836883,4.0,0.0,1.0
574980,293.1484375,297.1499938964844,293.1499938964844,0.0843617916107177,-2000.1673583984373,304.1490478515625,0.6772536039352417,0.1395897716283798,0.1273349672555923,294.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.4661182761192322,0.050000000745058,0.0494005978107452,293.2716064453125,297.1499938964844,293.1499938964844,0.0401831455528736,-957.7868041992188,304.1614990234375,0.5715096592903137,0.0843342095613479,0.0609166175127029,293.1803283691406,297.1499938964844,293.1499938964844,0.367166668176651,-6792.3681640625,304.14703369140625,0.9990000128746032,0.5160795450210571,0.432488739490509,293.31768798828125,297.1499938964844,293.1499938964844,0.0065251970663666,-2315.233154296875,299.3361511230469,0.4661182761192322,0.050000000745058,0.2343351691961288,291.1513671875,291.1499938964844,259.4266967773437,257.9578552246094,279.9935913085937,294.4430236816406,291.14996337890625,1.0,0.2625521719455719,0.677104115486145,0.677104115486145,1.0,1.0,-1.085458755493164,0.4481662809848785,0.6372925043106079,0.1449400782585144,0.0,0.0,0.5607753396034241,58.30070114135742,65.0,-16.624975204467773,-12169.5302734375,180.2645721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113647460937,307.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.125,18000.0,0.0,0.0,0.2761114239692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558940768241882,0.5559000372886658,-5.946838882664451e-06,0.0,0.0002802179951686,0.0,0.0,36.20551681518555,0.0,0.0,0.0,0.3891410231590271,4.0,0.0,1.0
575040,293.1484375,297.1499938964844,293.1499938964844,0.0843617916107177,-2000.1673583984373,304.1490478515625,0.6772536039352417,0.1395897716283798,0.1273349672555923,294.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.4661182761192322,0.050000000745058,0.0494005978107452,293.2716064453125,297.1499938964844,293.1499938964844,0.0401831455528736,-957.7868041992188,304.1614990234375,0.5715096592903137,0.0843342095613479,0.0609166175127029,293.1803283691406,297.1499938964844,293.1499938964844,0.367166668176651,-6792.3681640625,304.14703369140625,0.9990000128746032,0.5160795450210571,0.432488739490509,293.31768798828125,297.1499938964844,293.1499938964844,0.0065251970663666,-2315.233154296875,299.3361511230469,0.4661182761192322,0.050000000745058,0.2343351691961288,291.1513671875,291.1499938964844,259.4266967773437,257.9578552246094,279.9935913085937,294.4430236816406,291.14996337890625,1.0,0.2625521719455719,0.677104115486145,0.677104115486145,1.0,1.0,-1.085458755493164,0.4481662809848785,0.6372925043106079,0.1449400782585144,0.0,0.0,0.5607753396034241,58.30070114135742,65.0,-16.624975204467773,-12169.5302734375,180.2645721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113647460937,307.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.125,18000.0,0.0,0.0,0.2761114239692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558940768241882,0.5559000372886658,-5.946838882664451e-06,0.0,0.0002802179951686,0.0,0.0,36.20551681518555,0.0,0.0,0.0,0.3891410231590271,4.0,0.0,1.0
575100,293.1478271484375,297.1499938964844,293.1499938964844,0.0845334380865097,-2003.4583740234373,304.1488952636719,0.6759665012359619,0.1397278159856796,0.1274835765361786,294.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4645880162715912,0.050000000745058,0.0494265630841255,293.269775390625,297.1499938964844,293.1499938964844,0.0392023958265781,-945.4530639648438,304.16119384765625,0.5668700933456421,0.0831545740365982,0.0601042620837688,293.18328857421875,297.1499938964844,293.1499938964844,0.3701301217079162,-6837.72216796875,304.1422119140625,0.9990000128746032,0.5151139497756958,0.4353261888027191,293.3173522949219,297.1499938964844,293.1499938964844,0.0065024611540138,-2309.572265625,299.3056030273437,0.4645880162715912,0.050000000745058,0.2344583421945572,291.1450500488281,291.1499938964844,259.4161071777344,257.9503479003906,279.9874267578125,294.44097900390625,291.1436462402344,1.0,0.2637521922588348,0.6770250201225281,0.6770250201225281,1.0,1.0,-1.0882463455200195,0.449338436126709,0.6389079093933105,0.1454890370368957,0.0,0.0,0.5617396831512451,58.9918098449707,65.0,-17.296588897705078,-12200.2236328125,182.38145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206420898437,307.9862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.90625,18000.0,0.0,0.0,0.2758857309818268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570666193962097,0.5570725798606873,-5.951539606030565e-06,0.0,0.0002799889189191,0.0,0.0,36.33203125,0.0,0.0,0.0,0.3895268440246582,4.0,0.0,1.0
575160,293.14727783203125,297.1499938964844,293.1499938964844,0.0847076401114463,-2006.7945556640625,304.1488037109375,0.6745028495788574,0.1398653090000152,0.1276352405548095,294.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4628067910671234,0.050000000745058,0.0494560375809669,293.2679443359375,297.1499938964844,293.1499938964844,0.0382421612739563,-933.3626098632812,304.1609191894531,0.5620734691619873,0.0819946452975273,0.059308286756277,293.1871032714844,297.1499938964844,293.1499938964844,0.3734981119632721,-6888.81689453125,304.13751220703125,0.9990000128746032,0.5139458179473877,0.4385251402854919,293.31707763671875,297.1499938964844,293.1499938964844,0.006480221170932,-2304.03466796875,299.2749328613281,0.4628067910671234,0.050000000745058,0.234598159790039,291.1387634277344,291.1499938964844,259.4054870605469,257.9427795410156,279.98223876953125,294.4406433105469,291.13739013671875,1.0,0.2651151120662689,0.6768933534622192,0.6768933534622192,1.0,1.0,-1.0915154218673706,0.4507080316543579,0.6408073902130127,0.1461085081100464,0.0,0.0,0.5631206631660461,59.777442932128906,53.0,-17.420665740966797,-12236.107421875,184.82986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214660644531,307.9898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.896484375,18000.0,0.0,0.0,0.2757345139980316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590444207191467,0.5590503811836243,-5.961763235973194e-06,0.0,0.0002798354835249,0.0,0.0,36.55765914916992,0.0,0.0,0.0,0.3902043402194977,4.0,0.0,1.0
575220,293.1460266113281,297.1499938964844,293.1499938964844,0.0848848298192024,-2010.0264892578125,304.14892578125,0.6775878071784973,0.1401880979537964,0.1278663277626037,294.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4654763340950012,0.050000000745058,0.0494115613400936,293.2640686035156,297.1499938964844,293.1499938964844,0.0362429246306419,-907.9255981445312,304.1606140136719,0.5582941770553589,0.079790823161602,0.0577052757143974,293.18994140625,297.1499938964844,293.1499938964844,0.3690329492092132,-6818.0947265625,304.14971923828125,0.9990000128746032,0.5124034285545349,0.4336892664432525,293.3164978027344,297.1499938964844,293.1499938964844,0.0064168819226324,-2285.91552734375,299.2190246582031,0.4654763340950012,0.050000000745058,0.2343871593475341,291.1398010253906,291.1499938964844,259.3840026855469,257.9274597167969,279.9751281738281,294.42626953125,291.14227294921875,1.0,0.2622731924057007,0.676629900932312,0.676629900932312,1.0,1.0,-1.083765983581543,0.4471525549888611,0.6366134285926819,0.1449358612298965,0.0,0.0,0.5648431777954102,58.567996978759766,56.0,9.004358291625977,-12220.697265625,180.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210205078125,308.0272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8984375,18000.0,0.0,0.0,0.2755841612815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5636934041976929,0.5636994242668152,-5.992985734337708e-06,0.0,0.0002796828921418,0.0,0.0,37.12808990478516,0.0,0.0,0.0,0.3918249309062958,4.0,0.0,1.0
575280,293.1460266113281,297.1499938964844,293.1499938964844,0.0848848298192024,-2010.0264892578125,304.14892578125,0.6775878071784973,0.1401880979537964,0.1278663277626037,294.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4654763340950012,0.050000000745058,0.0494115613400936,293.2640686035156,297.1499938964844,293.1499938964844,0.0362429246306419,-907.9255981445312,304.1606140136719,0.5582941770553589,0.079790823161602,0.0577052757143974,293.18994140625,297.1499938964844,293.1499938964844,0.3690329492092132,-6818.0947265625,304.14971923828125,0.9990000128746032,0.5124034285545349,0.4336892664432525,293.3164978027344,297.1499938964844,293.1499938964844,0.0064168819226324,-2285.91552734375,299.2190246582031,0.4654763340950012,0.050000000745058,0.2343871593475341,291.1398010253906,291.1499938964844,259.3840026855469,257.9274597167969,279.9751281738281,294.42626953125,291.14227294921875,1.0,0.2622731924057007,0.676629900932312,0.676629900932312,1.0,1.0,-1.083765983581543,0.4471525549888611,0.6366134285926819,0.1449358612298965,0.0,0.0,0.5648431777954102,58.567996978759766,56.0,9.004358291625977,-12220.697265625,180.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210205078125,308.0272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8984375,18000.0,0.0,0.0,0.2755841612815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5636934041976929,0.5636994242668152,-5.992985734337708e-06,0.0,0.0002796828921418,0.0,0.0,37.12808990478516,0.0,0.0,0.0,0.3918249309062958,4.0,0.0,1.0
575340,293.1447448730469,297.1499938964844,293.1499938964844,0.0850171521306037,-2012.2479248046875,304.1490478515625,0.6794441938400269,0.140545442700386,0.1281631141901016,294.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.466716855764389,0.050000000745058,0.0493902973830699,293.260009765625,297.1499938964844,293.1499938964844,0.0343494080007076,-883.5167846679688,304.16021728515625,0.5535406470298767,0.077725701034069,0.0562243834137916,293.1855163574219,297.1499938964844,293.1499938964844,0.3662227988243103,-6775.228515625,304.15411376953125,0.9990000128746032,0.5122871398925781,0.4313562512397766,293.3157653808594,297.1499938964844,293.1499938964844,0.0063521033152937,-2266.2412109375,299.1697998046875,0.466716855764389,0.050000000745058,0.2342863082885742,291.15673828125,291.1499938964844,259.3623046875,257.911865234375,279.9529724121094,294.3890380859375,291.15673828125,1.0,0.2613602578639984,0.6763665080070496,0.6763665080070496,1.0,1.0,-1.0793932676315308,0.4450978338718414,0.6342954635620117,0.1442966014146804,0.0,0.0,0.5625235438346863,57.983516693115234,59.0,10.319268226623535,-12183.3154296875,177.86993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,308.02001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.693359375,18000.0,0.0,0.0,0.275349348783493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609856843948364,0.5609917044639587,-5.987348686176119e-06,0.0,0.000279444589978,0.0,0.0,36.8590202331543,0.0,0.0,0.0,0.39101243019104,4.0,0.0,1.0
575400,293.1447448730469,297.1499938964844,293.1499938964844,0.0850171521306037,-2012.2479248046875,304.1490478515625,0.6794441938400269,0.140545442700386,0.1281631141901016,294.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.466716855764389,0.050000000745058,0.0493902973830699,293.260009765625,297.1499938964844,293.1499938964844,0.0343494080007076,-883.5167846679688,304.16021728515625,0.5535406470298767,0.077725701034069,0.0562243834137916,293.1855163574219,297.1499938964844,293.1499938964844,0.3662227988243103,-6775.228515625,304.15411376953125,0.9990000128746032,0.5122871398925781,0.4313562512397766,293.3157653808594,297.1499938964844,293.1499938964844,0.0063521033152937,-2266.2412109375,299.1697998046875,0.466716855764389,0.050000000745058,0.2342863082885742,291.15673828125,291.1499938964844,259.3623046875,257.911865234375,279.9529724121094,294.3890380859375,291.15673828125,1.0,0.2613602578639984,0.6763665080070496,0.6763665080070496,1.0,1.0,-1.0793932676315308,0.4450978338718414,0.6342954635620117,0.1442966014146804,0.0,0.0,0.5625235438346863,57.983516693115234,59.0,10.319268226623535,-12183.3154296875,177.86993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,308.02001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.693359375,18000.0,0.0,0.0,0.275349348783493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609856843948364,0.5609917044639587,-5.987348686176119e-06,0.0,0.000279444589978,0.0,0.0,36.8590202331543,0.0,0.0,0.0,0.39101243019104,4.0,0.0,1.0
