time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575460,293.1434936523437,297.1499938964844,293.1499938964844,0.0853534638881683,-2018.611083984375,304.1488037109375,0.6795156598091125,0.1409300416707992,0.1285103410482406,294.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.4661672413349151,0.050000000745058,0.0493997819721698,293.2557983398437,297.1499938964844,293.1499938964844,0.0327104404568672,-862.3734741210938,304.1595458984375,0.5473522543907166,0.0757925361394882,0.0548559837043285,293.18377685546875,297.1499938964844,293.1499938964844,0.367331862449646,-6792.98681640625,304.1507873535156,0.9990000128746032,0.5117508769035339,0.4323967695236206,293.3149108886719,297.1499938964844,293.1499938964844,0.0063001234084367,-2252.028564453125,299.1125793457031,0.4661672413349151,0.050000000745058,0.2343312948942184,291.151123046875,291.1499938964844,259.3403625488281,257.8959655761719,279.9310302734375,294.3599548339844,291.15020751953125,1.0,0.2617641687393188,0.6761761903762817,0.6761761903762817,1.0,1.0,-1.0794806480407717,0.445015400648117,0.634465217590332,0.1444596648216247,0.0,0.0,0.5626707673072815,58.22871017456055,62.0,-4.409904479980469,-12185.0390625,178.34640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,308.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.2750538885593414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559796929359436,0.5598028898239136,-5.974794476060197e-06,0.0,0.0002791447332128,0.0,0.0,36.69011688232422,0.0,0.0,0.0,0.3905653655529022,4.0,0.0,1.0
575520,293.1434936523437,297.1499938964844,293.1499938964844,0.0853534638881683,-2018.611083984375,304.1488037109375,0.6795156598091125,0.1409300416707992,0.1285103410482406,294.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.4661672413349151,0.050000000745058,0.0493997819721698,293.2557983398437,297.1499938964844,293.1499938964844,0.0327104404568672,-862.3734741210938,304.1595458984375,0.5473522543907166,0.0757925361394882,0.0548559837043285,293.18377685546875,297.1499938964844,293.1499938964844,0.367331862449646,-6792.98681640625,304.1507873535156,0.9990000128746032,0.5117508769035339,0.4323967695236206,293.3149108886719,297.1499938964844,293.1499938964844,0.0063001234084367,-2252.028564453125,299.1125793457031,0.4661672413349151,0.050000000745058,0.2343312948942184,291.151123046875,291.1499938964844,259.3403625488281,257.8959655761719,279.9310302734375,294.3599548339844,291.15020751953125,1.0,0.2617641687393188,0.6761761903762817,0.6761761903762817,1.0,1.0,-1.0794806480407717,0.445015400648117,0.634465217590332,0.1444596648216247,0.0,0.0,0.5626707673072815,58.22871017456055,62.0,-4.409904479980469,-12185.0390625,178.34640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,308.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.2750538885593414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559796929359436,0.5598028898239136,-5.974794476060197e-06,0.0,0.0002791447332128,0.0,0.0,36.69011688232422,0.0,0.0,0.0,0.3905653655529022,4.0,0.0,1.0
575580,293.1423034667969,297.1499938964844,293.1499938964844,0.0857537537813186,-2026.2159423828125,304.1485290527344,0.6783690452575684,0.1413404941558838,0.1289030611515045,294.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4643352329730987,0.050000000745058,0.0494308173656463,293.25146484375,297.1499938964844,293.1499938964844,0.0312343183904886,-843.1257934570312,304.1588134765625,0.540350079536438,0.0739884749054908,0.0535955354571342,293.18572998046875,297.1499938964844,293.1499938964844,0.3709080815315246,-6847.92578125,304.14453125,0.9990000128746032,0.510508120059967,0.4357870519161224,293.31402587890625,297.1499938964844,293.1499938964844,0.00625332724303,-2239.5478515625,299.05419921875,0.4643352329730987,0.050000000745058,0.2344785183668136,291.1418151855469,291.1499938964844,259.31817626953125,257.8797607421875,279.9117736816406,294.3407897949219,291.1405639648437,1.0,0.263224333524704,0.6759858727455139,0.6759858727455139,1.0,1.0,-1.08272123336792,0.4463240802288055,0.6363971829414368,0.1451431959867477,0.0,0.0,0.564357578754425,59.055118560791016,50.0,-11.778220176696776,-12223.2177734375,180.83493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,308.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.697265625,18000.0,0.0,0.0,0.2748856842517853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618458986282349,0.5618518590927124,-5.983033588563558e-06,0.0,0.0002789740101434,0.0,0.0,36.91327667236328,0.0,0.0,0.0,0.3912412822246551,4.0,0.0,1.0
575640,293.1423034667969,297.1499938964844,293.1499938964844,0.0857537537813186,-2026.2159423828125,304.1485290527344,0.6783690452575684,0.1413404941558838,0.1289030611515045,294.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4643352329730987,0.050000000745058,0.0494308173656463,293.25146484375,297.1499938964844,293.1499938964844,0.0312343183904886,-843.1257934570312,304.1588134765625,0.540350079536438,0.0739884749054908,0.0535955354571342,293.18572998046875,297.1499938964844,293.1499938964844,0.3709080815315246,-6847.92578125,304.14453125,0.9990000128746032,0.510508120059967,0.4357870519161224,293.31402587890625,297.1499938964844,293.1499938964844,0.00625332724303,-2239.5478515625,299.05419921875,0.4643352329730987,0.050000000745058,0.2344785183668136,291.1418151855469,291.1499938964844,259.31817626953125,257.8797607421875,279.9117736816406,294.3407897949219,291.1405639648437,1.0,0.263224333524704,0.6759858727455139,0.6759858727455139,1.0,1.0,-1.08272123336792,0.4463240802288055,0.6363971829414368,0.1451431959867477,0.0,0.0,0.564357578754425,59.055118560791016,50.0,-11.778220176696776,-12223.2177734375,180.83493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,308.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.697265625,18000.0,0.0,0.0,0.2748856842517853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618458986282349,0.5618518590927124,-5.983033588563558e-06,0.0,0.0002789740101434,0.0,0.0,36.91327667236328,0.0,0.0,0.0,0.3912412822246551,4.0,0.0,1.0
575700,293.1416320800781,297.1499938964844,293.1499938964844,0.0859297439455986,-2029.5435791015625,304.1484680175781,0.6798281073570251,0.1415667980909347,0.1290787160396576,294.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.4654451608657837,0.050000000745058,0.0494121089577674,293.24920654296875,297.1499938964844,293.1499938964844,0.030512873083353,-833.5977172851562,304.1585388183594,0.5388051271438599,0.073146566748619,0.0529760159552097,293.1865539550781,297.1499938964844,293.1499938964844,0.3691491484642029,-6820.26611328125,304.1488342285156,0.9990000128746032,0.5098903775215149,0.4337473809719085,293.31353759765625,297.1499938964844,293.1499938964844,0.0062254294753074,-2231.775634765625,299.0253601074219,0.4654451608657837,0.050000000745058,0.2343897819519043,291.1376342773437,291.1499938964844,259.3069763183594,257.8715515136719,279.9057922363281,294.33074951171875,291.1376342773437,1.0,0.2619093358516693,0.6758907437324524,0.6758907437324524,1.0,1.0,-1.0796170234680176,0.4448776245117187,0.6347394585609436,0.1447600424289703,0.0,0.0,0.5656212568283081,58.5500373840332,50.0,-6.480020523071289,-12217.623046875,178.97647094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1970520019531,308.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.6796875,18000.0,0.0,0.0,0.2748771011829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639427304267883,0.5639487504959106,-5.994642378936987e-06,0.0,0.0002789653080981,0.0,0.0,37.15874481201172,0.0,0.0,0.0,0.3919649422168731,4.0,0.0,1.0
575760,293.1408996582031,297.1499938964844,293.1499938964844,0.0860244631767273,-2031.194091796875,304.1485900878906,0.6829180717468262,0.1418159306049347,0.1292496770620346,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.4680346846580505,0.050000000745058,0.0493672750890255,293.246826171875,297.1499938964844,293.1499938964844,0.029777068644762,-823.6626586914062,304.1583251953125,0.5387994050979614,0.0723573938012123,0.0523725412786006,293.1841735839844,297.1499938964844,293.1499938964844,0.3642097413539886,-6744.095703125,304.1580810546875,0.9990000128746032,0.5098915696144104,0.4288174510002136,293.31298828125,297.1499938964844,293.1499938964844,0.0061914199031889,-2221.266845703125,299.00067138671875,0.4680346846580505,0.050000000745058,0.2341770976781845,291.14324951171875,291.1499938964844,259.29571533203125,257.8632507324219,279.898193359375,294.3111877441406,291.145751953125,1.0,0.2595160603523254,0.6757777333259583,0.6757777333259583,1.0,1.0,-1.0728739500045776,0.4418192207813263,0.6310547590255737,0.1437874734401703,0.0,0.0,0.5655712485313416,57.3429069519043,53.0,10.6553955078125,-12187.1328125,174.77098083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905822753906,308.0377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.576171875,18000.0,0.0,0.0,0.2748549580574035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654239654541016,0.5654299855232239,-6.006808234815253e-06,0.0,0.000278942839941,0.0,0.0,37.35305404663086,0.0,0.0,0.0,0.3924772143363952,4.0,0.0,1.0
575820,293.13946533203125,297.1499938964844,293.1499938964844,0.0862623155117034,-2035.382568359375,304.1486511230469,0.6860331892967224,0.1423400640487671,0.1296782046556472,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.4700694382190704,0.050000000745058,0.0493309125304222,293.2416381835937,297.1499938964844,293.1499938964844,0.0282340049743652,-807.0613403320312,304.1581420898437,0.5363959074020386,0.070952333509922,0.051318634301424,293.17578125,297.1499938964844,293.1499938964844,0.3595687747001648,-6674.3486328125,304.1627197265625,0.9990000128746032,0.5107274055480957,0.4247758388519287,293.311767578125,297.1499938964844,293.1499938964844,0.0061287716962397,-2201.6611328125,298.9545288085937,0.4700694382190704,0.050000000745058,0.2340046167373657,291.1606140136719,291.1499938964844,259.27301025390625,257.84637451171875,279.86981201171875,294.2598876953125,291.1605834960937,1.0,0.2579339444637298,0.6755516529083252,0.6755516529083252,1.0,1.0,-1.0670169591903689,0.4390874803066253,0.6279294490814209,0.143032968044281,0.0,0.0,0.5627079606056213,56.3623275756836,56.0,10.759828567504885,-12137.34765625,171.27847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,308.0306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.54296875,18000.0,0.0,0.0,0.2746568024158478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617344379425049,0.5617403984069824,-5.994450475554913e-06,0.0,0.0002787417615763,0.0,0.0,36.96152877807617,0.0,0.0,0.0,0.3913055062294006,4.0,0.0,1.0
575880,293.13946533203125,297.1499938964844,293.1499938964844,0.0862623155117034,-2035.382568359375,304.1486511230469,0.6860331892967224,0.1423400640487671,0.1296782046556472,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.4700694382190704,0.050000000745058,0.0493309125304222,293.2416381835937,297.1499938964844,293.1499938964844,0.0282340049743652,-807.0613403320312,304.1581420898437,0.5363959074020386,0.070952333509922,0.051318634301424,293.17578125,297.1499938964844,293.1499938964844,0.3595687747001648,-6674.3486328125,304.1627197265625,0.9990000128746032,0.5107274055480957,0.4247758388519287,293.311767578125,297.1499938964844,293.1499938964844,0.0061287716962397,-2201.6611328125,298.9545288085937,0.4700694382190704,0.050000000745058,0.2340046167373657,291.1606140136719,291.1499938964844,259.27301025390625,257.84637451171875,279.86981201171875,294.2598876953125,291.1605834960937,1.0,0.2579339444637298,0.6755516529083252,0.6755516529083252,1.0,1.0,-1.0670169591903689,0.4390874803066253,0.6279294490814209,0.143032968044281,0.0,0.0,0.5627079606056213,56.3623275756836,56.0,10.759828567504885,-12137.34765625,171.27847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,308.0306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.54296875,18000.0,0.0,0.0,0.2746568024158478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617344379425049,0.5617403984069824,-5.994450475554913e-06,0.0,0.0002787417615763,0.0,0.0,36.96152877807617,0.0,0.0,0.0,0.3913055062294006,4.0,0.0,1.0
575940,293.1379699707031,297.1499938964844,293.1499938964844,0.0867304354906082,-2044.2298583984373,304.1483154296875,0.6871630549430847,0.1429089158773422,0.1301751881837844,294.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.470235675573349,0.050000000745058,0.049327902495861,293.2359313964844,297.1499938964844,293.1499938964844,0.0274438243359327,-793.0283813476562,304.15673828125,0.5329058766365051,0.0697918608784675,0.0504672154784202,293.1705017089844,297.1499938964844,293.1499938964844,0.3591929972171783,-6670.681640625,304.1589660644531,0.9990000128746032,0.5111527442932129,0.4244392216205597,293.310302734375,297.1499938964844,293.1499938964844,0.0060795811004936,-2187.868896484375,298.89990234375,0.470235675573349,0.050000000745058,0.233990341424942,291.1541748046875,291.1499938964844,259.25,257.8291015625,279.8407897949219,294.2164306640625,291.1531066894531,1.0,0.2578268945217132,0.6753256320953369,0.6753256320953369,1.0,1.0,-1.066165328025818,0.4385644793510437,0.6276007890701294,0.1430867910385131,0.0,0.0,0.5624845027923584,56.28180694580078,59.0,-5.549332618713379,-12132.7724609375,170.88601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063293457031,308.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.625,18000.0,0.0,0.0,0.2743324935436249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596925616264343,0.5596985220909119,-5.975599378871266e-06,0.0,0.0002784126263577,0.0,0.0,36.68498229980469,0.0,0.0,0.0,0.3905470669269562,4.0,0.0,1.0
576000,293.1379699707031,297.1499938964844,293.1499938964844,0.0867304354906082,-2044.2298583984373,304.1483154296875,0.6871630549430847,0.1429089158773422,0.1301751881837844,294.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.470235675573349,0.050000000745058,0.049327902495861,293.2359313964844,297.1499938964844,293.1499938964844,0.0274438243359327,-793.0283813476562,304.15673828125,0.5329058766365051,0.0697918608784675,0.0504672154784202,293.1705017089844,297.1499938964844,293.1499938964844,0.3591929972171783,-6670.681640625,304.1589660644531,0.9990000128746032,0.5111527442932129,0.4244392216205597,293.310302734375,297.1499938964844,293.1499938964844,0.0060795811004936,-2187.868896484375,298.89990234375,0.470235675573349,0.050000000745058,0.233990341424942,291.1541748046875,291.1499938964844,259.25,257.8291015625,279.8407897949219,294.2164306640625,291.1531066894531,1.0,0.2578268945217132,0.6753256320953369,0.6753256320953369,1.0,1.0,-1.066165328025818,0.4385644793510437,0.6276007890701294,0.1430867910385131,0.0,0.0,0.5624845027923584,56.28180694580078,59.0,-5.549332618713379,-12132.7724609375,170.88601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063293457031,308.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.625,18000.0,0.0,0.0,0.2743324935436249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596925616264343,0.5596985220909119,-5.975599378871266e-06,0.0,0.0002784126263577,0.0,0.0,36.68498229980469,0.0,0.0,0.0,0.3905470669269562,4.0,0.0,1.0
576060,293.136474609375,297.1499938964844,293.1499938964844,0.0872800201177597,-2054.658447265625,304.14794921875,0.6868863105773926,0.1435144543647766,0.1307311207056045,294.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4690928757190704,0.050000000745058,0.0493484959006309,293.2300720214844,297.1499938964844,293.1499938964844,0.0267989262938499,-782.548095703125,304.15557861328125,0.5287030339241028,0.0687994956970214,0.0497604124248027,293.16943359375,297.1499938964844,293.1499938964844,0.3615793883800506,-6708.8310546875,304.1519470214844,0.9990000128746032,0.5108599662780762,0.4267338514328003,293.3088073730469,297.1499938964844,293.1499938964844,0.0060362578369677,-2176.111083984375,298.84405517578125,0.4690928757190704,0.050000000745058,0.2340880185365677,291.1432800292969,291.1499938964844,259.2225036621094,257.8077392578125,279.8125915527344,294.1846923828125,291.14178466796875,1.0,0.2589043974876404,0.6751845479011536,0.6751845479011536,1.0,1.0,-1.0688791275024414,0.4396436214447021,0.629235565662384,0.1437202095985412,0.0,0.0,0.5640710592269897,56.83803939819336,62.0,-14.11010456085205,-12171.3251953125,172.68423461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,308.0242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.51953125,18000.0,0.0,0.0,0.2740983068943023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613495707511902,0.5613555908203125,-5.980289188300958e-06,0.0,0.0002781749353744,0.0,0.0,36.85533905029297,0.0,0.0,0.0,0.3910721838474273,4.0,0.0,1.0
576120,293.136474609375,297.1499938964844,293.1499938964844,0.0872800201177597,-2054.658447265625,304.14794921875,0.6868863105773926,0.1435144543647766,0.1307311207056045,294.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4690928757190704,0.050000000745058,0.0493484959006309,293.2300720214844,297.1499938964844,293.1499938964844,0.0267989262938499,-782.548095703125,304.15557861328125,0.5287030339241028,0.0687994956970214,0.0497604124248027,293.16943359375,297.1499938964844,293.1499938964844,0.3615793883800506,-6708.8310546875,304.1519470214844,0.9990000128746032,0.5108599662780762,0.4267338514328003,293.3088073730469,297.1499938964844,293.1499938964844,0.0060362578369677,-2176.111083984375,298.84405517578125,0.4690928757190704,0.050000000745058,0.2340880185365677,291.1432800292969,291.1499938964844,259.2225036621094,257.8077392578125,279.8125915527344,294.1846923828125,291.14178466796875,1.0,0.2589043974876404,0.6751845479011536,0.6751845479011536,1.0,1.0,-1.0688791275024414,0.4396436214447021,0.629235565662384,0.1437202095985412,0.0,0.0,0.5640710592269897,56.83803939819336,62.0,-14.11010456085205,-12171.3251953125,172.68423461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,308.0242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.51953125,18000.0,0.0,0.0,0.2740983068943023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613495707511902,0.5613555908203125,-5.980289188300958e-06,0.0,0.0002781749353744,0.0,0.0,36.85533905029297,0.0,0.0,0.0,0.3910721838474273,4.0,0.0,1.0
576180,293.1351013183594,297.1499938964844,293.1499938964844,0.0878887847065925,-2066.23681640625,304.1476135253906,0.6855027079582214,0.1441409140825271,0.1313271075487136,294.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4668450951576233,0.050000000745058,0.0493880920112133,293.22430419921875,297.1499938964844,293.1499938964844,0.0261637065559625,-773.984130859375,304.15478515625,0.5240141749382019,0.0679401382803917,0.0491668730974197,293.17242431640625,297.1499938964844,293.1499938964844,0.3662374913692474,-6780.69970703125,304.1435241699219,0.9990000128746032,0.5097673535346985,0.4311120212078094,293.307373046875,297.1499938964844,293.1499938964844,0.0059968340210616,-2165.73486328125,298.7870788574219,0.4668450951576233,0.050000000745058,0.2342758476734161,291.129150390625,291.1499938964844,259.18670654296875,257.77880859375,279.784423828125,294.1638488769531,291.1274719238281,1.0,0.2609202861785888,0.675043523311615,0.675043523311615,1.0,1.0,-1.074409008026123,0.4419669806957245,0.632442057132721,0.1448091268539428,0.0,0.0,0.567781388759613,57.906864166259766,65.0,-18.93014335632324,-12244.689453125,176.25430297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825561523437,308.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.75390625,18000.0,0.0,0.0,0.2741521000862121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667850375175476,0.5667910575866699,-6.009870958223473e-06,0.0,0.0002782295341603,0.0,0.0,37.49043655395508,0.0,0.0,0.0,0.3929632604122162,4.0,0.0,1.0
576240,293.1351013183594,297.1499938964844,293.1499938964844,0.0878887847065925,-2066.23681640625,304.1476135253906,0.6855027079582214,0.1441409140825271,0.1313271075487136,294.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4668450951576233,0.050000000745058,0.0493880920112133,293.22430419921875,297.1499938964844,293.1499938964844,0.0261637065559625,-773.984130859375,304.15478515625,0.5240141749382019,0.0679401382803917,0.0491668730974197,293.17242431640625,297.1499938964844,293.1499938964844,0.3662374913692474,-6780.69970703125,304.1435241699219,0.9990000128746032,0.5097673535346985,0.4311120212078094,293.307373046875,297.1499938964844,293.1499938964844,0.0059968340210616,-2165.73486328125,298.7870788574219,0.4668450951576233,0.050000000745058,0.2342758476734161,291.129150390625,291.1499938964844,259.18670654296875,257.77880859375,279.784423828125,294.1638488769531,291.1274719238281,1.0,0.2609202861785888,0.675043523311615,0.675043523311615,1.0,1.0,-1.074409008026123,0.4419669806957245,0.632442057132721,0.1448091268539428,0.0,0.0,0.567781388759613,57.906864166259766,65.0,-18.93014335632324,-12244.689453125,176.25430297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825561523437,308.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.75390625,18000.0,0.0,0.0,0.2741521000862121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667850375175476,0.5667910575866699,-6.009870958223473e-06,0.0,0.0002782295341603,0.0,0.0,37.49043655395508,0.0,0.0,0.0,0.3929632604122162,4.0,0.0,1.0
576300,293.1344299316406,297.1499938964844,293.1499938964844,0.08820491284132,-2072.247802734375,304.1474914550781,0.6844819188117981,0.1444587856531143,0.1316356658935547,294.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.465343177318573,0.050000000745058,0.0494138523936271,293.22149658203125,297.1499938964844,293.1499938964844,0.025899413973093,-770.28955078125,304.1543884277344,0.5215562582015991,0.0675535425543785,0.0489055626094341,293.17529296875,297.1499938964844,293.1499938964844,0.3692623376846313,-6826.74609375,304.13922119140625,0.9990000128746032,0.5089197158813477,0.4339365661144256,293.3067321777344,297.1499938964844,293.1499938964844,0.0059780604206025,-2160.836669921875,298.7584228515625,0.465343177318573,0.050000000745058,0.2343980371952057,291.1217346191406,291.1499938964844,259.16583251953125,257.7616577148437,279.7704162597656,294.15704345703125,291.1200866699219,1.0,0.2622149586677551,0.6749729514122009,0.6749729514122009,1.0,1.0,-1.0780330896377563,0.4435083568096161,0.6345247626304626,0.1454941481351852,0.0,0.0,0.5704070329666138,58.60196304321289,65.0,-19.849475860595703,-12292.85546875,178.60110473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,308.0125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.162109375,18000.0,0.0,0.0,0.274344265460968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710114240646362,0.5710174441337585,-6.035086698830128e-06,0.0,0.0002784245589282,0.0,0.0,38.00025939941406,0.0,0.0,0.0,0.3944600224494934,4.0,0.0,1.0
576360,293.1338195800781,297.1499938964844,293.1499938964844,0.0885250195860862,-2078.330078125,304.1473693847656,0.6832825541496277,0.1447786837816238,0.1319496482610702,294.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4635970592498779,0.050000000745058,0.0494430810213089,293.2186889648437,297.1499938964844,293.1499938964844,0.0256595965474843,-766.92724609375,304.1540222167969,0.5190602540969849,0.0671944618225097,0.0486662872135639,293.1789855957031,297.1499938964844,293.1499938964844,0.3726814389228821,-6878.41552734375,304.13494873046875,0.9990000128746032,0.5078746676445007,0.4371194243431091,293.3061218261719,297.1499938964844,293.1499938964844,0.0059597734361886,-2156.064453125,298.72979736328125,0.4635970592498779,0.050000000745058,0.2345366775989532,291.1144714355469,291.1499938964844,259.14312744140625,257.7428283691406,279.7568664550781,294.15240478515625,291.1128845214844,1.0,0.2636719048023224,0.6748407483100891,0.6748407483100891,1.0,1.0,-1.0821441411972046,0.445248395204544,0.6368957161903381,0.1462435722351074,0.0,0.0,0.5735067129135132,59.39052581787109,53.0,-19.98644256591797,-12347.2880859375,181.27957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,308.00439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.857421875,18000.0,0.0,0.0,0.2746731340885162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762000679969788,0.5762061476707458,-6.067317372071557e-06,0.0,0.0002787583216559,0.0,0.0,38.63849639892578,0.0,0.0,0.0,0.3963168263435364,4.0,0.0,1.0
576420,293.1324157714844,297.1499938964844,293.1499938964844,0.0889898166060447,-2086.94921875,304.1474914550781,0.6870723366737366,0.1454712897539138,0.1325107812881469,294.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.4662639200687408,0.050000000745058,0.0493981055915355,293.2129821777344,297.1499938964844,293.1499938964844,0.0251372437924146,-759.3355102539062,304.153564453125,0.5193619132041931,0.0666126906871795,0.0481917299330234,293.1814270019531,297.1499938964844,293.1499938964844,0.368232250213623,-6807.5322265625,304.14801025390625,0.9990000128746032,0.5066171884536743,0.4322144985198974,293.30487060546875,297.1499938964844,293.1499938964844,0.0059067048132419,-2139.974609375,298.678955078125,0.4662639200687408,0.050000000745058,0.2343233376741409,291.1141662597656,291.1499938964844,259.0923156738281,257.70025634765625,279.7342834472656,294.1283874511719,291.1166381835937,1.0,0.2610117495059967,0.6745764017105103,0.6745764017105103,1.0,1.0,-1.0760589838027954,0.4423163831233978,0.6337425708770752,0.1457022875547409,0.0,0.0,0.5787559151649475,58.194786071777344,56.0,7.736187934875488,-12367.83203125,177.2676239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,308.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.845703125,18000.0,0.0,0.0,0.2756452560424804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876653790473938,0.5876715183258057,-6.1467635532608256e-06,0.0,0.0002797448833007,0.0,0.0,40.11540222167969,0.0,0.0,0.0,0.4004673063755035,4.0,0.0,1.0
576480,293.1324157714844,297.1499938964844,293.1499938964844,0.0889898166060447,-2086.94921875,304.1474914550781,0.6870723366737366,0.1454712897539138,0.1325107812881469,294.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.4662639200687408,0.050000000745058,0.0493981055915355,293.2129821777344,297.1499938964844,293.1499938964844,0.0251372437924146,-759.3355102539062,304.153564453125,0.5193619132041931,0.0666126906871795,0.0481917299330234,293.1814270019531,297.1499938964844,293.1499938964844,0.368232250213623,-6807.5322265625,304.14801025390625,0.9990000128746032,0.5066171884536743,0.4322144985198974,293.30487060546875,297.1499938964844,293.1499938964844,0.0059067048132419,-2139.974609375,298.678955078125,0.4662639200687408,0.050000000745058,0.2343233376741409,291.1141662597656,291.1499938964844,259.0923156738281,257.70025634765625,279.7342834472656,294.1283874511719,291.1166381835937,1.0,0.2610117495059967,0.6745764017105103,0.6745764017105103,1.0,1.0,-1.0760589838027954,0.4423163831233978,0.6337425708770752,0.1457022875547409,0.0,0.0,0.5787559151649475,58.194786071777344,56.0,7.736187934875488,-12367.83203125,177.2676239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,308.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.845703125,18000.0,0.0,0.0,0.2756452560424804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876653790473938,0.5876715183258057,-6.1467635532608256e-06,0.0,0.0002797448833007,0.0,0.0,40.11540222167969,0.0,0.0,0.0,0.4004673063755035,4.0,0.0,1.0
576540,293.1309814453125,297.1499938964844,293.1499938964844,0.0893947333097457,-2094.241455078125,304.14764404296875,0.6896160840988159,0.1462047100067138,0.1331429630517959,294.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4675301015377044,0.050000000745058,0.0493761338293552,293.2071838378906,297.1499938964844,293.1499938964844,0.0247209183871746,-753.0517578125,304.153076171875,0.5190818905830383,0.0661922320723533,0.0478561148047447,293.17626953125,297.1499938964844,293.1499938964844,0.3653467893600464,-6763.22705078125,304.1531066894531,0.9990000128746032,0.5068709850311279,0.4297967553138733,293.3034362792969,297.1499938964844,293.1499938964844,0.0058515598066151,-2122.0390625,298.6366271972656,0.4675301015377044,0.050000000745058,0.2342191189527511,291.1318664550781,291.1499938964844,259.0348205566406,257.651611328125,279.6949157714844,294.08306884765625,291.1319885253906,1.0,0.2602769732475281,0.6743119955062866,0.6743119955062866,1.0,1.0,-1.0733569860458374,0.4408974647521972,0.6324595212936401,0.1456526666879654,0.0,0.0,0.57972252368927,57.61769104003906,59.0,11.058634757995604,-12370.3681640625,175.41555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9982604980469,307.9993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.095703125,18000.0,0.0,0.0,0.2767053842544555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915045738220215,0.5915107727050781,-6.188105999171967e-06,0.0,0.0002808207646012,0.0,0.0,40.69641876220703,0.0,0.0,0.0,0.4020597040653229,4.0,0.0,1.0
576600,293.1309814453125,297.1499938964844,293.1499938964844,0.0893947333097457,-2094.241455078125,304.14764404296875,0.6896160840988159,0.1462047100067138,0.1331429630517959,294.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4675301015377044,0.050000000745058,0.0493761338293552,293.2071838378906,297.1499938964844,293.1499938964844,0.0247209183871746,-753.0517578125,304.153076171875,0.5190818905830383,0.0661922320723533,0.0478561148047447,293.17626953125,297.1499938964844,293.1499938964844,0.3653467893600464,-6763.22705078125,304.1531066894531,0.9990000128746032,0.5068709850311279,0.4297967553138733,293.3034362792969,297.1499938964844,293.1499938964844,0.0058515598066151,-2122.0390625,298.6366271972656,0.4675301015377044,0.050000000745058,0.2342191189527511,291.1318664550781,291.1499938964844,259.0348205566406,257.651611328125,279.6949157714844,294.08306884765625,291.1319885253906,1.0,0.2602769732475281,0.6743119955062866,0.6743119955062866,1.0,1.0,-1.0733569860458374,0.4408974647521972,0.6324595212936401,0.1456526666879654,0.0,0.0,0.57972252368927,57.61769104003906,59.0,11.058634757995604,-12370.3681640625,175.41555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9982604980469,307.9993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.095703125,18000.0,0.0,0.0,0.2767053842544555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915045738220215,0.5915107727050781,-6.188105999171967e-06,0.0,0.0002808207646012,0.0,0.0,40.69641876220703,0.0,0.0,0.0,0.4020597040653229,4.0,0.0,1.0
576660,293.12957763671875,297.1499938964844,293.1499938964844,0.0900128185749054,-2105.8671875,304.1473999023437,0.6903388500213623,0.1469712853431701,0.1338308602571487,294.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.4670347869396209,0.050000000745058,0.0493847727775573,293.2013854980469,297.1499938964844,293.1499938964844,0.0245088897645473,-749.9947509765625,304.15240478515625,0.5177416801452637,0.0659200325608253,0.0476451627910137,293.1736145019531,297.1499938964844,293.1499938964844,0.3663635849952698,-6779.4169921875,304.1502380371094,0.9990000128746032,0.5067484974861145,0.4307492971420288,293.3018493652344,297.1499938964844,293.1499938964844,0.0058079413138329,-2109.297119140625,298.5857238769531,0.4670347869396209,0.050000000745058,0.2342600971460342,291.12713623046875,291.1499938964844,258.97125244140625,257.5973815917969,279.65338134765625,294.0478515625,291.12628173828125,1.0,0.2608580291271209,0.6741167902946472,0.6741167902946472,1.0,1.0,-1.075131058692932,0.441479355096817,0.633651614189148,0.146328330039978,0.0,0.0,0.5829970240592957,57.865325927734375,62.0,-3.4675889015197754,-12413.2431640625,176.3912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546813964844,307.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.013671875,18000.0,0.0,0.0,0.2778365910053253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964452028274536,0.596451461315155,-6.219657279871171e-06,0.0,0.0002819688234012,0.0,0.0,41.33409118652344,0.0,0.0,0.0,0.4038938879966736,4.0,0.0,1.0
576720,293.12957763671875,297.1499938964844,293.1499938964844,0.0900128185749054,-2105.8671875,304.1473999023437,0.6903388500213623,0.1469712853431701,0.1338308602571487,294.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.4670347869396209,0.050000000745058,0.0493847727775573,293.2013854980469,297.1499938964844,293.1499938964844,0.0245088897645473,-749.9947509765625,304.15240478515625,0.5177416801452637,0.0659200325608253,0.0476451627910137,293.1736145019531,297.1499938964844,293.1499938964844,0.3663635849952698,-6779.4169921875,304.1502380371094,0.9990000128746032,0.5067484974861145,0.4307492971420288,293.3018493652344,297.1499938964844,293.1499938964844,0.0058079413138329,-2109.297119140625,298.5857238769531,0.4670347869396209,0.050000000745058,0.2342600971460342,291.12713623046875,291.1499938964844,258.97125244140625,257.5973815917969,279.65338134765625,294.0478515625,291.12628173828125,1.0,0.2608580291271209,0.6741167902946472,0.6741167902946472,1.0,1.0,-1.075131058692932,0.441479355096817,0.633651614189148,0.146328330039978,0.0,0.0,0.5829970240592957,57.865325927734375,62.0,-3.4675889015197754,-12413.2431640625,176.3912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546813964844,307.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.013671875,18000.0,0.0,0.0,0.2778365910053253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964452028274536,0.596451461315155,-6.219657279871171e-06,0.0,0.0002819688234012,0.0,0.0,41.33409118652344,0.0,0.0,0.0,0.4038938879966736,4.0,0.0,1.0
576780,293.1282043457031,297.1499938964844,293.1499938964844,0.0907038673758506,-2118.913818359375,304.1470947265625,0.6898154020309448,0.1477697342634201,0.1345695108175277,294.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4652820825576782,0.050000000745058,0.0494148582220077,293.1955871582031,297.1499938964844,293.1499938964844,0.0244347173720598,-749.0162963867188,304.1517333984375,0.5158249735832214,0.0657912194728851,0.0475524701178073,293.1746826171875,297.1499938964844,293.1499938964844,0.3698526322841644,-6832.962890625,304.1443176269531,0.9990000128746032,0.5059436559677124,0.4340495467185974,293.3002319335937,297.1499938964844,293.1499938964844,0.0057693012058734,-2098.34521484375,298.5335998535156,0.4652820825576782,0.050000000745058,0.2344028055667877,291.1182861328125,291.1499938964844,258.902099609375,257.5380859375,279.61260986328125,294.0241394042969,291.1170959472656,1.0,0.262494832277298,0.6739216446876526,0.6739216446876526,1.0,1.0,-1.0800739526748655,0.4434736967086792,0.6366001963615417,0.1474801898002624,0.0,0.0,0.5877917408943176,58.69081878662109,50.0,-11.063840866088867,-12495.5908203125,179.37234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,307.9674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.03125,18000.0,0.0,0.0,0.2791820764541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046798229217529,0.6046861410140991,-6.273617145780008e-06,0.0,0.0002833343169186,0.0,0.0,42.417781829833984,0.0,0.0,0.0,0.4069147706031799,4.0,0.0,1.0
576840,293.1282043457031,297.1499938964844,293.1499938964844,0.0907038673758506,-2118.913818359375,304.1470947265625,0.6898154020309448,0.1477697342634201,0.1345695108175277,294.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4652820825576782,0.050000000745058,0.0494148582220077,293.1955871582031,297.1499938964844,293.1499938964844,0.0244347173720598,-749.0162963867188,304.1517333984375,0.5158249735832214,0.0657912194728851,0.0475524701178073,293.1746826171875,297.1499938964844,293.1499938964844,0.3698526322841644,-6832.962890625,304.1443176269531,0.9990000128746032,0.5059436559677124,0.4340495467185974,293.3002319335937,297.1499938964844,293.1499938964844,0.0057693012058734,-2098.34521484375,298.5335998535156,0.4652820825576782,0.050000000745058,0.2344028055667877,291.1182861328125,291.1499938964844,258.902099609375,257.5380859375,279.61260986328125,294.0241394042969,291.1170959472656,1.0,0.262494832277298,0.6739216446876526,0.6739216446876526,1.0,1.0,-1.0800739526748655,0.4434736967086792,0.6366001963615417,0.1474801898002624,0.0,0.0,0.5877917408943176,58.69081878662109,50.0,-11.063840866088867,-12495.5908203125,179.37234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,307.9674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.03125,18000.0,0.0,0.0,0.2791820764541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046798229217529,0.6046861410140991,-6.273617145780008e-06,0.0,0.0002833343169186,0.0,0.0,42.417781829833984,0.0,0.0,0.0,0.4069147706031799,4.0,0.0,1.0
576900,293.12744140625,297.1499938964844,293.1499938964844,0.0910265743732452,-2124.984130859375,304.14703369140625,0.6916469931602478,0.1481916755437851,0.1349199414253235,294.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.466401994228363,0.050000000745058,0.049395702779293,293.1926574707031,297.1499938964844,293.1499938964844,0.0244095511734485,-748.6883544921875,304.1514587402344,0.5166541934013367,0.0657908171415329,0.0475200228393077,293.175048828125,297.1499938964844,293.1499938964844,0.3680301606655121,-6804.29541015625,304.1487731933594,0.9990000128746032,0.5055565237998962,0.4319533705711365,293.2994079589844,297.1499938964844,293.1499938964844,0.00574605865404,-2091.478515625,298.508056640625,0.466401994228363,0.050000000745058,0.2343119531869888,291.1143493652344,291.1499938964844,258.8656005859375,257.50665283203125,279.5964050292969,294.0116882324219,291.1144104003906,1.0,0.2612676918506622,0.6738240122795105,0.6738240122795105,1.0,1.0,-1.0778132677078247,0.442325085401535,0.6354881525039673,0.1474634110927581,0.0,0.0,0.5905865430831909,58.18856430053711,50.0,-5.679623126983643,-12510.7470703125,177.77651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88189697265625,307.9770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17909.892578125,18000.0,0.0,0.0,0.2799491286277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609905481338501,0.6099117398262024,-6.309187483566348e-06,0.0,0.0002841127570718,0.0,0.0,43.12163162231445,0.0,0.0,0.0,0.4088465571403503,4.0,0.0,1.0
576960,293.12664794921875,297.1499938964844,293.1499938964844,0.0912626087665557,-2129.2626953125,304.14715576171875,0.6951534152030945,0.1486369520425796,0.1352663040161132,294.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4689816534519195,0.050000000745058,0.0493504256010055,293.18963623046875,297.1499938964844,293.1499938964844,0.0243697967380285,-748.0196533203125,304.1512756347656,0.5189337730407715,0.0658443123102188,0.0475049056112766,293.1720886230469,297.1499938964844,293.1499938964844,0.3630007207393646,-6726.6923828125,304.1581726074219,0.9990000128746032,0.5058136582374573,0.4269543290138244,293.29852294921875,297.1499938964844,293.1499938964844,0.0057174670509994,-2082.06298828125,298.4871520996094,0.4689816534519195,0.050000000745058,0.2340971678495407,291.1204528808594,291.1499938964844,258.82794189453125,257.4741516113281,279.57958984375,293.9895935058594,291.1231384277344,1.0,0.2589610517024994,0.6737067699432373,0.6737067699432373,1.0,1.0,-1.0719009637832642,0.4395232200622558,0.6323776841163635,0.1469627916812896,0.0,0.0,0.5920084714889526,56.98618316650391,53.0,12.163668632507324,-12500.3154296875,173.8348846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,307.9981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.685546875,18000.0,0.0,0.0,0.2807037532329559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144853234291077,0.6144916415214539,-6.345453584799543e-06,0.0,0.0002848786243703,0.0,0.0,43.77261352539063,0.0,0.0,0.0,0.4105474054813385,4.0,0.0,1.0
577020,293.12506103515625,297.1499938964844,293.1499938964844,0.091766133904457,-2138.360107421875,304.1472473144531,0.6990038752555847,0.1495522260665893,0.136045753955841,294.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.4710435271263122,0.050000000745058,0.0493131056427955,293.18359375,297.1499938964844,293.1499938964844,0.0244123190641403,-748.4505004882812,304.1507568359375,0.5213650465011597,0.0660639032721519,0.0476049445569515,293.162353515625,297.1499938964844,293.1499938964844,0.3581393957138061,-6653.5029296875,304.16314697265625,0.9990000128746032,0.5072327852249146,0.4227890372276306,293.2966003417969,297.1499938964844,293.1499938964844,0.0056642973795533,-2064.17138671875,298.44976806640625,0.4710435271263122,0.050000000745058,0.2339201420545578,291.1407470703125,291.1499938964844,258.74932861328125,257.4061279296875,279.5324401855469,293.9374084472656,291.1412048339844,1.0,0.2575507462024688,0.6734722256660461,0.6734722256660461,1.0,1.0,-1.067695140838623,0.4373494982719421,0.6303455829620361,0.1469883173704147,0.0,0.0,0.591621458530426,56.01007080078125,56.0,14.894051551818848,-12495.3984375,170.83506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466796875,307.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.97265625,18000.0,0.0,0.0,0.2820500135421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161226630210876,0.6161290407180786,-6.37335870123934e-06,0.0,0.0002862449327949,0.0,0.0,44.09019088745117,0.0,0.0,0.0,0.4113410711288452,4.0,0.0,1.0
577080,293.12506103515625,297.1499938964844,293.1499938964844,0.091766133904457,-2138.360107421875,304.1472473144531,0.6990038752555847,0.1495522260665893,0.136045753955841,294.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.4710435271263122,0.050000000745058,0.0493131056427955,293.18359375,297.1499938964844,293.1499938964844,0.0244123190641403,-748.4505004882812,304.1507568359375,0.5213650465011597,0.0660639032721519,0.0476049445569515,293.162353515625,297.1499938964844,293.1499938964844,0.3581393957138061,-6653.5029296875,304.16314697265625,0.9990000128746032,0.5072327852249146,0.4227890372276306,293.2966003417969,297.1499938964844,293.1499938964844,0.0056642973795533,-2064.17138671875,298.44976806640625,0.4710435271263122,0.050000000745058,0.2339201420545578,291.1407470703125,291.1499938964844,258.74932861328125,257.4061279296875,279.5324401855469,293.9374084472656,291.1412048339844,1.0,0.2575507462024688,0.6734722256660461,0.6734722256660461,1.0,1.0,-1.067695140838623,0.4373494982719421,0.6303455829620361,0.1469883173704147,0.0,0.0,0.591621458530426,56.01007080078125,56.0,14.894051551818848,-12495.3984375,170.83506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466796875,307.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.97265625,18000.0,0.0,0.0,0.2820500135421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161226630210876,0.6161290407180786,-6.37335870123934e-06,0.0,0.0002862449327949,0.0,0.0,44.09019088745117,0.0,0.0,0.0,0.4113410711288452,4.0,0.0,1.0
577140,293.1234741210937,297.1499938964844,293.1499938964844,0.0924985855817794,-2152.099853515625,304.1469421386719,0.7007839679718018,0.1505035161972046,0.1368872076272964,294.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.4712508618831634,0.050000000745058,0.0493092909455299,293.1776123046875,297.1499938964844,293.1499938964844,0.0246581826359033,-752.1558227539062,304.15008544921875,0.5225488543510437,0.0664276033639907,0.0478305183351039,293.1556701660156,297.1499938964844,293.1499938964844,0.3575565814971924,-6646.669921875,304.1596069335937,0.9990000128746032,0.5082798600196838,0.4223619103431701,293.2945251464844,297.1499938964844,293.1499938964844,0.0056229382753372,-2051.665283203125,298.4034423828125,0.4712508618831634,0.050000000745058,0.2339020520448684,291.137939453125,291.1499938964844,258.6668395996094,257.3345031738281,279.4846496582031,293.8979187011719,291.13720703125,1.0,0.2576150298118591,0.6732377409934998,0.6732377409934998,1.0,1.0,-1.068435549736023,0.437387079000473,0.6310485005378723,0.1477229744195938,0.0,0.0,0.5933045148849487,55.93572998046875,59.0,-1.2350013256072998,-12531.640625,170.91448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,308.0036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.693359375,18000.0,0.0,0.0,0.2832333147525787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181252002716064,0.6181316375732422,-6.3853649407974444e-06,0.0,0.0002874457859434,0.0,0.0,44.35626983642578,0.0,0.0,0.0,0.4121128022670746,4.0,0.0,1.0
577200,293.1234741210937,297.1499938964844,293.1499938964844,0.0924985855817794,-2152.099853515625,304.1469421386719,0.7007839679718018,0.1505035161972046,0.1368872076272964,294.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.4712508618831634,0.050000000745058,0.0493092909455299,293.1776123046875,297.1499938964844,293.1499938964844,0.0246581826359033,-752.1558227539062,304.15008544921875,0.5225488543510437,0.0664276033639907,0.0478305183351039,293.1556701660156,297.1499938964844,293.1499938964844,0.3575565814971924,-6646.669921875,304.1596069335937,0.9990000128746032,0.5082798600196838,0.4223619103431701,293.2945251464844,297.1499938964844,293.1499938964844,0.0056229382753372,-2051.665283203125,298.4034423828125,0.4712508618831634,0.050000000745058,0.2339020520448684,291.137939453125,291.1499938964844,258.6668395996094,257.3345031738281,279.4846496582031,293.8979187011719,291.13720703125,1.0,0.2576150298118591,0.6732377409934998,0.6732377409934998,1.0,1.0,-1.068435549736023,0.437387079000473,0.6310485005378723,0.1477229744195938,0.0,0.0,0.5933045148849487,55.93572998046875,59.0,-1.2350013256072998,-12531.640625,170.91448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,308.0036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.693359375,18000.0,0.0,0.0,0.2832333147525787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181252002716064,0.6181316375732422,-6.3853649407974444e-06,0.0,0.0002874457859434,0.0,0.0,44.35626983642578,0.0,0.0,0.0,0.4121128022670746,4.0,0.0,1.0
