time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577260,293.1219482421875,297.1499938964844,293.1499938964844,0.0933215022087097,-2167.608642578125,304.1465759277344,0.7011014223098755,0.151485875248909,0.1377814710140228,294.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4701669812202453,0.050000000745058,0.0493290647864341,293.1717224121094,297.1499938964844,293.1499938964844,0.0250445678830146,-757.96533203125,304.1494140625,0.5229254364967346,0.066922977566719,0.0481689125299453,293.1533203125,297.1499938964844,293.1499938964844,0.3597911894321441,-6682.5849609375,304.1526184082031,0.9990000128746032,0.508623480796814,0.4245776832103729,293.2924499511719,297.1499938964844,293.1499938964844,0.0055872169323265,-2041.3253173828125,298.3551025390625,0.4701669812202453,0.050000000745058,0.2339958548545837,291.129150390625,291.1499938964844,258.5809631347656,257.2597351074219,279.4376525878906,293.8715209960937,291.1278686523437,1.0,0.2588602602481842,0.6730866432189941,0.6730866432189941,1.0,1.0,-1.0727097988128662,0.4390392601490021,0.6336705684661865,0.1489550769329071,0.0,0.0,0.5966275334358215,56.49627304077149,62.0,-11.003137588500977,-12610.3330078125,173.17860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8497314453125,308.0149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17947.779296875,18000.0,0.0,0.0,0.2844284474849701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234519481658936,0.6234583854675293,-6.419212695618626e-06,0.0,0.0002886587171815,0.0,0.0,45.07958221435547,0.0,0.0,0.0,0.4140806198120117,4.0,0.0,1.0
577320,293.1219482421875,297.1499938964844,293.1499938964844,0.0933215022087097,-2167.608642578125,304.1465759277344,0.7011014223098755,0.151485875248909,0.1377814710140228,294.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4701669812202453,0.050000000745058,0.0493290647864341,293.1717224121094,297.1499938964844,293.1499938964844,0.0250445678830146,-757.96533203125,304.1494140625,0.5229254364967346,0.066922977566719,0.0481689125299453,293.1533203125,297.1499938964844,293.1499938964844,0.3597911894321441,-6682.5849609375,304.1526184082031,0.9990000128746032,0.508623480796814,0.4245776832103729,293.2924499511719,297.1499938964844,293.1499938964844,0.0055872169323265,-2041.3253173828125,298.3551025390625,0.4701669812202453,0.050000000745058,0.2339958548545837,291.129150390625,291.1499938964844,258.5809631347656,257.2597351074219,279.4376525878906,293.8715209960937,291.1278686523437,1.0,0.2588602602481842,0.6730866432189941,0.6730866432189941,1.0,1.0,-1.0727097988128662,0.4390392601490021,0.6336705684661865,0.1489550769329071,0.0,0.0,0.5966275334358215,56.49627304077149,62.0,-11.003137588500977,-12610.3330078125,173.17860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8497314453125,308.0149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17947.779296875,18000.0,0.0,0.0,0.2844284474849701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234519481658936,0.6234583854675293,-6.419212695618626e-06,0.0,0.0002886587171815,0.0,0.0,45.07958221435547,0.0,0.0,0.0,0.4140806198120117,4.0,0.0,1.0
577380,293.1205139160156,297.1499938964844,293.1499938964844,0.0942068248987197,-2184.324462890625,304.146240234375,0.7002680897712708,0.152485579252243,0.1387123763561248,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.4679999351501465,0.050000000745058,0.0493678040802478,293.166015625,297.1499938964844,293.1499938964844,0.0255494751036167,-765.4826049804688,304.1487731933594,0.5226874351501465,0.06752759963274,0.0486016720533371,293.1551818847656,297.1499938964844,293.1499938964844,0.3643167912960052,-6752.5673828125,304.1441955566406,0.9990000128746032,0.5081669092178345,0.4288843274116516,293.29052734375,297.1499938964844,293.1499938964844,0.0055552069097757,-2032.402099609375,298.30535888671875,0.4679999351501465,0.050000000745058,0.2341796159744262,291.1166076660156,291.1499938964844,258.4923095703125,257.182373046875,279.3920593261719,293.8564453125,291.1150817871094,1.0,0.2610399425029754,0.6729355454444885,0.6729355454444885,1.0,1.0,-1.0797817707061768,0.4419586360454559,0.6378231048583984,0.150552213191986,0.0,0.0,0.6018962860107422,57.566932678222656,65.0,-16.663923263549805,-12723.23828125,177.2202911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8340148925781,308.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.853515625,18000.0,0.0,0.0,0.2858119904994964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324525475502014,0.6324590444564819,-6.479956937255338e-06,0.0,0.0002900628605857,0.0,0.0,46.33833694458008,0.0,0.0,0.0,0.4174531400203705,4.0,0.0,1.0
577440,293.1205139160156,297.1499938964844,293.1499938964844,0.0942068248987197,-2184.324462890625,304.146240234375,0.7002680897712708,0.152485579252243,0.1387123763561248,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.4679999351501465,0.050000000745058,0.0493678040802478,293.166015625,297.1499938964844,293.1499938964844,0.0255494751036167,-765.4826049804688,304.1487731933594,0.5226874351501465,0.06752759963274,0.0486016720533371,293.1551818847656,297.1499938964844,293.1499938964844,0.3643167912960052,-6752.5673828125,304.1441955566406,0.9990000128746032,0.5081669092178345,0.4288843274116516,293.29052734375,297.1499938964844,293.1499938964844,0.0055552069097757,-2032.402099609375,298.30535888671875,0.4679999351501465,0.050000000745058,0.2341796159744262,291.1166076660156,291.1499938964844,258.4923095703125,257.182373046875,279.3920593261719,293.8564453125,291.1150817871094,1.0,0.2610399425029754,0.6729355454444885,0.6729355454444885,1.0,1.0,-1.0797817707061768,0.4419586360454559,0.6378231048583984,0.150552213191986,0.0,0.0,0.6018962860107422,57.566932678222656,65.0,-16.663923263549805,-12723.23828125,177.2202911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8340148925781,308.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.853515625,18000.0,0.0,0.0,0.2858119904994964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324525475502014,0.6324590444564819,-6.479956937255338e-06,0.0,0.0002900628605857,0.0,0.0,46.33833694458008,0.0,0.0,0.0,0.4174531400203705,4.0,0.0,1.0
577500,293.119873046875,297.1499938964844,293.1499938964844,0.09466253221035,-2192.926513671875,304.1461181640625,0.6995033621788025,0.152988314628601,0.1391870230436325,294.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.4665456414222717,0.050000000745058,0.0493931695818901,293.16326904296875,297.1499938964844,293.1499938964844,0.0258390940725803,-769.7504272460938,304.1484680175781,0.5223891139030457,0.0678646862506866,0.04884809628129,293.1575927734375,297.1499938964844,293.1499938964844,0.3672893643379211,-6797.9013671875,304.1398620605469,0.9990000128746032,0.5076314210891724,0.431680679321289,293.2896423339844,297.1499938964844,293.1499938964844,0.0055400915443897,-2028.250732421875,298.2802429199219,0.4665456414222717,0.050000000745058,0.2342999279499054,291.1097717285156,291.1499938964844,258.4471130371094,257.14288330078125,279.36981201171875,293.8526306152344,291.1082458496094,1.0,0.2624173760414123,0.6728600263595581,0.6728600263595581,1.0,1.0,-1.08417809009552,0.4438096880912781,0.6403683423995972,0.1514608561992645,0.0,0.0,0.6052624583244324,58.26338195800781,65.0,-18.016807556152344,-12790.853515625,179.81199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172912597656,308.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.029296875,18000.0,0.0,0.0,0.2866272628307342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638465166091919,0.6384717226028442,-6.522103376482846e-06,0.0,0.0002908902242779,0.0,0.0,47.20001983642578,0.0,0.0,0.0,0.4197278916835785,4.0,0.0,1.0
577560,293.1192321777344,297.1499938964844,293.1499938964844,0.0951226204633712,-2201.604736328125,304.1459655761719,0.6985479593276978,0.1534914374351501,0.1396658271551132,294.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.4648540914058685,0.050000000745058,0.0494220070540905,293.1605834960937,297.1499938964844,293.1499938964844,0.026150120422244,-774.2980346679688,304.148193359375,0.5219964981079102,0.0682220011949539,0.0491119623184204,293.1608581542969,297.1499938964844,293.1499938964844,0.3706630170345306,-6848.9716796875,304.13555908203125,0.9990000128746032,0.5068938732147217,0.434838056564331,293.288818359375,297.1499938964844,293.1499938964844,0.0055254604667425,-2024.2467041015625,298.25506591796875,0.4648540914058685,0.050000000745058,0.2344367206096649,291.1029357910156,291.1499938964844,258.40142822265625,257.1029052734375,279.3484191894531,293.85107421875,291.1014404296875,1.0,0.2639564871788025,0.6727201342582703,0.6727201342582703,1.0,1.0,-1.089057445526123,0.4458637237548828,0.6431937217712402,0.152413010597229,0.0,0.0,0.6090881824493408,59.05310821533203,53.0,-18.55097198486328,-12864.51171875,182.74012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7938842773437,308.029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.072265625,18000.0,0.0,0.0,0.2875495553016662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645469605922699,0.6454761624336243,-6.572427537321346e-06,0.0,0.0002918262325692,0.0,0.0,48.22315216064453,0.0,0.0,0.0,0.4223981499671936,4.0,0.0,1.0
577620,293.1178894042969,297.1499938964844,293.1499938964844,0.0958518981933593,-2215.102783203125,304.1461181640625,0.7029913663864136,0.154542401432991,0.1405504196882248,294.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.4675147533416748,0.050000000745058,0.0493762791156768,293.15496826171875,297.1499938964844,293.1499938964844,0.0267634969204664,-782.7350463867188,304.14776611328125,0.5267362594604492,0.069095030426979,0.0496593229472637,293.16259765625,297.1499938964844,293.1499938964844,0.3660533726215362,-6775.658203125,304.148681640625,0.9990000128746032,0.5062370300292969,0.4298253655433655,293.2871398925781,297.1499938964844,293.1499938964844,0.0054814741015434,-2010.130859375,298.2118225097656,0.4675147533416748,0.050000000745058,0.234219804406166,291.10382080078125,291.1499938964844,258.3088684082031,257.0218200683594,279.3166809082031,293.8324584960937,291.1065673828125,1.0,0.2614567577838897,0.6724403500556946,0.6724403500556946,1.0,1.0,-1.0844528675079346,0.4433946013450622,0.6410582661628723,0.1526721119880676,0.0,0.0,0.6156534552574158,57.86616516113281,56.0,10.000712394714355,-12914.45703125,179.16001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7419128417969,308.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.16796875,18000.0,0.0,0.0,0.2896023690700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605813503265381,0.6605880856513977,-6.690717327728635e-06,0.0,0.0002939096011687,0.0,0.0,50.53408050537109,0.0,0.0,0.0,0.4282084107398987,4.0,0.0,1.0
577680,293.1178894042969,297.1499938964844,293.1499938964844,0.0958518981933593,-2215.102783203125,304.1461181640625,0.7029913663864136,0.154542401432991,0.1405504196882248,294.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.4675147533416748,0.050000000745058,0.0493762791156768,293.15496826171875,297.1499938964844,293.1499938964844,0.0267634969204664,-782.7350463867188,304.14776611328125,0.5267362594604492,0.069095030426979,0.0496593229472637,293.16259765625,297.1499938964844,293.1499938964844,0.3660533726215362,-6775.658203125,304.148681640625,0.9990000128746032,0.5062370300292969,0.4298253655433655,293.2871398925781,297.1499938964844,293.1499938964844,0.0054814741015434,-2010.130859375,298.2118225097656,0.4675147533416748,0.050000000745058,0.234219804406166,291.10382080078125,291.1499938964844,258.3088684082031,257.0218200683594,279.3166809082031,293.8324584960937,291.1065673828125,1.0,0.2614567577838897,0.6724403500556946,0.6724403500556946,1.0,1.0,-1.0844528675079346,0.4433946013450622,0.6410582661628723,0.1526721119880676,0.0,0.0,0.6156534552574158,57.86616516113281,56.0,10.000712394714355,-12914.45703125,179.16001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7419128417969,308.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.16796875,18000.0,0.0,0.0,0.2896023690700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605813503265381,0.6605880856513977,-6.690717327728635e-06,0.0,0.0002939096011687,0.0,0.0,50.53408050537109,0.0,0.0,0.0,0.4282084107398987,4.0,0.0,1.0
577740,293.1165771484375,297.1499938964844,293.1499938964844,0.0964809358119964,-2226.45947265625,304.1463623046875,0.70610111951828,0.155621737241745,0.1414953172206878,294.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4687913358211517,0.050000000745058,0.0493537224829196,293.14996337890625,297.1499938964844,293.1499938964844,0.0272699370980262,-790.6541748046875,304.1476745605469,0.5305197238922119,0.0699828788638114,0.0502538718283176,293.1560974121094,297.1499938964844,293.1499938964844,0.3629510998725891,-6728.03857421875,304.1539001464844,0.9990000128746032,0.5072392821311951,0.4273303151130676,293.285400390625,297.1499938964844,293.1499938964844,0.0054345177486538,-1993.7303466796875,298.178955078125,0.4687913358211517,0.050000000745058,0.2341128140687942,291.1255798339844,291.1499938964844,258.21514892578125,256.9396057128906,279.2717590332031,293.7960510253906,291.12628173828125,1.0,0.2608774900436401,0.6721606254577637,0.6721606254577637,1.0,1.0,-1.0831458568572998,0.4424389004707336,0.6407068967819214,0.1532956957817077,0.0,0.0,0.6172165274620056,57.29921722412109,59.0,16.488292694091797,-12947.861328125,177.72581481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71319580078125,308.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.28515625,18000.0,0.0,0.0,0.2915866672992706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667764186859131,0.6667832136154175,-6.758544259355404e-06,0.0,0.0002959234116133,0.0,0.0,51.61712646484375,0.0,0.0,0.0,0.4308160543441772,4.0,0.0,1.0
577800,293.1165771484375,297.1499938964844,293.1499938964844,0.0964809358119964,-2226.45947265625,304.1463623046875,0.70610111951828,0.155621737241745,0.1414953172206878,294.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4687913358211517,0.050000000745058,0.0493537224829196,293.14996337890625,297.1499938964844,293.1499938964844,0.0272699370980262,-790.6541748046875,304.1476745605469,0.5305197238922119,0.0699828788638114,0.0502538718283176,293.1560974121094,297.1499938964844,293.1499938964844,0.3629510998725891,-6728.03857421875,304.1539001464844,0.9990000128746032,0.5072392821311951,0.4273303151130676,293.285400390625,297.1499938964844,293.1499938964844,0.0054345177486538,-1993.7303466796875,298.178955078125,0.4687913358211517,0.050000000745058,0.2341128140687942,291.1255798339844,291.1499938964844,258.21514892578125,256.9396057128906,279.2717590332031,293.7960510253906,291.12628173828125,1.0,0.2608774900436401,0.6721606254577637,0.6721606254577637,1.0,1.0,-1.0831458568572998,0.4424389004707336,0.6407068967819214,0.1532956957817077,0.0,0.0,0.6172165274620056,57.29921722412109,59.0,16.488292694091797,-12947.861328125,177.72581481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71319580078125,308.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.28515625,18000.0,0.0,0.0,0.2915866672992706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667764186859131,0.6667832136154175,-6.758544259355404e-06,0.0,0.0002959234116133,0.0,0.0,51.61712646484375,0.0,0.0,0.0,0.4308160543441772,4.0,0.0,1.0
577860,293.1153259277344,297.1499938964844,293.1499938964844,0.097327172756195,-2242.217041015625,304.1461486816406,0.7073105573654175,0.1567209362983703,0.1424840241670608,294.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4683364927768707,0.050000000745058,0.0493617840111255,293.1449279785156,297.1499938964844,293.1499938964844,0.027880884706974,-801.878662109375,304.1474304199219,0.5330504179000854,0.0710050538182258,0.0509512946009635,293.1522521972656,297.1499938964844,293.1499938964844,0.3637738823890686,-6741.35205078125,304.1510925292969,0.9990000128746032,0.507867693901062,0.4282257854938507,293.2835693359375,297.1499938964844,293.1499938964844,0.0053979274816811,-1982.2576904296875,298.1366882324219,0.4683364927768707,0.050000000745058,0.2341510504484176,291.1248474121094,291.1499938964844,258.1208801269531,256.8567810058594,279.224609375,293.7697448730469,291.124267578125,1.0,0.2616112530231476,0.6719492673873901,0.6719492673873901,1.0,1.0,-1.0862988233566284,0.4435310065746307,0.6427677869796753,0.1544896960258484,0.0,0.0,0.6205001473426819,57.55479049682617,62.0,1.1790964603424072,-13015.0654296875,179.13743591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7002868652344,308.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.01171875,18000.0,0.0,0.0,0.2934912145137787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724622845649719,0.6724690794944763,-6.803139513067436e-06,0.0,0.0002978562843054,0.0,0.0,52.51513671875,0.0,0.0,0.0,0.4330909252166748,4.0,0.0,1.0
577920,293.1153259277344,297.1499938964844,293.1499938964844,0.097327172756195,-2242.217041015625,304.1461486816406,0.7073105573654175,0.1567209362983703,0.1424840241670608,294.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4683364927768707,0.050000000745058,0.0493617840111255,293.1449279785156,297.1499938964844,293.1499938964844,0.027880884706974,-801.878662109375,304.1474304199219,0.5330504179000854,0.0710050538182258,0.0509512946009635,293.1522521972656,297.1499938964844,293.1499938964844,0.3637738823890686,-6741.35205078125,304.1510925292969,0.9990000128746032,0.507867693901062,0.4282257854938507,293.2835693359375,297.1499938964844,293.1499938964844,0.0053979274816811,-1982.2576904296875,298.1366882324219,0.4683364927768707,0.050000000745058,0.2341510504484176,291.1248474121094,291.1499938964844,258.1208801269531,256.8567810058594,279.224609375,293.7697448730469,291.124267578125,1.0,0.2616112530231476,0.6719492673873901,0.6719492673873901,1.0,1.0,-1.0862988233566284,0.4435310065746307,0.6427677869796753,0.1544896960258484,0.0,0.0,0.6205001473426819,57.55479049682617,62.0,1.1790964603424072,-13015.0654296875,179.13743591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7002868652344,308.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.01171875,18000.0,0.0,0.0,0.2934912145137787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724622845649719,0.6724690794944763,-6.803139513067436e-06,0.0,0.0002978562843054,0.0,0.0,52.51513671875,0.0,0.0,0.0,0.4330909252166748,4.0,0.0,1.0
577980,293.1141662597656,297.1499938964844,293.1499938964844,0.0982609093189239,-2259.6787109375,304.1458740234375,0.7072145938873291,0.1578395515680313,0.1435122340917587,294.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.4666495025157928,0.050000000745058,0.0493912920355796,293.1399230957031,297.1499938964844,293.1499938964844,0.0286208093166351,-814.4537963867188,304.14703369140625,0.5348021388053894,0.0721496418118476,0.0517522729933261,293.1523742675781,297.1499938964844,293.1499938964844,0.367155909538269,-6793.44287109375,304.1450500488281,0.9990000128746032,0.5077949166297913,0.4314827620983124,293.28173828125,297.1499938964844,293.1499938964844,0.0053663672879338,-1972.83837890625,298.0918884277344,0.4666495025157928,0.050000000745058,0.2342910170555114,291.117431640625,291.1499938964844,258.02655029296875,256.7738647460937,279.1786804199219,293.7544860839844,291.1163635253906,1.0,0.2633975744247436,0.6717379689216614,0.6717379689216614,1.0,1.0,-1.0926059484481812,0.4460701048374176,0.6465358138084412,0.1560445427894592,0.0,0.0,0.6252878308296204,58.386356353759766,65.0,-8.801663398742676,-13120.0283203125,182.57579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6865234375,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.09765625,18000.0,0.0,0.0,0.2954529523849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811894774436951,0.6811963319778442,-6.8687904786202125e-06,0.0,0.0002998471900355,0.0,0.0,53.89438247680664,0.0,0.0,0.0,0.436503142118454,4.0,0.0,1.0
578040,293.1141662597656,297.1499938964844,293.1499938964844,0.0982609093189239,-2259.6787109375,304.1458740234375,0.7072145938873291,0.1578395515680313,0.1435122340917587,294.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.4666495025157928,0.050000000745058,0.0493912920355796,293.1399230957031,297.1499938964844,293.1499938964844,0.0286208093166351,-814.4537963867188,304.14703369140625,0.5348021388053894,0.0721496418118476,0.0517522729933261,293.1523742675781,297.1499938964844,293.1499938964844,0.367155909538269,-6793.44287109375,304.1450500488281,0.9990000128746032,0.5077949166297913,0.4314827620983124,293.28173828125,297.1499938964844,293.1499938964844,0.0053663672879338,-1972.83837890625,298.0918884277344,0.4666495025157928,0.050000000745058,0.2342910170555114,291.117431640625,291.1499938964844,258.02655029296875,256.7738647460937,279.1786804199219,293.7544860839844,291.1163635253906,1.0,0.2633975744247436,0.6717379689216614,0.6717379689216614,1.0,1.0,-1.0926059484481812,0.4460701048374176,0.6465358138084412,0.1560445427894592,0.0,0.0,0.6252878308296204,58.386356353759766,65.0,-8.801663398742676,-13120.0283203125,182.57579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6865234375,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.09765625,18000.0,0.0,0.0,0.2954529523849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811894774436951,0.6811963319778442,-6.8687904786202125e-06,0.0,0.0002998471900355,0.0,0.0,53.89438247680664,0.0,0.0,0.0,0.436503142118454,4.0,0.0,1.0
578100,293.1136169433594,297.1499938964844,293.1499938964844,0.0987510085105896,-2268.853515625,304.145751953125,0.7067683935165405,0.1584021300077438,0.1440367996692657,294.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.46539506316185,0.050000000745058,0.0494127757847309,293.1373291015625,297.1499938964844,293.1499938964844,0.0296079460531473,-822.0857543945312,304.1458740234375,0.5354520082473755,0.0727824717760086,0.0521891936659812,293.1540222167969,297.1499938964844,293.1499938964844,0.3696526288986206,-6831.45703125,304.14141845703125,0.9990000128746032,0.5074453949928284,0.4338386356830597,293.2808837890625,297.1499938964844,293.1499938964844,0.0053518852218985,-1968.6536865234373,298.0688171386719,0.46539506316185,0.050000000745058,0.2343929260969162,291.11212158203125,291.1499938964844,257.9795837402344,256.7325439453125,279.15625,293.7505798339844,291.1108703613281,1.0,0.2646154463291168,0.6716322898864746,0.6716322898864746,1.0,1.0,-1.0967352390289309,0.4477895498275757,0.6489457488059998,0.1569294035434723,0.0,0.0,0.6283456087112427,58.982906341552734,65.0,-12.249558448791504,-13184.44140625,184.9418182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67547607421875,308.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.36328125,18000.0,0.0,0.0,0.2965013384819031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868346929550171,0.686841607093811,-6.911902346473653e-06,0.0,0.0003009111678693,0.0,0.0,54.80212020874024,0.0,0.0,0.0,0.4387229382991791,4.0,0.0,1.0
578160,293.11309814453125,297.1499938964844,293.1499938964844,0.0992509350180625,-2278.21044921875,304.1455993652344,0.7061154246330261,0.1589648872613906,0.1445656269788742,294.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.4638974070549011,0.050000000745058,0.049437902867794,293.13397216796875,297.1499938964844,293.1499938964844,0.0302308928221464,-830.6689453125,304.1454772949219,0.5362552404403687,0.0736014321446418,0.0527108162641525,293.1571350097656,297.1499938964844,293.1499938964844,0.3725821673870086,-6875.7734375,304.1376647949219,0.9990000128746032,0.5067804455757141,0.4365778267383575,293.28009033203125,297.1499938964844,293.1499938964844,0.0053380592726171,-1964.7197265625,298.04547119140625,0.4638974070549011,0.050000000745058,0.2345121353864669,291.1061706542969,291.1499938964844,257.9327697753906,256.6913452148437,279.13397216796875,293.74810791015625,291.1048278808594,1.0,0.2660136520862579,0.6714913845062256,0.6714913845062256,1.0,1.0,-1.101456642150879,0.4497734010219574,0.6516832113265991,0.1578675657510757,0.0,0.0,0.6318605542182922,59.67801284790039,53.0,-14.801929473876951,-13256.361328125,187.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6601867675781,308.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.99609375,18000.0,0.0,0.0,0.2976178824901581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934282183647156,0.6934351921081543,-6.963013674976537e-06,0.0,0.0003020443255081,0.0,0.0,55.87873077392578,0.0,0.0,0.0,0.4413277208805084,4.0,0.0,1.0
578220,293.1119384765625,297.1499938964844,293.1499938964844,0.1000659614801406,-2293.20263671875,304.1457214355469,0.7110613584518433,0.1601338684558868,0.145549789071083,294.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.4670017063617706,0.050000000745058,0.0493851266801357,293.127197265625,297.1499938964844,293.1499938964844,0.0316584557294845,-849.6294555664062,304.1446228027344,0.5443302989006042,0.0753900632262229,0.0539308413863182,293.1589050292969,297.1499938964844,293.1499938964844,0.3671809434890747,-6790.751953125,304.1513671875,0.9990000128746032,0.5062127709388733,0.4308107793331146,293.27838134765625,297.1499938964844,293.1499938964844,0.0052969856187701,-1951.2369384765625,298.00555419921875,0.4670017063617706,0.050000000745058,0.2342617809772491,291.107421875,291.1499938964844,257.840087890625,256.6097412109375,279.1036682128906,293.7292175292969,291.1102294921875,1.0,0.2632987201213836,0.6712095141410828,0.6712095141410828,1.0,1.0,-1.0968248844146729,0.4472440183162689,0.6495808959007263,0.158255785703659,0.0,0.0,0.6379039287567139,58.314754486083984,56.0,11.189285278320312,-13302.369140625,183.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.630126953125,308.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17870.162109375,18000.0,0.0,0.0,0.2999446392059326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078462243080139,0.7078533172607422,-7.083927812345792e-06,0.0,0.0003044056938961,0.0,0.0,58.3359260559082,0.0,0.0,0.0,0.4470480382442474,4.0,0.0,1.0
578280,293.1119384765625,297.1499938964844,293.1499938964844,0.1000659614801406,-2293.20263671875,304.1457214355469,0.7110613584518433,0.1601338684558868,0.145549789071083,294.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.4670017063617706,0.050000000745058,0.0493851266801357,293.127197265625,297.1499938964844,293.1499938964844,0.0316584557294845,-849.6294555664062,304.1446228027344,0.5443302989006042,0.0753900632262229,0.0539308413863182,293.1589050292969,297.1499938964844,293.1499938964844,0.3671809434890747,-6790.751953125,304.1513671875,0.9990000128746032,0.5062127709388733,0.4308107793331146,293.27838134765625,297.1499938964844,293.1499938964844,0.0052969856187701,-1951.2369384765625,298.00555419921875,0.4670017063617706,0.050000000745058,0.2342617809772491,291.107421875,291.1499938964844,257.840087890625,256.6097412109375,279.1036682128906,293.7292175292969,291.1102294921875,1.0,0.2632987201213836,0.6712095141410828,0.6712095141410828,1.0,1.0,-1.0968248844146729,0.4472440183162689,0.6495808959007263,0.158255785703659,0.0,0.0,0.6379039287567139,58.314754486083984,56.0,11.189285278320312,-13302.369140625,183.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.630126953125,308.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17870.162109375,18000.0,0.0,0.0,0.2999446392059326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078462243080139,0.7078533172607422,-7.083927812345792e-06,0.0,0.0003044056938961,0.0,0.0,58.3359260559082,0.0,0.0,0.0,0.4470480382442474,4.0,0.0,1.0
578340,293.1108093261719,297.1499938964844,293.1499938964844,0.1007599532604217,-2305.6357421875,304.14599609375,0.7144202589988708,0.1613263338804245,0.1465932130813598,294.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.468547910451889,0.050000000745058,0.0493579469621181,293.1241455078125,297.1499938964844,293.1499938964844,0.0326558984816074,-862.4647216796875,304.144775390625,0.5497207045555115,0.0765891745686531,0.0548408031463623,293.1503295898437,297.1499938964844,293.1499938964844,0.3634664416313171,-6734.18505859375,304.1567077636719,0.9990000128746032,0.507720947265625,0.4278096258640289,293.276611328125,297.1499938964844,293.1499938964844,0.005252999253571,-1935.3966064453125,297.9770202636719,0.468547910451889,0.050000000745058,0.2341328561305999,291.1310119628906,291.1499938964844,257.7490234375,256.5295715332031,279.06329345703125,293.6966247558594,291.1320495605469,1.0,0.2625601887702942,0.6709276437759399,0.6709276437759399,1.0,1.0,-1.095375418663025,0.4461980164051056,0.6491773724555969,0.1589337289333343,0.0,0.0,0.6386426687240601,57.63086700439453,59.0,19.324996948242188,-13335.107421875,182.0067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6277770996094,308.1575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17958.34765625,18000.0,0.0,0.0,0.3020603358745575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129824757575989,0.7129896283149719,-7.148186341510154e-06,0.0,0.0003065528580918,0.0,0.0,59.363525390625,0.0,0.0,0.0,0.4492915272712707,4.0,0.0,1.0
578400,293.1108093261719,297.1499938964844,293.1499938964844,0.1007599532604217,-2305.6357421875,304.14599609375,0.7144202589988708,0.1613263338804245,0.1465932130813598,294.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.468547910451889,0.050000000745058,0.0493579469621181,293.1241455078125,297.1499938964844,293.1499938964844,0.0326558984816074,-862.4647216796875,304.144775390625,0.5497207045555115,0.0765891745686531,0.0548408031463623,293.1503295898437,297.1499938964844,293.1499938964844,0.3634664416313171,-6734.18505859375,304.1567077636719,0.9990000128746032,0.507720947265625,0.4278096258640289,293.276611328125,297.1499938964844,293.1499938964844,0.005252999253571,-1935.3966064453125,297.9770202636719,0.468547910451889,0.050000000745058,0.2341328561305999,291.1310119628906,291.1499938964844,257.7490234375,256.5295715332031,279.06329345703125,293.6966247558594,291.1320495605469,1.0,0.2625601887702942,0.6709276437759399,0.6709276437759399,1.0,1.0,-1.095375418663025,0.4461980164051056,0.6491773724555969,0.1589337289333343,0.0,0.0,0.6386426687240601,57.63086700439453,59.0,19.324996948242188,-13335.107421875,182.0067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6277770996094,308.1575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17958.34765625,18000.0,0.0,0.0,0.3020603358745575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129824757575989,0.7129896283149719,-7.148186341510154e-06,0.0,0.0003065528580918,0.0,0.0,59.363525390625,0.0,0.0,0.0,0.4492915272712707,4.0,0.0,1.0
578460,293.1097717285156,297.1499938964844,293.1499938964844,0.1016680896282196,-2322.366943359375,304.14581298828125,0.7158454656600952,0.1625291258096695,0.147674024105072,294.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.468278557062149,0.050000000745058,0.0493627041578292,293.1208801269531,297.1499938964844,293.1499938964844,0.0336932279169559,-875.9436645507812,304.144775390625,0.553016185760498,0.0779037550091743,0.0557038076221942,293.14434814453125,297.1499938964844,293.1499938964844,0.3637923300266266,-6740.2783203125,304.15380859375,0.9990000128746032,0.5089383125305176,0.4283383786678314,293.2747497558594,297.1499938964844,293.1499938964844,0.0052186818793416,-1924.2301025390625,297.93914794921875,0.468278557062149,0.050000000745058,0.2341554164886474,291.13299560546875,291.1499938964844,257.6601257324219,256.4512939453125,279.0205383300781,293.6736145019531,291.13262939453125,1.0,0.2631706893444061,0.6707102656364441,0.6707102656364441,1.0,1.0,-1.098374605178833,0.4472188353538513,0.6511558294296265,0.1601156890392303,0.0,0.0,0.6406427621841431,57.80202865600586,62.0,4.104182243347168,-13397.984375,183.2353363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64324951171875,308.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.701171875,18000.0,0.0,0.0,0.3039665818214416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164500951766968,0.7164572477340698,-7.1788181230658665e-06,0.0,0.00030848744791,0.0,0.0,59.98018264770508,0.0,0.0,0.0,0.4507539570331573,4.0,0.0,1.0
578520,293.1097717285156,297.1499938964844,293.1499938964844,0.1016680896282196,-2322.366943359375,304.14581298828125,0.7158454656600952,0.1625291258096695,0.147674024105072,294.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.468278557062149,0.050000000745058,0.0493627041578292,293.1208801269531,297.1499938964844,293.1499938964844,0.0336932279169559,-875.9436645507812,304.144775390625,0.553016185760498,0.0779037550091743,0.0557038076221942,293.14434814453125,297.1499938964844,293.1499938964844,0.3637923300266266,-6740.2783203125,304.15380859375,0.9990000128746032,0.5089383125305176,0.4283383786678314,293.2747497558594,297.1499938964844,293.1499938964844,0.0052186818793416,-1924.2301025390625,297.93914794921875,0.468278557062149,0.050000000745058,0.2341554164886474,291.13299560546875,291.1499938964844,257.6601257324219,256.4512939453125,279.0205383300781,293.6736145019531,291.13262939453125,1.0,0.2631706893444061,0.6707102656364441,0.6707102656364441,1.0,1.0,-1.098374605178833,0.4472188353538513,0.6511558294296265,0.1601156890392303,0.0,0.0,0.6406427621841431,57.80202865600586,62.0,4.104182243347168,-13397.984375,183.2353363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64324951171875,308.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.701171875,18000.0,0.0,0.0,0.3039665818214416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164500951766968,0.7164572477340698,-7.1788181230658665e-06,0.0,0.00030848744791,0.0,0.0,59.98018264770508,0.0,0.0,0.0,0.4507539570331573,4.0,0.0,1.0
578580,293.1088256835937,297.1499938964844,293.1499938964844,0.1026772409677505,-2341.060546875,304.1455078125,0.7160004377365112,0.1637413054704666,0.1487854570150375,294.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4667587876319885,0.050000000745058,0.0493892915546894,293.1165771484375,297.1499938964844,293.1499938964844,0.0350671224296093,-893.7586669921875,304.14422607421875,0.5559657216072083,0.0795126408338546,0.0568085052073001,293.1432800292969,297.1499938964844,293.1499938964844,0.3667862117290497,-6786.83056640625,304.1474914550781,0.9990000128746032,0.509306013584137,0.4312739074230194,293.27294921875,297.1499938964844,293.1499938964844,0.0051897433586418,-1915.3975830078125,297.89764404296875,0.4667587876319885,0.050000000745058,0.234281525015831,291.1263122558594,291.1499938964844,257.5740051269531,256.37548828125,278.9784851074219,293.6607360839844,291.125244140625,1.0,0.264868676662445,0.6704928278923035,0.6704928278923035,1.0,1.0,-1.1047402620315552,0.4498023688793182,0.6549379229545593,0.1616349816322326,0.0,0.0,0.6441789865493774,58.56068420410156,65.0,-7.821667671203613,-13498.771484375,186.60284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6585693359375,308.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.763671875,18000.0,0.0,0.0,0.3058072030544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7226489186286926,0.7226561307907104,-7.227124115161132e-06,0.0,0.000310355448164,0.0,0.0,61.04975509643555,0.0,0.0,0.0,0.4532433152198791,4.0,0.0,1.0
578640,293.1088256835937,297.1499938964844,293.1499938964844,0.1026772409677505,-2341.060546875,304.1455078125,0.7160004377365112,0.1637413054704666,0.1487854570150375,294.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4667587876319885,0.050000000745058,0.0493892915546894,293.1165771484375,297.1499938964844,293.1499938964844,0.0350671224296093,-893.7586669921875,304.14422607421875,0.5559657216072083,0.0795126408338546,0.0568085052073001,293.1432800292969,297.1499938964844,293.1499938964844,0.3667862117290497,-6786.83056640625,304.1474914550781,0.9990000128746032,0.509306013584137,0.4312739074230194,293.27294921875,297.1499938964844,293.1499938964844,0.0051897433586418,-1915.3975830078125,297.89764404296875,0.4667587876319885,0.050000000745058,0.234281525015831,291.1263122558594,291.1499938964844,257.5740051269531,256.37548828125,278.9784851074219,293.6607360839844,291.125244140625,1.0,0.264868676662445,0.6704928278923035,0.6704928278923035,1.0,1.0,-1.1047402620315552,0.4498023688793182,0.6549379229545593,0.1616349816322326,0.0,0.0,0.6441789865493774,58.56068420410156,65.0,-7.821667671203613,-13498.771484375,186.60284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6585693359375,308.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.763671875,18000.0,0.0,0.0,0.3058072030544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7226489186286926,0.7226561307907104,-7.227124115161132e-06,0.0,0.000310355448164,0.0,0.0,61.04975509643555,0.0,0.0,0.0,0.4532433152198791,4.0,0.0,1.0
578700,293.1083984375,297.1499938964844,293.1499938964844,0.1032080426812172,-2350.90625,304.1453552246094,0.7156921625137329,0.1643476039171219,0.1493487954139709,294.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.4655862748622894,0.050000000745058,0.0494094155728817,293.1138916015625,297.1499938964844,293.1499938964844,0.0358642525970935,-904.05224609375,304.1438293457031,0.5573392510414124,0.0804621428251266,0.0574400126934051,293.1448059082031,297.1499938964844,293.1499938964844,0.3691179156303406,-6822.52294921875,304.1437072753906,0.9990000128746032,0.5090938210487366,0.4334821999073028,293.2720947265625,297.1499938964844,293.1499938964844,0.0051766182295978,-1911.5621337890625,297.8759460449219,0.4655862748622894,0.050000000745058,0.2343769818544387,291.120849609375,291.1499938964844,257.5321350097656,256.3386535644531,278.9579772949219,293.65777587890625,291.1195373535156,1.0,0.2660527527332306,0.6703841090202332,0.6703841090202332,1.0,1.0,-1.108963131904602,0.4515793919563293,0.6573837399482727,0.1624939888715744,0.0,0.0,0.6466661691665649,59.12377166748047,65.0,-12.185992240905762,-13561.7294921875,188.9670867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6615905761719,308.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17916.626953125,18000.0,0.0,0.0,0.3067562282085418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271149158477783,0.7271221876144409,-7.26233975001378e-06,0.0,0.0003113185812253,0.0,0.0,61.83017349243164,0.0,0.0,0.0,0.4550402760505676,4.0,0.0,1.0
578760,293.1080017089844,297.1499938964844,293.1499938964844,0.1037503406405448,-2360.96435546875,304.1452331542969,0.7151739597320557,0.1649521738290786,0.1499148458242416,294.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.4641640186309814,0.050000000745058,0.0494333580136299,293.11065673828125,297.1499938964844,293.1499938964844,0.0367893539369106,-915.957763671875,304.14324951171875,0.5588706731796265,0.0815537869930267,0.0581701286137104,293.1477966308594,297.1499938964844,293.1499938964844,0.3719132542610168,-6864.98583984375,304.1397705078125,0.9990000128746032,0.5085695385932922,0.4360949993133545,293.2712707519531,297.1499938964844,293.1499938964844,0.0051642246544361,-1908.025634765625,297.8538513183594,0.4641640186309814,0.050000000745058,0.2344905734062194,291.11444091796875,291.1499938964844,257.4911499023437,256.3026123046875,278.9380187988281,293.6567687988281,291.11297607421875,1.0,0.267427533864975,0.6702380776405334,0.6702380776405334,1.0,1.0,-1.1138194799423218,0.4536426961421966,0.6601768732070923,0.1634010523557663,0.0,0.0,0.6496745944023132,59.790225982666016,53.0,-15.487879753112791,-13632.50390625,191.7401885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6596069335937,308.2118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.138671875,18000.0,0.0,0.0,0.3077540695667267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326459884643555,0.7326532602310181,-7.306734914891422e-06,0.0,0.000312331249006,0.0,0.0,62.81022644042969,0.0,0.0,0.0,0.4572742879390716,4.0,0.0,1.0
578820,293.1070861816406,297.1499938964844,293.1499938964844,0.1046365574002265,-2377.122802734375,304.1453552246094,0.7199599146842957,0.1661980897188186,0.1509682834148407,294.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.4673651456832886,0.050000000745058,0.049378678202629,293.1046142578125,297.1499938964844,293.1499938964844,0.0386835113167762,-940.0511474609376,304.1423645019531,0.5681621432304382,0.0837807655334472,0.0597154162824153,293.1490783691406,297.1499938964844,293.1499938964844,0.3662802577018738,-6776.73193359375,304.1531677246094,0.9990000128746032,0.5083335638046265,0.4301120638847351,293.26959228515625,297.1499938964844,293.1499938964844,0.0051267561502754,-1895.536865234375,297.8166809082031,0.4673651456832886,0.050000000745058,0.2342312037944793,291.1151123046875,291.1499938964844,257.41217041015625,256.23321533203125,278.9154052734375,293.6418762207031,291.11785888671875,1.0,0.264679491519928,0.6699461340904236,0.6699461340904236,1.0,1.0,-1.1093891859054563,0.4512055218219757,0.6581836938858032,0.1637861430644989,0.0,0.0,0.654761016368866,58.38009643554688,56.0,10.671241760253906,-13672.271484375,187.6941375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6539306640625,308.26776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.701171875,18000.0,0.0,0.0,0.3097899258136749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452442646026611,0.7452517151832581,-7.417438155243872e-06,0.0,0.0003143973881378,0.0,0.0,65.1421890258789,0.0,0.0,0.0,0.4623668789863586,4.0,0.0,1.0
578880,293.1070861816406,297.1499938964844,293.1499938964844,0.1046365574002265,-2377.122802734375,304.1453552246094,0.7199599146842957,0.1661980897188186,0.1509682834148407,294.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.4673651456832886,0.050000000745058,0.049378678202629,293.1046142578125,297.1499938964844,293.1499938964844,0.0386835113167762,-940.0511474609376,304.1423645019531,0.5681621432304382,0.0837807655334472,0.0597154162824153,293.1490783691406,297.1499938964844,293.1499938964844,0.3662802577018738,-6776.73193359375,304.1531677246094,0.9990000128746032,0.5083335638046265,0.4301120638847351,293.26959228515625,297.1499938964844,293.1499938964844,0.0051267561502754,-1895.536865234375,297.8166809082031,0.4673651456832886,0.050000000745058,0.2342312037944793,291.1151123046875,291.1499938964844,257.41217041015625,256.23321533203125,278.9154052734375,293.6418762207031,291.11785888671875,1.0,0.264679491519928,0.6699461340904236,0.6699461340904236,1.0,1.0,-1.1093891859054563,0.4512055218219757,0.6581836938858032,0.1637861430644989,0.0,0.0,0.654761016368866,58.38009643554688,56.0,10.671241760253906,-13672.271484375,187.6941375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6539306640625,308.26776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.701171875,18000.0,0.0,0.0,0.3097899258136749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452442646026611,0.7452517151832581,-7.417438155243872e-06,0.0,0.0003143973881378,0.0,0.0,65.1421890258789,0.0,0.0,0.0,0.4623668789863586,4.0,0.0,1.0
578940,293.10626220703125,297.1499938964844,293.1499938964844,0.1053795516490936,-2390.314208984375,304.1456604003906,0.7232707738876343,0.1674567013978958,0.1520722061395645,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4689775705337524,0.050000000745058,0.0493501797318458,293.1024780273437,297.1499938964844,293.1499938964844,0.0400492027401924,-957.119873046875,304.1426696777344,0.5744563937187195,0.0853724479675293,0.060905959457159,293.13995361328125,297.1499938964844,293.1499938964844,0.3623792231082916,-6717.55419921875,304.1582336425781,0.9990000128746032,0.5102065205574036,0.4269595742225647,293.26788330078125,297.1499938964844,293.1499938964844,0.0050860405899584,-1880.553955078125,297.7915344238281,0.4689775705337524,0.050000000745058,0.2340960055589676,291.1388854980469,291.1499938964844,257.3375549316406,256.16778564453125,278.8832702636719,293.6134948730469,291.13995361328125,1.0,0.2639250457286834,0.669654130935669,0.669654130935669,1.0,1.0,-1.1081582307815552,0.4502796530723572,0.6578786373138428,0.1644095182418823,0.0,0.0,0.6544459462165833,57.66356658935547,59.0,19.56184196472168,-13700.2724609375,185.9639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.672607421875,308.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4609375,18000.0,0.0,0.0,0.3115565180778503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7483623027801514,0.7483697533607483,-7.466695933544543e-06,0.0,0.0003161902423016,0.0,0.0,65.87548065185547,0.0,0.0,0.0,0.4638100862503052,4.0,0.0,1.0
579000,293.10626220703125,297.1499938964844,293.1499938964844,0.1053795516490936,-2390.314208984375,304.1456604003906,0.7232707738876343,0.1674567013978958,0.1520722061395645,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4689775705337524,0.050000000745058,0.0493501797318458,293.1024780273437,297.1499938964844,293.1499938964844,0.0400492027401924,-957.119873046875,304.1426696777344,0.5744563937187195,0.0853724479675293,0.060905959457159,293.13995361328125,297.1499938964844,293.1499938964844,0.3623792231082916,-6717.55419921875,304.1582336425781,0.9990000128746032,0.5102065205574036,0.4269595742225647,293.26788330078125,297.1499938964844,293.1499938964844,0.0050860405899584,-1880.553955078125,297.7915344238281,0.4689775705337524,0.050000000745058,0.2340960055589676,291.1388854980469,291.1499938964844,257.3375549316406,256.16778564453125,278.8832702636719,293.6134948730469,291.13995361328125,1.0,0.2639250457286834,0.669654130935669,0.669654130935669,1.0,1.0,-1.1081582307815552,0.4502796530723572,0.6578786373138428,0.1644095182418823,0.0,0.0,0.6544459462165833,57.66356658935547,59.0,19.56184196472168,-13700.2724609375,185.9639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.672607421875,308.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4609375,18000.0,0.0,0.0,0.3115565180778503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7483623027801514,0.7483697533607483,-7.466695933544543e-06,0.0,0.0003161902423016,0.0,0.0,65.87548065185547,0.0,0.0,0.0,0.4638100862503052,4.0,0.0,1.0
