time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579060,293.1054992675781,297.1499938964844,293.1499938964844,0.1063389778137207,-2407.81787109375,304.1455078125,0.724709689617157,0.1687146127223968,0.153204083442688,294.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.4687576293945312,0.050000000745058,0.0493540838360786,293.1003723144531,297.1499938964844,293.1499938964844,0.0413967259228229,-974.1668701171876,304.1428527832031,0.5783334970474243,0.0869941711425781,0.0619967579841613,293.1333312988281,297.1499938964844,293.1499938964844,0.3625814914703369,-6721.982421875,304.155029296875,0.9990000128746032,0.5118139982223511,0.427394837141037,293.26611328125,297.1499938964844,293.1499938964844,0.0050545381382107,-1870.118408203125,297.7565612792969,0.4687576293945312,0.050000000745058,0.2341145277023315,291.1409606933594,291.1499938964844,257.2679138183594,256.1068725585937,278.84912109375,293.5946960449219,291.1405944824219,1.0,0.2645319104194641,0.6694223284721375,0.6694223284721375,1.0,1.0,-1.1113741397857666,0.4514375925064087,0.6599364876747131,0.165490061044693,0.0,0.0,0.6553700566291809,57.813568115234375,62.0,4.118237495422363,-13756.5537109375,187.2377319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70465087890625,308.3183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.451171875,18000.0,0.0,0.0,0.3130826950073242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495395541191101,0.7495470643043518,-7.478306542907376e-06,0.0,0.0003177391481585,0.0,0.0,66.10601806640625,0.0,0.0,0.0,0.4643588960170746,4.0,0.0,1.0
579120,293.1054992675781,297.1499938964844,293.1499938964844,0.1063389778137207,-2407.81787109375,304.1455078125,0.724709689617157,0.1687146127223968,0.153204083442688,294.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.4687576293945312,0.050000000745058,0.0493540838360786,293.1003723144531,297.1499938964844,293.1499938964844,0.0413967259228229,-974.1668701171876,304.1428527832031,0.5783334970474243,0.0869941711425781,0.0619967579841613,293.1333312988281,297.1499938964844,293.1499938964844,0.3625814914703369,-6721.982421875,304.155029296875,0.9990000128746032,0.5118139982223511,0.427394837141037,293.26611328125,297.1499938964844,293.1499938964844,0.0050545381382107,-1870.118408203125,297.7565612792969,0.4687576293945312,0.050000000745058,0.2341145277023315,291.1409606933594,291.1499938964844,257.2679138183594,256.1068725585937,278.84912109375,293.5946960449219,291.1405944824219,1.0,0.2645319104194641,0.6694223284721375,0.6694223284721375,1.0,1.0,-1.1113741397857666,0.4514375925064087,0.6599364876747131,0.165490061044693,0.0,0.0,0.6553700566291809,57.813568115234375,62.0,4.118237495422363,-13756.5537109375,187.2377319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70465087890625,308.3183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.451171875,18000.0,0.0,0.0,0.3130826950073242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495395541191101,0.7495470643043518,-7.478306542907376e-06,0.0,0.0003177391481585,0.0,0.0,66.10601806640625,0.0,0.0,0.0,0.4643588960170746,4.0,0.0,1.0
579180,293.1048889160156,297.1499938964844,293.1499938964844,0.1074009090662002,-2427.3046875,304.1452331542969,0.7248895168304443,0.1699705868959427,0.1543566584587097,294.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.467285007238388,0.050000000745058,0.0493800230324268,293.0970764160156,297.1499938964844,293.1499938964844,0.0430747643113136,-995.5266723632812,304.1424255371094,0.5816695094108582,0.0889225602149963,0.0633211582899093,293.1319580078125,297.1499938964844,293.1499938964844,0.3655036687850952,-6767.65185546875,304.1484069824219,0.9990000128746032,0.5125216245651245,0.430265724658966,293.264404296875,297.1499938964844,293.1499938964844,0.0050282669253647,-1862.0289306640625,297.7174377441406,0.467285007238388,0.050000000745058,0.2342375814914703,291.1337280273437,291.1499938964844,257.20379638671875,256.05096435546875,278.8160095214844,293.58563232421875,291.132568359375,1.0,0.2662334442138672,0.669190526008606,0.669190526008606,1.0,1.0,-1.1179707050323486,0.4541785418987274,0.6637921333312988,0.1668759733438491,0.0,0.0,0.657947838306427,58.55625915527344,65.0,-8.562605857849121,-13849.8134765625,190.6952362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73248291015625,308.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.390625,18000.0,0.0,0.0,0.3145262598991394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535898089408875,0.7535973191261292,-7.508930139010772e-06,0.0,0.0003192041767761,0.0,0.0,66.8390884399414,0.0,0.0,0.0,0.4660061597824096,4.0,0.0,1.0
579240,293.1048889160156,297.1499938964844,293.1499938964844,0.1074009090662002,-2427.3046875,304.1452331542969,0.7248895168304443,0.1699705868959427,0.1543566584587097,294.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.467285007238388,0.050000000745058,0.0493800230324268,293.0970764160156,297.1499938964844,293.1499938964844,0.0430747643113136,-995.5266723632812,304.1424255371094,0.5816695094108582,0.0889225602149963,0.0633211582899093,293.1319580078125,297.1499938964844,293.1499938964844,0.3655036687850952,-6767.65185546875,304.1484069824219,0.9990000128746032,0.5125216245651245,0.430265724658966,293.264404296875,297.1499938964844,293.1499938964844,0.0050282669253647,-1862.0289306640625,297.7174377441406,0.467285007238388,0.050000000745058,0.2342375814914703,291.1337280273437,291.1499938964844,257.20379638671875,256.05096435546875,278.8160095214844,293.58563232421875,291.132568359375,1.0,0.2662334442138672,0.669190526008606,0.669190526008606,1.0,1.0,-1.1179707050323486,0.4541785418987274,0.6637921333312988,0.1668759733438491,0.0,0.0,0.657947838306427,58.55625915527344,65.0,-8.562605857849121,-13849.8134765625,190.6952362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73248291015625,308.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.390625,18000.0,0.0,0.0,0.3145262598991394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535898089408875,0.7535973191261292,-7.508930139010772e-06,0.0,0.0003192041767761,0.0,0.0,66.8390884399414,0.0,0.0,0.0,0.4660061597824096,4.0,0.0,1.0
579300,293.1046142578125,297.1499938964844,293.1499938964844,0.1079578846693039,-2437.541259765625,304.14508056640625,0.7245935797691345,0.1705944985151291,0.1549368202686309,294.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4661359190940857,0.050000000745058,0.0493999011814594,293.0949401855469,297.1499938964844,293.1499938964844,0.0440156906843185,-1007.543212890625,304.14208984375,0.583164393901825,0.0900114625692367,0.0640572383999824,293.1333923339844,297.1499938964844,293.1499938964844,0.3678173720836639,-6803.171875,304.1445007324219,0.9990000128746032,0.5124707818031311,0.4324520230293274,293.2636108398437,297.1499938964844,293.1499938964844,0.0050165210850536,-1858.5985107421875,297.6967468261719,0.4661359190940857,0.050000000745058,0.2343318611383438,291.12774658203125,291.1499938964844,257.1739807128906,256.0250549316406,278.8002014160156,293.58453369140625,291.1263427734375,1.0,0.267421543598175,0.6690746545791626,0.6690746545791626,1.0,1.0,-1.122311234474182,0.4560395181179046,0.6662716865539551,0.1676578074693679,0.0,0.0,0.6600244045257568,59.11320495605469,65.0,-13.255249977111816,-13908.875,193.11871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402038574219,308.34930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.265625,18000.0,0.0,0.0,0.3152754604816437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571160793304443,0.7571236491203308,-7.536728389823111e-06,0.0,0.0003199644852429,0.0,0.0,67.48914337158203,0.0,0.0,0.0,0.4674435257911682,4.0,0.0,1.0
579360,293.1044006347656,297.1499938964844,293.1499938964844,0.1085250452160835,-2447.96484375,304.1449584960937,0.7240870594978333,0.1712137907743454,0.1555171608924865,294.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4647365510463714,0.050000000745058,0.049423661082983,293.09228515625,297.1499938964844,293.1499938964844,0.0450663603842258,-1020.9906616210938,304.1416015625,0.5847200751304626,0.0912284404039383,0.0648796930909156,293.1363525390625,297.1499938964844,293.1499938964844,0.370604395866394,-6845.6064453125,304.14044189453125,0.9990000128746032,0.5121039748191833,0.4350507855415344,293.2628479003906,297.1499938964844,293.1499938964844,0.0050054267048835,-1855.4456787109373,297.67559814453125,0.4647365510463714,0.050000000745058,0.2344445586204528,291.1208190917969,291.1499938964844,257.1457214355469,256.0005798339844,278.7851867675781,293.5853576660156,291.1192626953125,1.0,0.2688012421131134,0.6689203977584839,0.6689203977584839,1.0,1.0,-1.127277374267578,0.4581852257251739,0.6690921783447266,0.1684795618057251,0.0,0.0,0.6626622080802917,59.77494812011719,68.0,-16.750137329101562,-13975.6201171875,195.9574737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7419738769531,308.35699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.626953125,18000.0,0.0,0.0,0.3160746991634369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7618064880371094,0.7618140578269958,-7.574870778626064e-06,0.0,0.0003207756381016,0.0,0.0,68.3677978515625,0.0,0.0,0.0,0.4693635106086731,4.0,0.0,1.0
579420,293.10406494140625,297.1499938964844,293.1499938964844,0.1096721962094307,-2469.024658203125,304.14471435546875,0.722549557685852,0.1724342256784439,0.1566724628210067,294.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10723876953125,0.4612577557563782,0.050000000745058,0.049481239169836,293.0857238769531,297.1499938964844,293.1499938964844,0.0474919006228446,-1052.15625,304.1403503417969,0.588100254535675,0.0940197482705116,0.0667877048254013,293.1464538574219,297.1499938964844,293.1499938964844,0.3773742914199829,-6947.61572265625,304.1323547363281,0.9990000128746032,0.5104109048843384,0.4412853419780731,293.26153564453125,297.1499938964844,293.1499938964844,0.0049846530891954,-1849.69677734375,297.6324157714844,0.4612577557563782,0.050000000745058,0.2347176969051361,291.1054992675781,291.1499938964844,257.0942687988281,255.9562530517578,278.7574157714844,293.5932006835937,291.1038513183594,1.0,0.2720482647418976,0.6686119437217712,0.6686119437217712,1.0,1.0,-1.1388336420059204,0.4632473289966583,0.6755862832069397,0.1702455133199691,0.0,0.0,0.6696089506149292,61.370304107666016,56.0,-20.66714668273925,-14129.3837890625,202.7507476806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240295410156,308.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.791015625,18000.0,0.0,0.0,0.3179137110710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748250365257263,0.7748327255249023,-7.685304808546789e-06,0.0,0.0003226420085411,0.0,0.0,70.87483978271484,0.0,0.0,0.0,0.4747367799282074,4.0,0.0,1.0
579480,293.10406494140625,297.1499938964844,293.1499938964844,0.1096721962094307,-2469.024658203125,304.14471435546875,0.722549557685852,0.1724342256784439,0.1566724628210067,294.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10723876953125,0.4612577557563782,0.050000000745058,0.049481239169836,293.0857238769531,297.1499938964844,293.1499938964844,0.0474919006228446,-1052.15625,304.1403503417969,0.588100254535675,0.0940197482705116,0.0667877048254013,293.1464538574219,297.1499938964844,293.1499938964844,0.3773742914199829,-6947.61572265625,304.1323547363281,0.9990000128746032,0.5104109048843384,0.4412853419780731,293.26153564453125,297.1499938964844,293.1499938964844,0.0049846530891954,-1849.69677734375,297.6324157714844,0.4612577557563782,0.050000000745058,0.2347176969051361,291.1054992675781,291.1499938964844,257.0942687988281,255.9562530517578,278.7574157714844,293.5932006835937,291.1038513183594,1.0,0.2720482647418976,0.6686119437217712,0.6686119437217712,1.0,1.0,-1.1388336420059204,0.4632473289966583,0.6755862832069397,0.1702455133199691,0.0,0.0,0.6696089506149292,61.370304107666016,56.0,-20.66714668273925,-14129.3837890625,202.7507476806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240295410156,308.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.791015625,18000.0,0.0,0.0,0.3179137110710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748250365257263,0.7748327255249023,-7.685304808546789e-06,0.0,0.0003226420085411,0.0,0.0,70.87483978271484,0.0,0.0,0.0,0.4747367799282074,4.0,0.0,1.0
579540,293.10369873046875,297.1499938964844,293.1499938964844,0.110584408044815,-2485.455078125,304.1449890136719,0.7265520691871643,0.1736714243888855,0.1577312052249908,294.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4639784693717956,0.050000000745058,0.0494362600147724,293.07940673828125,297.1499938964844,293.1499938964844,0.049976285547018,-1084.102783203125,304.13946533203125,0.5974200963973999,0.0969343855977058,0.0688283219933509,293.1527099609375,297.1499938964844,293.1499938964844,0.3730175495147705,-6877.841796875,304.1461181640625,0.9990000128746032,0.5091951489448547,0.4364290833473205,293.2602233886719,297.1499938964844,293.1499938964844,0.0049513522535562,-1838.4573974609373,297.5970458984375,0.4639784693717956,0.050000000745058,0.2345043420791626,291.1051940917969,291.1499938964844,257.04998779296875,255.9185028076172,278.7501220703125,293.5903625488281,291.1078796386719,1.0,0.2698608636856079,0.6683034896850586,0.6683034896850586,1.0,1.0,-1.1364234685897827,0.4618061184883117,0.6746174097061157,0.1706151366233825,0.0,0.0,0.6761126518249512,60.22188568115234,44.0,8.78597354888916,-14179.994140625,199.74588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6923828125,308.4051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17849.48828125,18000.0,0.0,0.0,0.3200021088123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907812595367432,0.7907890677452087,-7.833994459360838e-06,0.0,0.0003247614367865,0.0,0.0,74.11783599853516,0.0,0.0,0.0,0.4813556671142578,4.0,0.0,1.0
579600,293.10369873046875,297.1499938964844,293.1499938964844,0.110584408044815,-2485.455078125,304.1449890136719,0.7265520691871643,0.1736714243888855,0.1577312052249908,294.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4639784693717956,0.050000000745058,0.0494362600147724,293.07940673828125,297.1499938964844,293.1499938964844,0.049976285547018,-1084.102783203125,304.13946533203125,0.5974200963973999,0.0969343855977058,0.0688283219933509,293.1527099609375,297.1499938964844,293.1499938964844,0.3730175495147705,-6877.841796875,304.1461181640625,0.9990000128746032,0.5091951489448547,0.4364290833473205,293.2602233886719,297.1499938964844,293.1499938964844,0.0049513522535562,-1838.4573974609373,297.5970458984375,0.4639784693717956,0.050000000745058,0.2345043420791626,291.1051940917969,291.1499938964844,257.04998779296875,255.9185028076172,278.7501220703125,293.5903625488281,291.1078796386719,1.0,0.2698608636856079,0.6683034896850586,0.6683034896850586,1.0,1.0,-1.1364234685897827,0.4618061184883117,0.6746174097061157,0.1706151366233825,0.0,0.0,0.6761126518249512,60.22188568115234,44.0,8.78597354888916,-14179.994140625,199.74588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6923828125,308.4051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17849.48828125,18000.0,0.0,0.0,0.3200021088123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907812595367432,0.7907890677452087,-7.833994459360838e-06,0.0,0.0003247614367865,0.0,0.0,74.11783599853516,0.0,0.0,0.0,0.4813556671142578,4.0,0.0,1.0
579660,293.1027526855469,297.1499938964844,293.1499938964844,0.1110348179936409,-2492.673828125,304.1459350585937,0.7357146143913269,0.1750364303588867,0.1587904393672943,294.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4714878797531128,0.050000000745058,0.0493044704198837,293.07867431640625,297.1499938964844,293.1499938964844,0.0515001416206359,-1103.248046875,304.1405029296875,0.6095914840698242,0.0988868921995163,0.0703087002038955,293.13787841796875,297.1499938964844,293.1499938964844,0.3573654592037201,-6636.90283203125,304.1737670898437,0.9990000128746032,0.5120775699615479,0.4218681752681732,293.2582702636719,297.1499938964844,293.1499938964844,0.0049019064754247,-1818.4017333984373,297.5880126953125,0.4714878797531128,0.050000000745058,0.2338791787624359,291.15234375,291.1499938964844,257.0113830566406,255.8857879638672,278.8495483398437,293.5511779785156,291.1621398925781,1.0,0.2635695338249206,0.657024085521698,0.657024085521698,1.0,1.0,-1.1210908889770508,0.451036661863327,0.6700542569160461,0.1659896820783615,0.0,0.0,0.6733136773109436,56.73198318481445,47.0,74.3505859375,-14046.3408203125,188.19351196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7058410644531,308.4806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.99609375,18000.0,0.0,0.0,0.3216985762119293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946698069572449,0.794677734375,-7.904564881755505e-06,0.0,0.0003264831320848,0.0,0.0,75.16861724853516,0.0,0.0,0.0,0.4830730259418487,4.0,0.0,1.0
579720,293.1027526855469,297.1499938964844,293.1499938964844,0.1110348179936409,-2492.673828125,304.1459350585937,0.7357146143913269,0.1750364303588867,0.1587904393672943,294.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4714878797531128,0.050000000745058,0.0493044704198837,293.07867431640625,297.1499938964844,293.1499938964844,0.0515001416206359,-1103.248046875,304.1405029296875,0.6095914840698242,0.0988868921995163,0.0703087002038955,293.13787841796875,297.1499938964844,293.1499938964844,0.3573654592037201,-6636.90283203125,304.1737670898437,0.9990000128746032,0.5120775699615479,0.4218681752681732,293.2582702636719,297.1499938964844,293.1499938964844,0.0049019064754247,-1818.4017333984373,297.5880126953125,0.4714878797531128,0.050000000745058,0.2338791787624359,291.15234375,291.1499938964844,257.0113830566406,255.8857879638672,278.8495483398437,293.5511779785156,291.1621398925781,1.0,0.2635695338249206,0.657024085521698,0.657024085521698,1.0,1.0,-1.1210908889770508,0.451036661863327,0.6700542569160461,0.1659896820783615,0.0,0.0,0.6733136773109436,56.73198318481445,47.0,74.3505859375,-14046.3408203125,188.19351196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7058410644531,308.4806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.99609375,18000.0,0.0,0.0,0.3216985762119293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946698069572449,0.794677734375,-7.904564881755505e-06,0.0,0.0003264831320848,0.0,0.0,75.16861724853516,0.0,0.0,0.0,0.4830730259418487,4.0,0.0,1.0
579780,293.1012878417969,297.1499938964844,293.1499938964844,0.1113127842545509,-2496.302978515625,304.14678955078125,0.7428014278411865,0.1765296459197998,0.1600272804498672,294.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292175292969,0.4759663343429565,0.050000000745058,0.049220073968172,293.0804443359375,297.1499938964844,293.1499938964844,0.052096489816904,-1110.0682373046875,304.1426086425781,0.6170148849487305,0.1003178060054779,0.0711843818426132,293.10064697265625,297.1499938964844,293.1499938964844,0.3450687825679779,-6450.57080078125,304.1857604980469,0.9990000128746032,0.5199329257011414,0.4122717976570129,293.25518798828125,297.1499938964844,293.1499938964844,0.0048497500829398,-1795.3519287109375,297.6016845703125,0.4759663343429565,0.050000000745058,0.233478844165802,291.2364501953125,291.1499938964844,256.9763488769531,255.8561553955078,278.9634704589844,293.4855651855469,291.2422790527344,1.0,0.2599862813949585,0.6445808410644531,0.6445808410644531,1.0,1.0,-1.1115206480026243,0.4422012567520141,0.6693194508552551,0.1604344695806503,0.0,0.0,0.6557090282440186,54.490501403808594,50.0,89.40042114257812,-13848.2529296875,181.0047149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,308.50958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18297.59765625,18000.0,0.0,0.0,0.3222073018550873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683776021003723,0.7683852910995483,-7.723217095190194e-06,0.0,0.0003269994631409,0.0,0.0,70.27140045166016,0.0,0.0,0.0,0.4724933803081512,4.0,0.0,1.0
579840,293.1012878417969,297.1499938964844,293.1499938964844,0.1113127842545509,-2496.302978515625,304.14678955078125,0.7428014278411865,0.1765296459197998,0.1600272804498672,294.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292175292969,0.4759663343429565,0.050000000745058,0.049220073968172,293.0804443359375,297.1499938964844,293.1499938964844,0.052096489816904,-1110.0682373046875,304.1426086425781,0.6170148849487305,0.1003178060054779,0.0711843818426132,293.10064697265625,297.1499938964844,293.1499938964844,0.3450687825679779,-6450.57080078125,304.1857604980469,0.9990000128746032,0.5199329257011414,0.4122717976570129,293.25518798828125,297.1499938964844,293.1499938964844,0.0048497500829398,-1795.3519287109375,297.6016845703125,0.4759663343429565,0.050000000745058,0.233478844165802,291.2364501953125,291.1499938964844,256.9763488769531,255.8561553955078,278.9634704589844,293.4855651855469,291.2422790527344,1.0,0.2599862813949585,0.6445808410644531,0.6445808410644531,1.0,1.0,-1.1115206480026243,0.4422012567520141,0.6693194508552551,0.1604344695806503,0.0,0.0,0.6557090282440186,54.490501403808594,50.0,89.40042114257812,-13848.2529296875,181.0047149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,308.50958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18297.59765625,18000.0,0.0,0.0,0.3222073018550873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683776021003723,0.7683852910995483,-7.723217095190194e-06,0.0,0.0003269994631409,0.0,0.0,70.27140045166016,0.0,0.0,0.0,0.4724933803081512,4.0,0.0,1.0
579900,293.10040283203125,297.1499938964844,293.1499938964844,0.1117090061306953,-2503.193115234375,304.1466369628906,0.7454430460929871,0.1773160845041275,0.1606959849596023,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.4772751331329345,0.050000000745058,0.0491948276758194,293.0791015625,297.1499938964844,293.1499938964844,0.0528314858675003,-1119.4530029296875,304.1426086425781,0.6204057335853577,0.1014643386006355,0.0718873664736747,293.0853576660156,297.1499938964844,293.1499938964844,0.3413854539394378,-6396.06005859375,304.1859130859375,0.9990000128746032,0.523566722869873,0.4093575179576874,293.2532043457031,297.1499938964844,293.1499938964844,0.0048312284052371,-1787.9241943359375,297.59881591796875,0.4772751331329345,0.050000000745058,0.233359083533287,291.2560119628906,291.1499938964844,256.9600830078125,255.8424224853516,279.0018615722656,293.4606628417969,291.2586669921875,1.0,0.2589576244354248,0.6400926113128662,0.6400926113128662,1.0,1.0,-1.1094939708709717,0.4396228492259979,0.6698710918426514,0.1582630425691604,0.0,0.0,0.6466068625450134,53.82428741455078,50.0,64.86994171142578,-13756.251953125,179.13528442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988647460937,308.51300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18359.560546875,18000.0,0.0,0.0,0.3219479620456695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7490020990371704,0.7490096092224121,-7.558698598586488e-06,0.0,0.0003267362480983,0.0,0.0,66.58250427246094,0.0,0.0,0.0,0.4646752476692199,4.0,0.0,1.0
579960,293.0994873046875,297.1499938964844,293.1499938964844,0.112248845398426,-2512.884521484375,304.1462707519531,0.7475966215133667,0.1781289875507354,0.1613974720239639,294.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26190185546875,0.4781339168548584,0.050000000745058,0.049178160727024,293.07720947265625,297.1499938964844,293.1499938964844,0.0537851154804229,-1131.8565673828125,304.1422119140625,0.6236146092414856,0.1027311980724334,0.0727198868989944,293.0741882324219,297.1499938964844,293.1499938964844,0.3390005826950073,-6361.7666015625,304.1836853027344,0.9990000128746032,0.5265843272209167,0.4074223935604095,293.2510070800781,297.1499938964844,293.1499938964844,0.0048173763789236,-1782.8721923828125,297.5904846191406,0.4781339168548584,0.050000000745058,0.2332800179719925,291.2630615234375,291.1499938964844,256.94464111328125,255.82937622070312,279.0318603515625,293.4437561035156,291.2633972167969,1.0,0.2583730816841125,0.6364697813987732,0.6364697813987732,1.0,1.0,-1.1088964939117432,0.4380204975605011,0.6708759665489197,0.1563988327980041,0.0,0.0,0.6383135318756104,53.38785552978516,53.0,37.35246276855469,-13681.6337890625,178.1334686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99737548828125,308.5217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18366.498046875,18000.0,0.0,0.0,0.3213672637939453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299631237983704,0.7299705147743225,-7.389278380287578e-06,0.0,0.0003261469246353,0.0,0.0,63.0223388671875,0.0,0.0,0.0,0.456952691078186,4.0,0.0,1.0
580020,293.0975036621094,297.1499938964844,293.1499938964844,0.1136343106627464,-2538.1533203125,304.14520263671875,0.750538170337677,0.1798084080219268,0.1628791093826294,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543334960937,0.4786994159221649,0.050000000745058,0.0491671487689018,293.0730285644531,297.1499938964844,293.1499938964844,0.056030698120594,-1161.5133056640625,304.1410827636719,0.629143238067627,0.1054251492023468,0.0745610743761062,293.0658264160156,297.1499938964844,293.1499938964844,0.3374873697757721,-6343.37353515625,304.17486572265625,0.9990000128746032,0.5302371382713318,0.406139075756073,293.2464294433594,297.1499938964844,293.1499938964844,0.0047990959137678,-1777.5411376953125,297.562744140625,0.4786994159221649,0.050000000745058,0.2332277745008468,291.2521667480469,291.1499938964844,256.91607666015625,255.80523681640625,279.07391357421875,293.43341064453125,291.2496032714844,1.0,0.2583493590354919,0.6311294436454773,0.6311294436454773,1.0,1.0,-1.1112666130065918,0.4372110664844513,0.6740555167198181,0.153347298502922,0.0,0.0,0.6251323223114014,53.11048126220703,56.0,-9.305875778198242,-13590.0654296875,178.32412719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,308.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18299.61328125,18000.0,0.0,0.0,0.3194260001182556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974504590034485,0.6974575519561768,-7.092334271874279e-06,0.0,0.0003241767990402,0.0,0.0,57.16217041015625,0.0,0.0,0.0,0.443767637014389,4.0,0.0,1.0
580080,293.0975036621094,297.1499938964844,293.1499938964844,0.1136343106627464,-2538.1533203125,304.14520263671875,0.750538170337677,0.1798084080219268,0.1628791093826294,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543334960937,0.4786994159221649,0.050000000745058,0.0491671487689018,293.0730285644531,297.1499938964844,293.1499938964844,0.056030698120594,-1161.5133056640625,304.1410827636719,0.629143238067627,0.1054251492023468,0.0745610743761062,293.0658264160156,297.1499938964844,293.1499938964844,0.3374873697757721,-6343.37353515625,304.17486572265625,0.9990000128746032,0.5302371382713318,0.406139075756073,293.2464294433594,297.1499938964844,293.1499938964844,0.0047990959137678,-1777.5411376953125,297.562744140625,0.4786994159221649,0.050000000745058,0.2332277745008468,291.2521667480469,291.1499938964844,256.91607666015625,255.80523681640625,279.07391357421875,293.43341064453125,291.2496032714844,1.0,0.2583493590354919,0.6311294436454773,0.6311294436454773,1.0,1.0,-1.1112666130065918,0.4372110664844513,0.6740555167198181,0.153347298502922,0.0,0.0,0.6251323223114014,53.11048126220703,56.0,-9.305875778198242,-13590.0654296875,178.32412719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,308.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18299.61328125,18000.0,0.0,0.0,0.3194260001182556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974504590034485,0.6974575519561768,-7.092334271874279e-06,0.0,0.0003241767990402,0.0,0.0,57.16217041015625,0.0,0.0,0.0,0.443767637014389,4.0,0.0,1.0
580140,293.0956726074219,297.1499938964844,293.1499938964844,0.1152590736746788,-2567.931396484375,304.14410400390625,0.7518375515937805,0.1815100312232971,0.1644169837236404,294.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261047363281,0.4779788851737976,0.050000000745058,0.0491811633110046,293.0689697265625,297.1499938964844,293.1499938964844,0.0584871992468833,-1194.42529296875,304.13995361328125,0.6334258317947388,0.1081987023353576,0.0765001401305198,293.065673828125,297.1499938964844,293.1499938964844,0.3394699990749359,-6378.10693359375,304.1632385253906,0.9990000128746032,0.5323954224586487,0.4077728390693664,293.2420654296875,297.1499938964844,293.1499938964844,0.0047888169065117,-1776.106689453125,297.5263061523437,0.4779788851737976,0.050000000745058,0.2332942634820938,291.222412109375,291.1499938964844,256.8903503417969,255.7835388183593,279.0969543457031,293.4374389648437,291.2186279296875,1.0,0.2595955729484558,0.6271154284477234,0.6271154284477234,1.0,1.0,-1.1174956560134888,0.4387504160404205,0.6787452697753906,0.1507290452718734,0.0,0.0,0.617340624332428,53.49871444702149,59.0,-36.97929382324219,-13576.43359375,180.9446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40496826171875,308.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.67578125,18000.0,0.0,0.0,0.3168327510356903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758386492729187,0.6758455634117126,-6.887697054480668e-06,0.0,0.0003215449687559,0.0,0.0,53.40858840942383,0.0,0.0,0.0,0.4349884986877441,4.0,0.0,1.0
580200,293.0956726074219,297.1499938964844,293.1499938964844,0.1152590736746788,-2567.931396484375,304.14410400390625,0.7518375515937805,0.1815100312232971,0.1644169837236404,294.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261047363281,0.4779788851737976,0.050000000745058,0.0491811633110046,293.0689697265625,297.1499938964844,293.1499938964844,0.0584871992468833,-1194.42529296875,304.13995361328125,0.6334258317947388,0.1081987023353576,0.0765001401305198,293.065673828125,297.1499938964844,293.1499938964844,0.3394699990749359,-6378.10693359375,304.1632385253906,0.9990000128746032,0.5323954224586487,0.4077728390693664,293.2420654296875,297.1499938964844,293.1499938964844,0.0047888169065117,-1776.106689453125,297.5263061523437,0.4779788851737976,0.050000000745058,0.2332942634820938,291.222412109375,291.1499938964844,256.8903503417969,255.7835388183593,279.0969543457031,293.4374389648437,291.2186279296875,1.0,0.2595955729484558,0.6271154284477234,0.6271154284477234,1.0,1.0,-1.1174956560134888,0.4387504160404205,0.6787452697753906,0.1507290452718734,0.0,0.0,0.617340624332428,53.49871444702149,59.0,-36.97929382324219,-13576.43359375,180.9446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40496826171875,308.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.67578125,18000.0,0.0,0.0,0.3168327510356903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758386492729187,0.6758455634117126,-6.887697054480668e-06,0.0,0.0003215449687559,0.0,0.0,53.40858840942383,0.0,0.0,0.0,0.4349884986877441,4.0,0.0,1.0
580260,293.0940856933594,297.1499938964844,293.1499938964844,0.1169708743691444,-2599.22998046875,304.1432189941406,0.7517766356468201,0.1832082867622375,0.1659740805625915,294.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907653808594,0.4762073755264282,0.050000000745058,0.0492154248058795,293.0652770996094,297.1499938964844,293.1499938964844,0.0610093027353286,-1228.5980224609375,304.1390991210937,0.6365968585014343,0.1109974533319473,0.0784772410988807,293.06707763671875,297.1499938964844,293.1499938964844,0.3440778255462646,-6451.8671875,304.1511535644531,0.9990000128746032,0.5342556238174438,0.411738246679306,293.2379150390625,297.1499938964844,293.1499938964844,0.0047829467803239,-1776.5191650390625,297.4877014160156,0.4762073755264282,0.050000000745058,0.2334567755460739,291.18682861328125,291.1499938964844,256.8672180175781,255.7640686035156,279.1083984375,293.4439392089844,291.1829833984375,1.0,0.2618473470211029,0.623587429523468,0.623587429523468,1.0,1.0,-1.1267317533493042,0.4418840110301971,0.6848477125167847,0.1481978148221969,0.0,0.0,0.6148045659065247,54.42426681518555,62.0,-47.1308479309082,-13629.271484375,185.5422821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5446472167969,308.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.306640625,18000.0,0.0,0.0,0.3141146898269653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657906770706177,0.6657974720001221,-6.781328465876868e-06,0.0,0.0003187864786013,0.0,0.0,51.64654922485352,0.0,0.0,0.0,0.4308096468448639,4.0,0.0,1.0
580320,293.0940856933594,297.1499938964844,293.1499938964844,0.1169708743691444,-2599.22998046875,304.1432189941406,0.7517766356468201,0.1832082867622375,0.1659740805625915,294.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907653808594,0.4762073755264282,0.050000000745058,0.0492154248058795,293.0652770996094,297.1499938964844,293.1499938964844,0.0610093027353286,-1228.5980224609375,304.1390991210937,0.6365968585014343,0.1109974533319473,0.0784772410988807,293.06707763671875,297.1499938964844,293.1499938964844,0.3440778255462646,-6451.8671875,304.1511535644531,0.9990000128746032,0.5342556238174438,0.411738246679306,293.2379150390625,297.1499938964844,293.1499938964844,0.0047829467803239,-1776.5191650390625,297.4877014160156,0.4762073755264282,0.050000000745058,0.2334567755460739,291.18682861328125,291.1499938964844,256.8672180175781,255.7640686035156,279.1083984375,293.4439392089844,291.1829833984375,1.0,0.2618473470211029,0.623587429523468,0.623587429523468,1.0,1.0,-1.1267317533493042,0.4418840110301971,0.6848477125167847,0.1481978148221969,0.0,0.0,0.6148045659065247,54.42426681518555,62.0,-47.1308479309082,-13629.271484375,185.5422821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5446472167969,308.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.306640625,18000.0,0.0,0.0,0.3141146898269653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657906770706177,0.6657974720001221,-6.781328465876868e-06,0.0,0.0003187864786013,0.0,0.0,51.64654922485352,0.0,0.0,0.0,0.4308096468448639,4.0,0.0,1.0
580380,293.0927429199219,297.1499938964844,293.1499938964844,0.1186852529644966,-2630.40673828125,304.14263916015625,0.7506614327430725,0.184894859790802,0.1675384044647216,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4735422730445862,0.050000000745058,0.0492661781609058,293.06201171875,297.1499938964844,293.1499938964844,0.0635310336947441,-1263.0911865234375,304.1385498046875,0.6388537883758545,0.1138051822781562,0.0804753974080085,293.07208251953125,297.1499938964844,293.1499938964844,0.3506516516208648,-6554.07275390625,304.1398620605469,0.9990000128746032,0.5353483557701111,0.4175433218479156,293.2340087890625,297.1499938964844,293.1499938964844,0.0047790990211069,-1777.48876953125,297.4507141113281,0.4735422730445862,0.050000000745058,0.2336975336074829,291.153076171875,291.1499938964844,256.8464660644531,255.74661254882807,279.1147766113281,293.45623779296875,291.1496887207031,1.0,0.2648934125900268,0.6204085946083069,0.6204085946083069,1.0,1.0,-1.1383236646652222,0.4462245106697082,0.6920991539955139,0.1457716077566146,0.0,0.0,0.6166886687278748,55.788421630859375,65.0,-46.41025924682617,-13729.7412109375,191.7919769287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073303222656,308.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.880859375,18000.0,0.0,0.0,0.311758428812027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657871007919312,0.6657938957214355,-6.760397809557617e-06,0.0,0.0003163951914757,0.0,0.0,51.51984405517578,0.0,0.0,0.0,0.4306090176105499,4.0,0.0,1.0
580440,293.0927429199219,297.1499938964844,293.1499938964844,0.1186852529644966,-2630.40673828125,304.14263916015625,0.7506614327430725,0.184894859790802,0.1675384044647216,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4735422730445862,0.050000000745058,0.0492661781609058,293.06201171875,297.1499938964844,293.1499938964844,0.0635310336947441,-1263.0911865234375,304.1385498046875,0.6388537883758545,0.1138051822781562,0.0804753974080085,293.07208251953125,297.1499938964844,293.1499938964844,0.3506516516208648,-6554.07275390625,304.1398620605469,0.9990000128746032,0.5353483557701111,0.4175433218479156,293.2340087890625,297.1499938964844,293.1499938964844,0.0047790990211069,-1777.48876953125,297.4507141113281,0.4735422730445862,0.050000000745058,0.2336975336074829,291.153076171875,291.1499938964844,256.8464660644531,255.74661254882807,279.1147766113281,293.45623779296875,291.1496887207031,1.0,0.2648934125900268,0.6204085946083069,0.6204085946083069,1.0,1.0,-1.1383236646652222,0.4462245106697082,0.6920991539955139,0.1457716077566146,0.0,0.0,0.6166886687278748,55.788421630859375,65.0,-46.41025924682617,-13729.7412109375,191.7919769287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073303222656,308.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.880859375,18000.0,0.0,0.0,0.311758428812027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657871007919312,0.6657938957214355,-6.760397809557617e-06,0.0,0.0003163951914757,0.0,0.0,51.51984405517578,0.0,0.0,0.0,0.4306090176105499,4.0,0.0,1.0
580500,293.0921936035156,297.1499938964844,293.1499938964844,0.1195317953824997,-2645.733154296875,304.1424255371094,0.7497943639755249,0.1857306212186813,0.1683195978403091,294.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.4719028174877167,0.050000000745058,0.0492967888712883,293.060546875,297.1499938964844,293.1499938964844,0.0647819861769676,-1280.316162109375,304.13836669921875,0.6396960020065308,0.1152075678110122,0.0814783573150634,293.0760498046875,297.1499938964844,293.1499938964844,0.3545310497283935,-6613.5390625,304.1346435546875,0.9990000128746032,0.5355583429336548,0.4210056364536285,293.232177734375,297.1499938964844,293.1499938964844,0.0047775260172784,-1777.9952392578125,297.43316650390625,0.4719028174877167,0.050000000745058,0.2338427454233169,291.1377258300781,291.1499938964844,256.8369140625,255.73858642578125,279.1171264648437,293.4647521972656,291.1346130371094,1.0,0.2666592895984649,0.6189432144165039,0.6189432144165039,1.0,1.0,-1.1448311805725098,0.4487515389919281,0.6960796117782593,0.1446408033370971,0.0,0.0,0.6190547943115234,56.61042404174805,65.0,-44.19064331054688,-13792.544921875,195.45616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.607177734375,308.6794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17950.580078125,18000.0,0.0,0.0,0.3108426928520202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669007420539856,0.6690142154693604,-6.777385806344682e-06,0.0,0.0003154658188577,0.0,0.0,51.97652053833008,0.0,0.0,0.0,0.4317904710769653,4.0,0.0,1.0
580560,293.0917053222656,297.1499938964844,293.1499938964844,0.1203686669468879,-2660.8408203125,304.14227294921875,0.7487635612487793,0.1865600347518921,0.169098362326622,294.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4700660407543182,0.050000000745058,0.0493304245173931,293.0592041015625,297.1499938964844,293.1499938964844,0.0660232976078987,-1297.4813232421875,304.1382141113281,0.6403756737709045,0.116606518626213,0.0824817046523094,293.0809020996094,297.1499938964844,293.1499938964844,0.3587421476840973,-6677.58447265625,304.1297912597656,0.9990000128746032,0.5355393290519714,0.4247778654098511,293.2304382324219,297.1499938964844,293.1499938964844,0.0047760833986103,-1778.4775390625,297.4162292480469,0.4700660407543182,0.050000000745058,0.2340023070573806,291.1234741210937,291.1499938964844,256.82781982421875,255.73097229003903,279.1192626953125,293.4748229980469,291.12060546875,1.0,0.2685606181621551,0.6175689697265625,0.6175689697265625,1.0,1.0,-1.1517291069030762,0.4514728188514709,0.7002562880516052,0.1436032205820083,0.0,0.0,0.6222649812698364,57.51406097412109,68.0,-41.498165130615234,-13861.576171875,199.4413909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863037109375,308.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17913.318359375,18000.0,0.0,0.0,0.3101556003093719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741355061531067,0.6741423010826111,-6.81078518027789e-06,0.0,0.0003147685201838,0.0,0.0,52.74770736694336,0.0,0.0,0.0,0.4337374269962311,4.0,0.0,1.0
580620,293.0909118652344,297.1499938964844,293.1499938964844,0.1220096945762634,-2690.34375,304.1421203613281,0.7463221549987793,0.1881961822509765,0.1706441938877105,294.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4657981395721435,0.050000000745058,0.0494055561721324,293.05682373046875,297.1499938964844,293.1499938964844,0.0684717074036598,-1331.5474853515625,304.1380615234375,0.6413259506225586,0.1193878352642059,0.0844842195510864,293.0930480957031,297.1499938964844,293.1499938964844,0.3679965138435364,-6816.87939453125,304.12115478515625,0.9990000128746032,0.5348329544067383,0.4330846071243286,293.2272033691406,297.1499938964844,293.1499938964844,0.0047734342515468,-1779.3271484375,297.384033203125,0.4657981395721435,0.050000000745058,0.2343586832284927,291.0980224609375,291.1499938964844,256.81103515625,255.71690368652344,279.12359619140625,293.4994812011719,291.0956115722656,1.0,0.2727003395557403,0.6151441931724548,0.6151441931724548,1.0,1.0,-1.1664751768112185,0.4573910236358642,0.7090842127799988,0.1419606953859329,0.0,0.0,0.6309412717819214,59.53602600097656,71.0,-35.78373336791992,-14013.783203125,208.2736053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4871826171875,308.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17845.685546875,18000.0,0.0,0.0,0.309579074382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895399689674377,0.6895468831062317,-6.923052751517389e-06,0.0,0.0003141833876725,0.0,0.0,55.180938720703125,0.0,0.0,0.0,0.4397295415401459,4.0,0.0,1.0
580680,293.0909118652344,297.1499938964844,293.1499938964844,0.1220096945762634,-2690.34375,304.1421203613281,0.7463221549987793,0.1881961822509765,0.1706441938877105,294.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4657981395721435,0.050000000745058,0.0494055561721324,293.05682373046875,297.1499938964844,293.1499938964844,0.0684717074036598,-1331.5474853515625,304.1380615234375,0.6413259506225586,0.1193878352642059,0.0844842195510864,293.0930480957031,297.1499938964844,293.1499938964844,0.3679965138435364,-6816.87939453125,304.12115478515625,0.9990000128746032,0.5348329544067383,0.4330846071243286,293.2272033691406,297.1499938964844,293.1499938964844,0.0047734342515468,-1779.3271484375,297.384033203125,0.4657981395721435,0.050000000745058,0.2343586832284927,291.0980224609375,291.1499938964844,256.81103515625,255.71690368652344,279.12359619140625,293.4994812011719,291.0956115722656,1.0,0.2727003395557403,0.6151441931724548,0.6151441931724548,1.0,1.0,-1.1664751768112185,0.4573910236358642,0.7090842127799988,0.1419606953859329,0.0,0.0,0.6309412717819214,59.53602600097656,71.0,-35.78373336791992,-14013.783203125,208.2736053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4871826171875,308.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17845.685546875,18000.0,0.0,0.0,0.309579074382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895399689674377,0.6895468831062317,-6.923052751517389e-06,0.0,0.0003141833876725,0.0,0.0,55.180938720703125,0.0,0.0,0.0,0.4397295415401459,4.0,0.0,1.0
580740,293.09039306640625,297.1499938964844,293.1499938964844,0.1236028000712394,-2718.83837890625,304.14208984375,0.7435306906700134,0.1897982954978943,0.1721685528755188,294.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.4607667922973633,0.050000000745058,0.0494893714785575,293.0543212890625,297.1499938964844,293.1499938964844,0.0708997249603271,-1365.5960693359375,304.13800048828125,0.6419147849082947,0.1222531795501709,0.0865026712417602,293.10821533203125,297.1499938964844,293.1499938964844,0.3781261444091797,-6967.48779296875,304.1139221191406,0.9990000128746032,0.5332079529762268,0.4421685039997101,293.22430419921875,297.1499938964844,293.1499938964844,0.004770953208208,-1779.9913330078125,297.3539733886719,0.4607667922973633,0.050000000745058,0.2347562760114669,291.0763854980469,291.1499938964844,256.7958679199219,255.70420837402344,279.1285705566406,293.53009033203125,291.0743713378906,1.0,0.2771958708763122,0.6132460832595825,0.6132460832595825,1.0,1.0,-1.1822073459625244,0.4638130068778991,0.71839439868927,0.1411861628293991,0.0,0.0,0.642241895198822,61.802001953125,74.0,-30.36435317993164,-14179.9130859375,218.12225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322509765625,308.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.01953125,18000.0,0.0,0.0,0.3101908564567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110784649848938,0.7110855579376221,-7.092522992024897e-06,0.0,0.0003148042887914,0.0,0.0,58.77617263793945,0.0,0.0,0.0,0.4482913613319397,4.0,0.0,1.0
580800,293.09039306640625,297.1499938964844,293.1499938964844,0.1236028000712394,-2718.83837890625,304.14208984375,0.7435306906700134,0.1897982954978943,0.1721685528755188,294.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.4607667922973633,0.050000000745058,0.0494893714785575,293.0543212890625,297.1499938964844,293.1499938964844,0.0708997249603271,-1365.5960693359375,304.13800048828125,0.6419147849082947,0.1222531795501709,0.0865026712417602,293.10821533203125,297.1499938964844,293.1499938964844,0.3781261444091797,-6967.48779296875,304.1139221191406,0.9990000128746032,0.5332079529762268,0.4421685039997101,293.22430419921875,297.1499938964844,293.1499938964844,0.004770953208208,-1779.9913330078125,297.3539733886719,0.4607667922973633,0.050000000745058,0.2347562760114669,291.0763854980469,291.1499938964844,256.7958679199219,255.70420837402344,279.1285705566406,293.53009033203125,291.0743713378906,1.0,0.2771958708763122,0.6132460832595825,0.6132460832595825,1.0,1.0,-1.1822073459625244,0.4638130068778991,0.71839439868927,0.1411861628293991,0.0,0.0,0.642241895198822,61.802001953125,74.0,-30.36435317993164,-14179.9130859375,218.12225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322509765625,308.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.01953125,18000.0,0.0,0.0,0.3101908564567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110784649848938,0.7110855579376221,-7.092522992024897e-06,0.0,0.0003148042887914,0.0,0.0,58.77617263793945,0.0,0.0,0.0,0.4482913613319397,4.0,0.0,1.0
