time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580860,293.0901184082031,297.1499938964844,293.1499938964844,0.1251496523618698,-2746.380615234375,304.14215087890625,0.7406111359596252,0.1913660764694214,0.1736667603254318,294.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.4556389451026916,0.050000000745058,0.0495786927640438,293.04718017578125,297.1499938964844,293.1499938964844,0.0738881453871727,-1407.889404296875,304.1369934082031,0.6435675024986267,0.1261177510023117,0.0890634953975677,293.1289367675781,297.1499938964844,293.1499938964844,0.3887664675712585,-7123.8642578125,304.1082763671875,0.9990000128746032,0.5300772190093994,0.4516485035419464,293.2216796875,297.1499938964844,293.1499938964844,0.0047686304897069,-1780.5140380859375,297.3257751464844,0.4556389451026916,0.050000000745058,0.2351799756288528,291.0578308105469,291.1499938964844,256.7820739746094,255.6926727294922,279.13433837890625,293.56640625,291.0561218261719,1.0,0.2819643318653106,0.6119611263275146,0.6119611263275146,1.0,1.0,-1.1990729570388794,0.4707938432693481,0.728279173374176,0.141652375459671,0.0,0.0,0.6558083295822144,64.23992919921875,77.0,-26.125486373901367,-14359.2548828125,228.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,308.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17729.17578125,18000.0,0.0,0.0,0.3120615780353546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380201816558838,0.7380274534225464,-7.316971277759876e-06,0.0,0.0003167028480675,0.0,0.0,63.55134201049805,0.0,0.0,0.0,0.4592142403125763,4.0,0.0,1.0
580920,293.0901184082031,297.1499938964844,293.1499938964844,0.1251496523618698,-2746.380615234375,304.14215087890625,0.7406111359596252,0.1913660764694214,0.1736667603254318,294.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.4556389451026916,0.050000000745058,0.0495786927640438,293.04718017578125,297.1499938964844,293.1499938964844,0.0738881453871727,-1407.889404296875,304.1369934082031,0.6435675024986267,0.1261177510023117,0.0890634953975677,293.1289367675781,297.1499938964844,293.1499938964844,0.3887664675712585,-7123.8642578125,304.1082763671875,0.9990000128746032,0.5300772190093994,0.4516485035419464,293.2216796875,297.1499938964844,293.1499938964844,0.0047686304897069,-1780.5140380859375,297.3257751464844,0.4556389451026916,0.050000000745058,0.2351799756288528,291.0578308105469,291.1499938964844,256.7820739746094,255.6926727294922,279.13433837890625,293.56640625,291.0561218261719,1.0,0.2819643318653106,0.6119611263275146,0.6119611263275146,1.0,1.0,-1.1990729570388794,0.4707938432693481,0.728279173374176,0.141652375459671,0.0,0.0,0.6558083295822144,64.23992919921875,77.0,-26.125486373901367,-14359.2548828125,228.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,308.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17729.17578125,18000.0,0.0,0.0,0.3120615780353546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380201816558838,0.7380274534225464,-7.316971277759876e-06,0.0,0.0003167028480675,0.0,0.0,63.55134201049805,0.0,0.0,0.0,0.4592142403125763,4.0,0.0,1.0
580980,293.0899963378906,297.1499938964844,293.1499938964844,0.1266588121652603,-2773.14501953125,304.1422424316406,0.7376745343208313,0.192907303571701,0.1751426756381988,294.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.4506566226482391,0.050000000745058,0.0496719032526016,293.0368957519531,297.1499938964844,293.1499938964844,0.0775502100586891,-1460.210693359375,304.1352233886719,0.6465461850166321,0.1308023184537887,0.0922725796699523,293.1539611816406,297.1499938964844,293.1499938964844,0.399724006652832,-7283.21728515625,304.1039428710937,0.9990000128746032,0.5255441069602966,0.4613350033760071,293.2190856933594,297.1499938964844,293.1499938964844,0.0047668158076703,-1781.0557861328125,297.29949951171875,0.4506566226482391,0.050000000745058,0.2356221228837967,291.0416564941406,291.1499938964844,256.7693786621094,255.68209838867188,279.1416015625,293.61407470703125,291.0402526855469,1.0,0.2869399189949035,0.6114780902862549,0.6114780902862549,1.0,1.0,-1.2169650793075562,0.4783863127231598,0.738578736782074,0.1435808986425399,0.0,0.0,0.6713659167289734,66.81127166748047,65.0,-22.448217391967773,-14551.1435546875,240.67166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629150390625,308.3424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17676.076171875,18000.0,0.0,0.0,0.3151721358299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698390483856201,0.7698466777801514,-7.596311206725659e-06,0.0,0.0003198596532456,0.0,0.0,69.58235931396484,0.0,0.0,0.0,0.4723636507987976,4.0,0.0,1.0
581040,293.0899963378906,297.1499938964844,293.1499938964844,0.1266588121652603,-2773.14501953125,304.1422424316406,0.7376745343208313,0.192907303571701,0.1751426756381988,294.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.4506566226482391,0.050000000745058,0.0496719032526016,293.0368957519531,297.1499938964844,293.1499938964844,0.0775502100586891,-1460.210693359375,304.1352233886719,0.6465461850166321,0.1308023184537887,0.0922725796699523,293.1539611816406,297.1499938964844,293.1499938964844,0.399724006652832,-7283.21728515625,304.1039428710937,0.9990000128746032,0.5255441069602966,0.4613350033760071,293.2190856933594,297.1499938964844,293.1499938964844,0.0047668158076703,-1781.0557861328125,297.29949951171875,0.4506566226482391,0.050000000745058,0.2356221228837967,291.0416564941406,291.1499938964844,256.7693786621094,255.68209838867188,279.1416015625,293.61407470703125,291.0402526855469,1.0,0.2869399189949035,0.6114780902862549,0.6114780902862549,1.0,1.0,-1.2169650793075562,0.4783863127231598,0.738578736782074,0.1435808986425399,0.0,0.0,0.6713659167289734,66.81127166748047,65.0,-22.448217391967773,-14551.1435546875,240.67166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629150390625,308.3424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17676.076171875,18000.0,0.0,0.0,0.3151721358299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698390483856201,0.7698466777801514,-7.596311206725659e-06,0.0,0.0003198596532456,0.0,0.0,69.58235931396484,0.0,0.0,0.0,0.4723636507987976,4.0,0.0,1.0
581100,293.08990478515625,297.1499938964844,293.1499938964844,0.1273450553417205,-2785.22998046875,304.1424255371094,0.7383416891098022,0.1936872601509094,0.1758396178483963,294.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.4504112899303436,0.050000000745058,0.0496766455471515,293.03125,297.1499938964844,293.1499938964844,0.07950459420681,-1488.2884521484375,304.13433837890625,0.650327742099762,0.1333427429199218,0.0940186530351638,293.1658020019531,297.1499938964844,293.1499938964844,0.4009418189525604,-7297.3369140625,304.1102294921875,0.9990000128746032,0.5231614708900452,0.4618251621723175,293.2177124023437,297.1499938964844,293.1499938964844,0.0047621154226362,-1779.7755126953125,297.28839111328125,0.4504112899303436,0.050000000745058,0.2356446236371994,291.0363464355469,291.1499938964844,256.7633972167969,255.6770935058593,279.1461181640625,293.63836669921875,291.0362854003906,1.0,0.2871443629264831,0.6116265058517456,0.6116265058517456,1.0,1.0,-1.2205250263214111,0.4800297915935516,0.7404952049255371,0.1440721005201339,0.0,0.0,0.6795108914375305,66.97364044189453,65.0,-13.394134521484377,-14612.4384765625,242.3129730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7359313964844,308.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17653.892578125,18000.0,0.0,0.0,0.3171437382698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872828245162964,0.7872905731201172,-7.75623630033806e-06,0.0,0.0003218605706933,0.0,0.0,73.07714080810547,0.0,0.0,0.0,0.4796684384346008,4.0,0.0,1.0
581160,293.0897216796875,297.1499938964844,293.1499938964844,0.1279007494449615,-2794.806884765625,304.1427917480469,0.7405651807785034,0.194484144449234,0.1765223145484924,294.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.4517495930194855,0.050000000745058,0.0496508069336414,293.0266418457031,297.1499938964844,293.1499938964844,0.0813489034771919,-1514.7506103515625,304.13385009765625,0.6555571556091309,0.1357534378767013,0.0957387164235115,293.1730651855469,297.1499938964844,293.1499938964844,0.398619145154953,-7258.33642578125,304.1217346191406,0.9990000128746032,0.5215287208557129,0.4591659903526306,293.2162170410156,297.1499938964844,293.1499938964844,0.0047529195435345,-1776.2142333984375,297.28326416015625,0.4517495930194855,0.050000000745058,0.2355220466852188,291.0414733886719,291.1499938964844,256.757568359375,255.6722412109375,279.1485290527344,293.6526794433594,291.0436096191406,1.0,0.2861534357070923,0.6117438077926636,0.6117438077926636,1.0,1.0,-1.2200418710708618,0.4799493849277496,0.7400925159454346,0.1438376307487487,0.0,0.0,0.6862878203392029,66.30841064453125,53.0,5.808389186859131,-14644.2861328125,240.7538452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61749267578125,308.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17660.822265625,18000.0,0.0,0.0,0.3192783296108246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041490912437439,0.804157018661499,-7.92079845268745e-06,0.0,0.0003240269434172,0.0,0.0,76.62635040283203,0.0,0.0,0.0,0.4867813289165497,4.0,0.0,1.0
581220,293.08917236328125,297.1499938964844,293.1499938964844,0.1287485063076019,-2808.9326171875,304.1437683105469,0.7486653923988342,0.1961232870817184,0.1778679937124252,294.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.4581266045570373,0.050000000745058,0.0495344623923301,293.0238952636719,297.1499938964844,293.1499938964844,0.0841696709394455,-1554.9766845703125,304.1346130371094,0.6682302355766296,0.1394596397876739,0.0985333248972892,293.1705322265625,297.1499938964844,293.1499938964844,0.3861036002635956,-7063.81982421875,304.1521911621094,0.9990000128746032,0.5214138031005859,0.4469909369945526,293.2130126953125,297.1499938964844,293.1499938964844,0.0047236536629498,-1763.8807373046875,297.2866516113281,0.4581266045570373,0.050000000745058,0.2349701672792434,291.07476806640625,291.1499938964844,256.74639892578125,255.66290283203125,279.1470031738281,293.6422119140625,291.0792236328125,1.0,0.2810832262039184,0.6114304661750793,0.6114304661750793,1.0,1.0,-1.2096006870269775,0.4754805862903595,0.7341201305389404,0.1414090245962143,0.0,0.0,0.694334864616394,63.21694946289063,41.0,42.277099609375,-14614.1787109375,230.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43408203125,308.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17769.603515625,18000.0,0.0,0.0,0.3236384391784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8287951350212097,0.828803300857544,-8.18978969618911e-06,0.0,0.000328451860696,0.0,0.0,82.20738220214844,0.0,0.0,0.0,0.4974147975444793,4.0,0.0,1.0
581280,293.08917236328125,297.1499938964844,293.1499938964844,0.1287485063076019,-2808.9326171875,304.1437683105469,0.7486653923988342,0.1961232870817184,0.1778679937124252,294.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.4581266045570373,0.050000000745058,0.0495344623923301,293.0238952636719,297.1499938964844,293.1499938964844,0.0841696709394455,-1554.9766845703125,304.1346130371094,0.6682302355766296,0.1394596397876739,0.0985333248972892,293.1705322265625,297.1499938964844,293.1499938964844,0.3861036002635956,-7063.81982421875,304.1521911621094,0.9990000128746032,0.5214138031005859,0.4469909369945526,293.2130126953125,297.1499938964844,293.1499938964844,0.0047236536629498,-1763.8807373046875,297.2866516113281,0.4581266045570373,0.050000000745058,0.2349701672792434,291.07476806640625,291.1499938964844,256.74639892578125,255.66290283203125,279.1470031738281,293.6422119140625,291.0792236328125,1.0,0.2810832262039184,0.6114304661750793,0.6114304661750793,1.0,1.0,-1.2096006870269775,0.4754805862903595,0.7341201305389404,0.1414090245962143,0.0,0.0,0.694334864616394,63.21694946289063,41.0,42.277099609375,-14614.1787109375,230.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43408203125,308.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17769.603515625,18000.0,0.0,0.0,0.3236384391784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8287951350212097,0.828803300857544,-8.18978969618911e-06,0.0,0.000328451860696,0.0,0.0,82.20738220214844,0.0,0.0,0.0,0.4974147975444793,4.0,0.0,1.0
581340,293.0884094238281,297.1499938964844,293.1499938964844,0.1293563246726989,-2818.517333984375,304.14483642578125,0.7615358829498291,0.197819247841835,0.1792042553424835,294.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4687951803207397,0.050000000745058,0.0493531189858913,293.03173828125,297.1499938964844,293.1499938964844,0.0853271335363388,-1570.8092041015625,304.13787841796875,0.6823100447654724,0.1410847306251526,0.0999256297945976,293.1434936523437,297.1499938964844,293.1499938964844,0.3650214970111847,-6742.7353515625,304.1866149902344,0.9990000128746032,0.5263224840164185,0.4273183047771454,293.2095642089844,297.1499938964844,293.1499938964844,0.0046850997023284,-1747.036865234375,297.3023376464844,0.4687951803207397,0.050000000745058,0.234109953045845,291.1280822753906,291.1499938964844,256.7355651855469,255.6538848876953,279.1405639648437,293.581298828125,291.1344909667969,1.0,0.2725652456283569,0.6101779937744141,0.6101779937744141,1.0,1.0,-1.1880168914794922,0.4658229947090149,0.7221938967704773,0.136484295129776,0.0,0.0,0.6938915252685547,58.33688735961914,44.0,72.116943359375,-14469.6259765625,213.11778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3592224121094,308.2269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.220703125,18000.0,0.0,0.0,0.3274407684803009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371076583862305,0.837116003036499,-8.313144462590571e-06,0.0,0.0003323107375763,0.0,0.0,84.38902282714844,0.0,0.0,0.0,0.5011695623397827,4.0,0.0,1.0
581400,293.0884094238281,297.1499938964844,293.1499938964844,0.1293563246726989,-2818.517333984375,304.14483642578125,0.7615358829498291,0.197819247841835,0.1792042553424835,294.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4687951803207397,0.050000000745058,0.0493531189858913,293.03173828125,297.1499938964844,293.1499938964844,0.0853271335363388,-1570.8092041015625,304.13787841796875,0.6823100447654724,0.1410847306251526,0.0999256297945976,293.1434936523437,297.1499938964844,293.1499938964844,0.3650214970111847,-6742.7353515625,304.1866149902344,0.9990000128746032,0.5263224840164185,0.4273183047771454,293.2095642089844,297.1499938964844,293.1499938964844,0.0046850997023284,-1747.036865234375,297.3023376464844,0.4687951803207397,0.050000000745058,0.234109953045845,291.1280822753906,291.1499938964844,256.7355651855469,255.6538848876953,279.1405639648437,293.581298828125,291.1344909667969,1.0,0.2725652456283569,0.6101779937744141,0.6101779937744141,1.0,1.0,-1.1880168914794922,0.4658229947090149,0.7221938967704773,0.136484295129776,0.0,0.0,0.6938915252685547,58.33688735961914,44.0,72.116943359375,-14469.6259765625,213.11778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3592224121094,308.2269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.220703125,18000.0,0.0,0.0,0.3274407684803009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371076583862305,0.837116003036499,-8.313144462590571e-06,0.0,0.0003323107375763,0.0,0.0,84.38902282714844,0.0,0.0,0.0,0.5011695623397827,4.0,0.0,1.0
581460,293.08770751953125,297.1499938964844,293.1499938964844,0.1299938261508941,-2828.65185546875,304.1454772949219,0.7717265486717224,0.1995225399732589,0.1806212663650512,294.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4752338826656341,0.050000000745058,0.0492339767515659,293.0458374023437,297.1499938964844,293.1499938964844,0.0850964039564132,-1566.4573974609375,304.14227294921875,0.690420925617218,0.1412189453840255,0.1000479981303215,293.1025085449219,297.1499938964844,293.1499938964844,0.3494168817996979,-6508.8837890625,304.1997985839844,0.9990000128746032,0.5347974896430969,0.4138817489147186,293.2060241699219,297.1499938964844,293.1499938964844,0.0046520377509295,-1732.019287109375,297.3216247558594,0.4752338826656341,0.050000000745058,0.2335447967052459,291.1852111816406,291.1499938964844,256.7248840332031,255.6449432373047,279.1356811523437,293.5153503417969,291.1896057128906,1.0,0.267226904630661,0.6084346175193787,0.6084346175193787,1.0,1.0,-1.1729086637496948,0.4586693048477173,0.7142393589019775,0.1324222981929779,0.0,0.0,0.685137152671814,55.11719512939453,47.0,70.62885284423828,-14329.7265625,201.60891723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4052429199219,308.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18138.3671875,18000.0,0.0,0.0,0.3300859928131103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257175087928772,0.8257257342338562,-8.242264811997302e-06,0.0,0.0003349953331053,0.0,0.0,82.14213562011719,0.0,0.0,0.0,0.49655282497406,4.0,0.0,1.0
581520,293.08770751953125,297.1499938964844,293.1499938964844,0.1299938261508941,-2828.65185546875,304.1454772949219,0.7717265486717224,0.1995225399732589,0.1806212663650512,294.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4752338826656341,0.050000000745058,0.0492339767515659,293.0458374023437,297.1499938964844,293.1499938964844,0.0850964039564132,-1566.4573974609375,304.14227294921875,0.690420925617218,0.1412189453840255,0.1000479981303215,293.1025085449219,297.1499938964844,293.1499938964844,0.3494168817996979,-6508.8837890625,304.1997985839844,0.9990000128746032,0.5347974896430969,0.4138817489147186,293.2060241699219,297.1499938964844,293.1499938964844,0.0046520377509295,-1732.019287109375,297.3216247558594,0.4752338826656341,0.050000000745058,0.2335447967052459,291.1852111816406,291.1499938964844,256.7248840332031,255.6449432373047,279.1356811523437,293.5153503417969,291.1896057128906,1.0,0.267226904630661,0.6084346175193787,0.6084346175193787,1.0,1.0,-1.1729086637496948,0.4586693048477173,0.7142393589019775,0.1324222981929779,0.0,0.0,0.685137152671814,55.11719512939453,47.0,70.62885284423828,-14329.7265625,201.60891723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4052429199219,308.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18138.3671875,18000.0,0.0,0.0,0.3300859928131103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257175087928772,0.8257257342338562,-8.242264811997302e-06,0.0,0.0003349953331053,0.0,0.0,82.14213562011719,0.0,0.0,0.0,0.49655282497406,4.0,0.0,1.0
581580,293.0870361328125,297.1499938964844,293.1499938964844,0.1309628635644912,-2845.10498046875,304.1453552246094,0.7789579033851624,0.201234221458435,0.1820866912603378,294.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132263183594,0.4787987768650055,0.050000000745058,0.0491650998592376,293.0492553710937,297.1499938964844,293.1499938964844,0.0858846828341484,-1577.448974609375,304.1434326171875,0.6974925994873047,0.1431452333927154,0.1009718403220176,293.0715637207031,297.1499938964844,293.1499938964844,0.3398630619049072,-6368.591796875,304.1988830566406,0.9990000128746032,0.542293906211853,0.4059120416641235,293.2020568847656,297.1499938964844,293.1499938964844,0.0046313120983541,-1722.9996337890625,297.3292541503906,0.4787987768650055,0.050000000745058,0.2332180589437484,291.2157287597656,291.1499938964844,256.7140808105469,255.6358642578125,279.1358337402344,293.4761657714844,291.21759033203125,1.0,0.2642111778259277,0.6070013046264648,0.6070013046264648,1.0,1.0,-1.165732502937317,0.4549904465675354,0.7107419967651367,0.1300349533557891,0.0,0.0,0.6740675568580627,53.27469253540039,50.0,43.16169738769531,-14229.8203125,195.61151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53778076171875,308.3075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18228.9296875,18000.0,0.0,0.0,0.331494927406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035780191421509,0.8035860657691956,-8.043700290727429e-06,0.0,0.0003364252042956,0.0,0.0,77.44034576416016,0.0,0.0,0.0,0.4873135387897491,4.0,0.0,1.0
581640,293.0870361328125,297.1499938964844,293.1499938964844,0.1309628635644912,-2845.10498046875,304.1453552246094,0.7789579033851624,0.201234221458435,0.1820866912603378,294.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132263183594,0.4787987768650055,0.050000000745058,0.0491650998592376,293.0492553710937,297.1499938964844,293.1499938964844,0.0858846828341484,-1577.448974609375,304.1434326171875,0.6974925994873047,0.1431452333927154,0.1009718403220176,293.0715637207031,297.1499938964844,293.1499938964844,0.3398630619049072,-6368.591796875,304.1988830566406,0.9990000128746032,0.542293906211853,0.4059120416641235,293.2020568847656,297.1499938964844,293.1499938964844,0.0046313120983541,-1722.9996337890625,297.3292541503906,0.4787987768650055,0.050000000745058,0.2332180589437484,291.2157287597656,291.1499938964844,256.7140808105469,255.6358642578125,279.1358337402344,293.4761657714844,291.21759033203125,1.0,0.2642111778259277,0.6070013046264648,0.6070013046264648,1.0,1.0,-1.165732502937317,0.4549904465675354,0.7107419967651367,0.1300349533557891,0.0,0.0,0.6740675568580627,53.27469253540039,50.0,43.16169738769531,-14229.8203125,195.61151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53778076171875,308.3075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18228.9296875,18000.0,0.0,0.0,0.331494927406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035780191421509,0.8035860657691956,-8.043700290727429e-06,0.0,0.0003364252042956,0.0,0.0,77.44034576416016,0.0,0.0,0.0,0.4873135387897491,4.0,0.0,1.0
581700,293.0867004394531,297.1499938964844,293.1499938964844,0.1315650045871734,-2855.542724609375,304.1451110839844,0.7816581726074219,0.2020993381738662,0.1828397810459137,294.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208251953125,0.4798642992973327,0.050000000745058,0.049144297838211,293.0490417480469,297.1499938964844,293.1499938964844,0.0867549926042556,-1590.0179443359375,304.1430358886719,0.7010723352432251,0.144463449716568,0.101825013756752,293.06005859375,297.1499938964844,293.1499938964844,0.3368687927722931,-6325.82568359375,304.1954345703125,0.9990000128746032,0.5455525517463684,0.4034745693206787,293.1999206542969,297.1499938964844,293.1499938964844,0.0046249646693468,-1720.4456787109375,297.3293151855469,0.4798642992973327,0.050000000745058,0.2331193834543228,291.2220153808594,291.1499938964844,256.70855712890625,255.6312255859375,279.1367492675781,293.4644470214844,291.22271728515625,1.0,0.2634365558624267,0.6064083576202393,0.6064083576202393,1.0,1.0,-1.1645902395248413,0.4542310833930969,0.7103591561317444,0.1293766349554062,0.0,0.0,0.668607234954834,52.73051452636719,50.0,27.628522872924805,-14198.3388671875,194.16607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6239929199219,308.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18241.7734375,18000.0,0.0,0.0,0.3317713141441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913707494735718,0.7913786768913269,-7.928373634058516e-06,0.0,0.0003367057070136,0.0,0.0,74.87692260742188,0.0,0.0,0.0,0.4822009205818176,4.0,0.0,1.0
581760,293.0863342285156,297.1499938964844,293.1499938964844,0.1322369277477264,-2867.278564453125,304.144775390625,0.7837724089622498,0.2029693126678466,0.1836055666208267,294.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230529785156,0.4805158972740173,0.050000000745058,0.0491315498948097,293.04852294921875,297.1499938964844,293.1499938964844,0.0877489894628524,-1604.4564208984375,304.1424865722656,0.7042651772499084,0.145844891667366,0.102759376168251,293.0507202148437,297.1499938964844,293.1499938964844,0.3349589407444,-6299.62646484375,304.1906433105469,0.9990000128746032,0.5485265254974365,0.4019741117954254,293.1977233886719,297.1499938964844,293.1499938964844,0.0046209646388888,-1719.025390625,297.3271484375,0.4805158972740173,0.050000000745058,0.2330589145421981,291.22314453125,291.1499938964844,256.7029113769531,255.62646484375,279.13800048828125,293.4572448730469,291.2228698730469,1.0,0.2630816996097564,0.6059019565582275,0.6059019565582275,1.0,1.0,-1.164741039276123,0.4540511071681976,0.7106899619102478,0.1290179640054702,0.0,0.0,0.663596510887146,52.40715789794922,53.0,13.058202743530272,-14179.134765625,193.57408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71685791015625,308.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18237.509765625,18000.0,0.0,0.0,0.3317996561527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795398235321045,0.7795476317405701,-7.814549462636933e-06,0.0,0.000336734461598,0.0,0.0,72.42691040039062,0.0,0.0,0.0,0.4772462546825409,4.0,0.0,1.0
581820,293.085693359375,297.1499938964844,293.1499938964844,0.1337388157844543,-2893.650146484375,304.1440124511719,0.7864193320274353,0.204712301492691,0.1851634681224823,294.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2153625488281,0.4807594120502472,0.050000000745058,0.0491267666220665,293.0473022460937,297.1499938964844,293.1499938964844,0.0899151712656021,-1636.070068359375,304.1413879394531,0.7092845439910889,0.1486622542142868,0.1047128662467002,293.03790283203125,297.1499938964844,293.1499938964844,0.3339451253414154,-6289.810546875,304.1787414550781,0.9990000128746032,0.553658127784729,0.4014114141464233,293.1932983398437,297.1499938964844,293.1499938964844,0.0046185287646949,-1718.8206787109375,297.3179931640625,0.4807594120502472,0.050000000745058,0.2330362200736999,291.2138671875,291.1499938964844,256.6911315917969,255.6165008544922,279.1407775878906,293.4537048339844,291.2122497558594,1.0,0.2634425163269043,0.6051193475723267,0.6051193475723267,1.0,1.0,-1.168245792388916,0.4551306664943695,0.7131150960922241,0.129064679145813,0.0,0.0,0.6555643677711487,52.326934814453125,56.0,-10.160655975341797,-14176.728515625,194.54006958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049377441406,308.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18194.5625,18000.0,0.0,0.0,0.3312706649303436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591930031776428,0.7592006325721741,-7.61471801524749e-06,0.0,0.0003361976123414,0.0,0.0,68.2978286743164,0.0,0.0,0.0,0.4687251150608063,4.0,0.0,1.0
581880,293.085693359375,297.1499938964844,293.1499938964844,0.1337388157844543,-2893.650146484375,304.1440124511719,0.7864193320274353,0.204712301492691,0.1851634681224823,294.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2153625488281,0.4807594120502472,0.050000000745058,0.0491267666220665,293.0473022460937,297.1499938964844,293.1499938964844,0.0899151712656021,-1636.070068359375,304.1413879394531,0.7092845439910889,0.1486622542142868,0.1047128662467002,293.03790283203125,297.1499938964844,293.1499938964844,0.3339451253414154,-6289.810546875,304.1787414550781,0.9990000128746032,0.553658127784729,0.4014114141464233,293.1932983398437,297.1499938964844,293.1499938964844,0.0046185287646949,-1718.8206787109375,297.3179931640625,0.4807594120502472,0.050000000745058,0.2330362200736999,291.2138671875,291.1499938964844,256.6911315917969,255.6165008544922,279.1407775878906,293.4537048339844,291.2122497558594,1.0,0.2634425163269043,0.6051193475723267,0.6051193475723267,1.0,1.0,-1.168245792388916,0.4551306664943695,0.7131150960922241,0.129064679145813,0.0,0.0,0.6555643677711487,52.326934814453125,56.0,-10.160655975341797,-14176.728515625,194.54006958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049377441406,308.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18194.5625,18000.0,0.0,0.0,0.3312706649303436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591930031776428,0.7592006325721741,-7.61471801524749e-06,0.0,0.0003361976123414,0.0,0.0,68.2978286743164,0.0,0.0,0.0,0.4687251150608063,4.0,0.0,1.0
581940,293.085205078125,297.1499938964844,293.1499938964844,0.1353720128536224,-2922.374267578125,304.1432800292969,0.7872457504272461,0.2064404338598251,0.1867350190877914,293.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973571777344,0.4798184931278229,0.050000000745058,0.0491451397538185,293.0462341308594,297.1499938964844,293.1499938964844,0.0921923592686653,-1669.397216796875,304.1404724121094,0.7125152349472046,0.1514781713485717,0.106695145368576,293.0319519042969,297.1499938964844,293.1499938964844,0.3360447585582733,-6326.75146484375,304.1656494140625,0.9990000128746032,0.5577164888381958,0.4035792946815491,293.18902587890625,297.1499938964844,293.1499938964844,0.0046214293688535,-1721.0537109375,297.3049011230469,0.4798184931278229,0.050000000745058,0.2331233918666839,291.1949768066406,291.1499938964844,256.6784973144531,255.6057586669922,279.14337158203125,293.4613037109375,291.1927490234375,1.0,0.264988511800766,0.6045875549316406,0.6045875549316406,1.0,1.0,-1.1752389669418335,0.4577760100364685,0.7174628973007202,0.1299610733985901,0.0,0.0,0.6507623791694641,52.87961959838867,59.0,-24.38922882080078,-14219.3212890625,197.9037170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708312988281,308.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.876953125,18000.0,0.0,0.0,0.3302479684352875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453315258026123,0.7453389763832092,-7.472995548596373e-06,0.0,0.0003351597115397,0.0,0.0,65.52867889404297,0.0,0.0,0.0,0.4628975987434387,4.0,0.0,1.0
582000,293.085205078125,297.1499938964844,293.1499938964844,0.1353720128536224,-2922.374267578125,304.1432800292969,0.7872457504272461,0.2064404338598251,0.1867350190877914,293.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973571777344,0.4798184931278229,0.050000000745058,0.0491451397538185,293.0462341308594,297.1499938964844,293.1499938964844,0.0921923592686653,-1669.397216796875,304.1404724121094,0.7125152349472046,0.1514781713485717,0.106695145368576,293.0319519042969,297.1499938964844,293.1499938964844,0.3360447585582733,-6326.75146484375,304.1656494140625,0.9990000128746032,0.5577164888381958,0.4035792946815491,293.18902587890625,297.1499938964844,293.1499938964844,0.0046214293688535,-1721.0537109375,297.3049011230469,0.4798184931278229,0.050000000745058,0.2331233918666839,291.1949768066406,291.1499938964844,256.6784973144531,255.6057586669922,279.14337158203125,293.4613037109375,291.1927490234375,1.0,0.264988511800766,0.6045875549316406,0.6045875549316406,1.0,1.0,-1.1752389669418335,0.4577760100364685,0.7174628973007202,0.1299610733985901,0.0,0.0,0.6507623791694641,52.87961959838867,59.0,-24.38922882080078,-14219.3212890625,197.9037170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708312988281,308.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.876953125,18000.0,0.0,0.0,0.3302479684352875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453315258026123,0.7453389763832092,-7.472995548596373e-06,0.0,0.0003351597115397,0.0,0.0,65.52867889404297,0.0,0.0,0.0,0.4628975987434387,4.0,0.0,1.0
582060,293.0849609375,297.1499938964844,293.1499938964844,0.1370590478181839,-2951.993896484375,304.1427307128906,0.7866049408912659,0.2081353068351745,0.1882983148097992,293.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4779102206230163,0.050000000745058,0.0491823032498359,293.0455017089844,297.1499938964844,293.1499938964844,0.0945077836513519,-1703.2835693359375,304.1398010253906,0.714320719242096,0.154259905219078,0.108671635389328,293.03192138671875,297.1499938964844,293.1499938964844,0.3406050205230713,-6400.04443359375,304.1528625488281,0.9990000128746032,0.5607262253761292,0.4079263210296631,293.18505859375,297.1499938964844,293.1499938964844,0.0046276790089905,-1724.709228515625,297.2901611328125,0.4779102206230163,0.050000000745058,0.2332996875047683,291.171875,291.1499938964844,256.66473388671875,255.5940399169922,279.1454467773437,293.4770812988281,291.16943359375,1.0,0.2674733996391296,0.6042421460151672,0.6042421460151672,1.0,1.0,-1.1849604845046997,0.4616422653198242,0.7233182787895203,0.1315331757068634,0.0,0.0,0.6493713855743408,53.945411682128906,62.0,-31.15966033935547,-14300.3837890625,203.23361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918334960937,308.5670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18054.595703125,18000.0,0.0,0.0,0.3290952742099762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738865315914154,0.7388727068901062,-7.398145044135163e-06,0.0,0.0003339898539707,0.0,0.0,64.20127868652344,0.0,0.0,0.0,0.4601171612739563,4.0,0.0,1.0
582120,293.0849609375,297.1499938964844,293.1499938964844,0.1370590478181839,-2951.993896484375,304.1427307128906,0.7866049408912659,0.2081353068351745,0.1882983148097992,293.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4779102206230163,0.050000000745058,0.0491823032498359,293.0455017089844,297.1499938964844,293.1499938964844,0.0945077836513519,-1703.2835693359375,304.1398010253906,0.714320719242096,0.154259905219078,0.108671635389328,293.03192138671875,297.1499938964844,293.1499938964844,0.3406050205230713,-6400.04443359375,304.1528625488281,0.9990000128746032,0.5607262253761292,0.4079263210296631,293.18505859375,297.1499938964844,293.1499938964844,0.0046276790089905,-1724.709228515625,297.2901611328125,0.4779102206230163,0.050000000745058,0.2332996875047683,291.171875,291.1499938964844,256.66473388671875,255.5940399169922,279.1454467773437,293.4770812988281,291.16943359375,1.0,0.2674733996391296,0.6042421460151672,0.6042421460151672,1.0,1.0,-1.1849604845046997,0.4616422653198242,0.7233182787895203,0.1315331757068634,0.0,0.0,0.6493713855743408,53.945411682128906,62.0,-31.15966033935547,-14300.3837890625,203.23361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918334960937,308.5670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18054.595703125,18000.0,0.0,0.0,0.3290952742099762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738865315914154,0.7388727068901062,-7.398145044135163e-06,0.0,0.0003339898539707,0.0,0.0,64.20127868652344,0.0,0.0,0.0,0.4601171612739563,4.0,0.0,1.0
582180,293.0849609375,297.1499938964844,293.1499938964844,0.1387479156255722,-2981.54931640625,304.142333984375,0.7848262786865234,0.2097847312688827,0.189837709069252,293.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4751843512058258,0.050000000745058,0.0492348112165927,293.0450744628906,297.1499938964844,293.1499938964844,0.0968224704265594,-1737.088134765625,304.13934326171875,0.7150421738624573,0.1569928675889969,0.1106273531913757,293.0368347167969,297.1499938964844,293.1499938964844,0.3470997214317322,-6501.31689453125,304.1411437988281,0.9990000128746032,0.5627247095108032,0.4139890074729919,293.18145751953125,297.1499938964844,293.1499938964844,0.004635932855308,-1729.1192626953125,297.27520751953125,0.4751843512058258,0.050000000745058,0.2335487455129623,291.1478576660156,291.1499938964844,256.6496276855469,255.5811004638672,279.1470642089844,293.4990539550781,291.1454467773437,1.0,0.2706942558288574,0.6040308475494385,0.6040308475494385,1.0,1.0,-1.1967939138412476,0.4664521515369415,0.7303417325019836,0.1336351484060287,0.0,0.0,0.6512696146965027,55.42966079711914,65.0,-33.02928924560547,-14412.115234375,210.200912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,308.5981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8515625,18000.0,0.0,0.0,0.328157901763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397310137748718,0.739738404750824,-7.389692655124236e-06,0.0,0.0003330385661683,0.0,0.0,64.25421905517578,0.0,0.0,0.0,0.4603519141674042,4.0,0.0,1.0
582240,293.0849609375,297.1499938964844,293.1499938964844,0.1387479156255722,-2981.54931640625,304.142333984375,0.7848262786865234,0.2097847312688827,0.189837709069252,293.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4751843512058258,0.050000000745058,0.0492348112165927,293.0450744628906,297.1499938964844,293.1499938964844,0.0968224704265594,-1737.088134765625,304.13934326171875,0.7150421738624573,0.1569928675889969,0.1106273531913757,293.0368347167969,297.1499938964844,293.1499938964844,0.3470997214317322,-6501.31689453125,304.1411437988281,0.9990000128746032,0.5627247095108032,0.4139890074729919,293.18145751953125,297.1499938964844,293.1499938964844,0.004635932855308,-1729.1192626953125,297.27520751953125,0.4751843512058258,0.050000000745058,0.2335487455129623,291.1478576660156,291.1499938964844,256.6496276855469,255.5811004638672,279.1470642089844,293.4990539550781,291.1454467773437,1.0,0.2706942558288574,0.6040308475494385,0.6040308475494385,1.0,1.0,-1.1967939138412476,0.4664521515369415,0.7303417325019836,0.1336351484060287,0.0,0.0,0.6512696146965027,55.42966079711914,65.0,-33.02928924560547,-14412.115234375,210.200912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,308.5981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8515625,18000.0,0.0,0.0,0.328157901763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397310137748718,0.739738404750824,-7.389692655124236e-06,0.0,0.0003330385661683,0.0,0.0,64.25421905517578,0.0,0.0,0.0,0.4603519141674042,4.0,0.0,1.0
582300,293.0850524902344,297.1499938964844,293.1499938964844,0.1395829766988754,-2996.121337890625,304.1422119140625,0.7836012840270996,0.2105901092290878,0.19059519469738,293.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4735412895679474,0.050000000745058,0.0492659509181976,293.04498291015625,297.1499938964844,293.1499938964844,0.097972571849823,-1753.8406982421875,304.1391906738281,0.7150790095329285,0.1583385914564132,0.1115947440266609,293.0409240722656,297.1499938964844,293.1499938964844,0.3509411513805389,-6560.35986328125,304.1357727050781,0.9990000128746032,0.5633578896522522,0.4175432920455932,293.1798400878906,297.1499938964844,293.1499938964844,0.0046405419707298,-1731.4781494140625,297.26788330078125,0.4735412895679474,0.050000000745058,0.2336964756250381,291.1360778808594,291.1499938964844,256.6414794921875,255.5741271972656,279.1476745605469,293.511962890625,291.1337585449219,1.0,0.2725284099578857,0.6039637327194214,0.6039637327194214,1.0,1.0,-1.2033448219299316,0.46914142370224,0.7342033982276917,0.1348472684621811,0.0,0.0,0.6533839702606201,56.30499649047852,65.0,-32.83310317993164,-14477.2353515625,214.21807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,308.6034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.486328125,18000.0,0.0,0.0,0.3278649151325226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427908778190613,0.7427983283996582,-7.409467798424885e-06,0.0,0.0003327412123326,0.0,0.0,64.77555847167969,0.0,0.0,0.0,0.4615542590618133,4.0,0.0,1.0
582360,293.085205078125,297.1499938964844,293.1499938964844,0.1404083520174026,-3010.49609375,304.1421203613281,0.7821969389915466,0.211382120847702,0.1913434416055679,293.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4717178046703338,0.050000000745058,0.0492999441921711,293.04498291015625,297.1499938964844,293.1499938964844,0.0991155877709388,-1770.453125,304.1390686035156,0.7149375677108765,0.1596700698137283,0.1125542223453521,293.0459289550781,297.1499938964844,293.1499938964844,0.3551171422004699,-6624.0380859375,304.1307983398437,0.9990000128746032,0.5637564063072205,0.4213885068893432,293.1783142089844,297.1499938964844,293.1499938964844,0.0046453778631985,-1733.8956298828125,297.2607727050781,0.4717178046703338,0.050000000745058,0.2338577210903167,291.1246643066406,291.1499938964844,256.63287353515625,255.56675720214844,279.1482238769531,293.5260314941406,291.1224365234375,1.0,0.2744868397712707,0.6039177775382996,0.6039177775382996,1.0,1.0,-1.210244059562683,0.4719879627227783,0.73825603723526,0.1361492723226547,0.0,0.0,0.6562283635139465,57.257843017578125,68.0,-32.16356658935547,-14547.4599609375,218.55274963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,308.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17915.25,18000.0,0.0,0.0,0.3277318775653839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7475107312202454,0.7475181818008423,-7.444665243383497e-06,0.0,0.0003326061996631,0.0,0.0,65.61666107177734,0.0,0.0,0.0,0.4634478092193603,4.0,0.0,1.0
582420,293.085693359375,297.1499938964844,293.1499938964844,0.1420247554779052,-3038.563232421875,304.1420593261719,0.7789731621742249,0.2129263579845428,0.1928112655878067,293.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.4675273299217224,0.050000000745058,0.0493753477931022,293.0451965332031,297.1499938964844,293.1499938964844,0.1013776808977127,-1803.20068359375,304.1389465332031,0.7142214179039001,0.16229048371315,0.114448957145214,293.0583190917969,297.1499938964844,293.1499938964844,0.364306092262268,-6762.708984375,304.1219177246094,0.9990000128746032,0.5638878345489502,0.4297947287559509,293.1755676269531,297.1499938964844,293.1499938964844,0.004655540920794,-1738.822021484375,297.24725341796875,0.4675273299217224,0.050000000745058,0.2342153936624527,291.1031799316406,291.1499938964844,256.61431884765625,255.5507659912109,279.149169921875,293.55743408203125,291.1011657714844,1.0,0.2787093818187713,0.6038810610771179,0.6038810610771179,1.0,1.0,-1.2248895168304443,0.4780694246292114,0.7468201518058777,0.1389772146940231,0.0,0.0,0.6639326810836792,59.36491394042969,71.0,-29.937911987304688,-14700.4970703125,228.06951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,308.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17852.19921875,18000.0,0.0,0.0,0.3280380964279175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615856528282166,0.761593222618103,-7.559388450317783e-06,0.0,0.0003329169703647,0.0,0.0,68.23178100585938,0.0,0.0,0.0,0.4691898822784424,4.0,0.0,1.0
582480,293.085693359375,297.1499938964844,293.1499938964844,0.1420247554779052,-3038.563232421875,304.1420593261719,0.7789731621742249,0.2129263579845428,0.1928112655878067,293.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.4675273299217224,0.050000000745058,0.0493753477931022,293.0451965332031,297.1499938964844,293.1499938964844,0.1013776808977127,-1803.20068359375,304.1389465332031,0.7142214179039001,0.16229048371315,0.114448957145214,293.0583190917969,297.1499938964844,293.1499938964844,0.364306092262268,-6762.708984375,304.1219177246094,0.9990000128746032,0.5638878345489502,0.4297947287559509,293.1755676269531,297.1499938964844,293.1499938964844,0.004655540920794,-1738.822021484375,297.24725341796875,0.4675273299217224,0.050000000745058,0.2342153936624527,291.1031799316406,291.1499938964844,256.61431884765625,255.5507659912109,279.149169921875,293.55743408203125,291.1011657714844,1.0,0.2787093818187713,0.6038810610771179,0.6038810610771179,1.0,1.0,-1.2248895168304443,0.4780694246292114,0.7468201518058777,0.1389772146940231,0.0,0.0,0.6639326810836792,59.36491394042969,71.0,-29.937911987304688,-14700.4970703125,228.06951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,308.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17852.19921875,18000.0,0.0,0.0,0.3280380964279175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615856528282166,0.761593222618103,-7.559388450317783e-06,0.0,0.0003329169703647,0.0,0.0,68.23178100585938,0.0,0.0,0.0,0.4691898822784424,4.0,0.0,1.0
582540,293.0863647460937,297.1499938964844,293.1499938964844,0.1435891836881637,-3065.62109375,304.14208984375,0.7753561735153198,0.2144193351268768,0.1942403763532638,293.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.462561160326004,0.050000000745058,0.0494591929018497,293.0455017089844,297.1499938964844,293.1499938964844,0.1036088913679122,-1835.3232421875,304.138916015625,0.7130652666091919,0.1648803502321243,0.1163160800933837,293.0733642578125,297.1499938964844,293.1499938964844,0.3743961751461029,-6913.12158203125,304.114501953125,0.9990000128746032,0.5631632208824158,0.4389530718326568,293.1731262207031,297.1499938964844,293.1499938964844,0.0046661766245961,-1743.785400390625,297.23486328125,0.462561160326004,0.050000000745058,0.2346131205558776,291.08380126953125,291.1499938964844,256.5936279296875,255.53292846679688,279.14990234375,293.593017578125,291.08203125,1.0,0.2832537889480591,0.6039096117019653,0.6039096117019653,1.0,1.0,-1.2404166460037231,0.4845660924911499,0.7558504939079285,0.1420461982488632,0.0,0.0,0.6740824580192566,61.70088577270508,74.0,-27.03373336791992,-14867.076171875,238.5871124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780639648437,308.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.818359375,18000.0,0.0,0.0,0.3292253017425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813826203346252,0.7813903093338013,-7.731676305411384e-06,0.0,0.0003341218398418,0.0,0.0,72.09278869628906,0.0,0.0,0.0,0.4773974120616913,4.0,0.0,1.0
582600,293.0863647460937,297.1499938964844,293.1499938964844,0.1435891836881637,-3065.62109375,304.14208984375,0.7753561735153198,0.2144193351268768,0.1942403763532638,293.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.462561160326004,0.050000000745058,0.0494591929018497,293.0455017089844,297.1499938964844,293.1499938964844,0.1036088913679122,-1835.3232421875,304.138916015625,0.7130652666091919,0.1648803502321243,0.1163160800933837,293.0733642578125,297.1499938964844,293.1499938964844,0.3743961751461029,-6913.12158203125,304.114501953125,0.9990000128746032,0.5631632208824158,0.4389530718326568,293.1731262207031,297.1499938964844,293.1499938964844,0.0046661766245961,-1743.785400390625,297.23486328125,0.462561160326004,0.050000000745058,0.2346131205558776,291.08380126953125,291.1499938964844,256.5936279296875,255.53292846679688,279.14990234375,293.593017578125,291.08203125,1.0,0.2832537889480591,0.6039096117019653,0.6039096117019653,1.0,1.0,-1.2404166460037231,0.4845660924911499,0.7558504939079285,0.1420461982488632,0.0,0.0,0.6740824580192566,61.70088577270508,74.0,-27.03373336791992,-14867.076171875,238.5871124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780639648437,308.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.818359375,18000.0,0.0,0.0,0.3292253017425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813826203346252,0.7813903093338013,-7.731676305411384e-06,0.0,0.0003341218398418,0.0,0.0,72.09278869628906,0.0,0.0,0.0,0.4773974120616913,4.0,0.0,1.0
