time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582660,293.0871887207031,297.1499938964844,293.1499938964844,0.145102396607399,-3091.697509765625,304.1422119140625,0.771582305431366,0.2158660739660263,0.1956319063901901,293.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.4572983682155609,0.050000000745058,0.0495487302541732,293.041259765625,297.1499938964844,293.1499938964844,0.1062837764620781,-1873.66845703125,304.1381225585937,0.7125539779663086,0.1683769077062606,0.1185971871018409,293.0937194824219,297.1499938964844,293.1499938964844,0.3850484788417816,-7070.0966796875,304.108642578125,0.9990000128746032,0.5609878897666931,0.4485262632369995,293.1709289550781,297.1499938964844,293.1499938964844,0.0046771764755249,-1748.75390625,297.2237548828125,0.4572983682155609,0.050000000745058,0.2350378334522247,291.0664367675781,291.1499938964844,256.5705871582031,255.5130310058593,279.1501159667969,293.6307983398437,291.0648498535156,1.0,0.2880407571792602,0.6039327383041382,0.6039327383041382,1.0,1.0,-1.2569326162338257,0.4914896786212921,0.7654429078102112,0.1453288942575454,0.0,0.0,0.6864064335823059,64.19768524169922,77.0,-24.427520751953125,-15046.8330078125,250.04791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224853515625,308.4603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17739.7734375,18000.0,0.0,0.0,0.331371545791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062993288040161,0.8063072562217712,-7.959680260682944e-06,0.0,0.000336299999617,0.0,0.0,77.21684265136719,0.0,0.0,0.0,0.4878835082054138,4.0,0.0,1.0
582720,293.0871887207031,297.1499938964844,293.1499938964844,0.145102396607399,-3091.697509765625,304.1422119140625,0.771582305431366,0.2158660739660263,0.1956319063901901,293.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.4572983682155609,0.050000000745058,0.0495487302541732,293.041259765625,297.1499938964844,293.1499938964844,0.1062837764620781,-1873.66845703125,304.1381225585937,0.7125539779663086,0.1683769077062606,0.1185971871018409,293.0937194824219,297.1499938964844,293.1499938964844,0.3850484788417816,-7070.0966796875,304.108642578125,0.9990000128746032,0.5609878897666931,0.4485262632369995,293.1709289550781,297.1499938964844,293.1499938964844,0.0046771764755249,-1748.75390625,297.2237548828125,0.4572983682155609,0.050000000745058,0.2350378334522247,291.0664367675781,291.1499938964844,256.5705871582031,255.5130310058593,279.1501159667969,293.6307983398437,291.0648498535156,1.0,0.2880407571792602,0.6039327383041382,0.6039327383041382,1.0,1.0,-1.2569326162338257,0.4914896786212921,0.7654429078102112,0.1453288942575454,0.0,0.0,0.6864064335823059,64.19768524169922,77.0,-24.427520751953125,-15046.8330078125,250.04791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224853515625,308.4603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17739.7734375,18000.0,0.0,0.0,0.331371545791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062993288040161,0.8063072562217712,-7.959680260682944e-06,0.0,0.000336299999617,0.0,0.0,77.21684265136719,0.0,0.0,0.0,0.4878835082054138,4.0,0.0,1.0
582780,293.08807373046875,297.1499938964844,293.1499938964844,0.146576702594757,-3117.0263671875,304.1423645019531,0.7678102850914001,0.2172779291868209,0.1969925910234451,293.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.4521958529949188,0.050000000745058,0.049641977995634,293.03302001953125,297.1499938964844,293.1499938964844,0.1097750589251518,-1923.4261474609373,304.1362609863281,0.7134106755256653,0.1727971583604812,0.1216160506010055,293.11920166015625,297.1499938964844,293.1499938964844,0.396033763885498,-7230.26708984375,304.1041564941406,0.9990000128746032,0.5572575926780701,0.4582845270633697,293.16876220703125,297.1499938964844,293.1499938964844,0.0046888720244169,-1753.87890625,297.2140197753906,0.4521958529949188,0.050000000745058,0.2354801744222641,291.0504455566406,291.1499938964844,256.5449523925781,255.49082946777344,279.1510314941406,293.6759338378906,291.0490417480469,1.0,0.2930179834365845,0.6040731072425842,0.6040731072425842,1.0,1.0,-1.2745450735092163,0.4989562928676605,0.7755887508392334,0.14891017973423,0.0,0.0,0.7007768750190735,66.80740356445312,80.0,-22.18644142150879,-15240.228515625,262.4385070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73712158203125,308.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17687.767578125,18000.0,0.0,0.0,0.3345029950141907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359652757644653,0.8359735012054443,-8.24376729724463e-06,0.0,0.0003394779923837,0.0,0.0,83.69010162353516,0.0,0.0,0.0,0.5005527138710022,4.0,0.0,1.0
582840,293.08807373046875,297.1499938964844,293.1499938964844,0.146576702594757,-3117.0263671875,304.1423645019531,0.7678102850914001,0.2172779291868209,0.1969925910234451,293.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.4521958529949188,0.050000000745058,0.049641977995634,293.03302001953125,297.1499938964844,293.1499938964844,0.1097750589251518,-1923.4261474609373,304.1362609863281,0.7134106755256653,0.1727971583604812,0.1216160506010055,293.11920166015625,297.1499938964844,293.1499938964844,0.396033763885498,-7230.26708984375,304.1041564941406,0.9990000128746032,0.5572575926780701,0.4582845270633697,293.16876220703125,297.1499938964844,293.1499938964844,0.0046888720244169,-1753.87890625,297.2140197753906,0.4521958529949188,0.050000000745058,0.2354801744222641,291.0504455566406,291.1499938964844,256.5449523925781,255.49082946777344,279.1510314941406,293.6759338378906,291.0490417480469,1.0,0.2930179834365845,0.6040731072425842,0.6040731072425842,1.0,1.0,-1.2745450735092163,0.4989562928676605,0.7755887508392334,0.14891017973423,0.0,0.0,0.7007768750190735,66.80740356445312,80.0,-22.18644142150879,-15240.228515625,262.4385070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73712158203125,308.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17687.767578125,18000.0,0.0,0.0,0.3345029950141907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359652757644653,0.8359735012054443,-8.24376729724463e-06,0.0,0.0003394779923837,0.0,0.0,83.69010162353516,0.0,0.0,0.0,0.5005527138710022,4.0,0.0,1.0
582900,293.0885009765625,297.1499938964844,293.1499938964844,0.147298976778984,-3129.4033203125,304.1424255371094,0.7659346461296082,0.2179750949144363,0.1976651847362518,293.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.4497110247611999,0.050000000745058,0.0496899858117103,293.02813720703125,297.1499938964844,293.1499938964844,0.1117231100797653,-1951.0277099609373,304.1352233886719,0.7141289710998535,0.1752383261919021,0.1233033835887909,293.1332092285156,297.1499938964844,293.1499938964844,0.401630163192749,-7311.26806640625,304.1023254394531,0.9990000128746032,0.5548945665359497,0.4632284045219421,293.16766357421875,297.1499938964844,293.1499938964844,0.0046950746327638,-1756.5145263671875,297.2099304199219,0.4497110247611999,0.050000000745058,0.2357078939676284,291.043212890625,291.1499938964844,256.5310974121094,255.4788055419922,279.1518859863281,293.7027893066406,291.0419616699219,1.0,0.295561671257019,0.6042312979698181,0.6042312979698181,1.0,1.0,-1.2836428880691528,0.502871572971344,0.7807712554931641,0.1508147567510604,0.0,0.0,0.7086318731307983,68.15284729003906,80.0,-20.79295539855957,-15341.1474609375,268.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6370544433594,308.33349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17663.611328125,18000.0,0.0,0.0,0.3364327549934387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8524203300476074,0.8524287343025208,-8.407013410760555e-06,0.0,0.0003414364764466,0.0,0.0,87.45913696289062,0.0,0.0,0.0,0.5076567530632019,4.0,0.0,1.0
582960,293.08892822265625,297.1499938964844,293.1499938964844,0.1480121463537216,-3141.602294921875,304.1425170898437,0.7640761137008667,0.2186691462993621,0.1983347535133361,293.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.4472779929637909,0.050000000745058,0.0497388169169425,293.0229187011719,297.1499938964844,293.1499938964844,0.1137826591730117,-1980.0848388671875,304.1341552734375,0.7149903178215027,0.1778101176023483,0.1250868737697601,293.1478576660156,297.1499938964844,293.1499938964844,0.4072772264480591,-7392.6201171875,304.1007385253906,0.9990000128746032,0.552229106426239,0.4682033061981201,293.1664733886719,297.1499938964844,293.1499938964844,0.0047015585005283,-1759.2091064453125,297.2065124511719,0.4472779929637909,0.050000000745058,0.2359395325183868,291.0365600585937,291.1499938964844,256.5164794921875,255.4661407470703,279.1529235839844,293.73260498046875,291.0354309082031,1.0,0.2981337904930115,0.6044567227363586,0.6044567227363586,1.0,1.0,-1.2928954362869265,0.5068981647491455,0.7859972715377808,0.152792602777481,0.0,0.0,0.7168642282485962,69.52227783203125,83.0,-19.279142379760746,-15444.384765625,275.6488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5342712402344,308.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17641.361328125,18000.0,0.0,0.0,0.3385910391807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8697921633720398,0.8698007464408875,-8.583658200222999e-06,0.0,0.0003436268598306,0.0,0.0,91.57955932617188,0.0,0.0,0.0,0.51521235704422,4.0,0.0,1.0
583020,293.0897216796875,297.1499938964844,293.1499938964844,0.1494178771972656,-3165.585693359375,304.1426696777344,0.7604383230209351,0.2200578898191452,0.1996727734804153,293.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.4425848126411438,0.050000000745058,0.0498386435210704,293.0117492675781,297.1499938964844,293.1499938964844,0.1182013824582099,-2042.0101318359373,304.132080078125,0.7170606255531311,0.1832910776138305,0.1289069801568985,293.1787414550781,297.1499938964844,293.1499938964844,0.4186805486679077,-7555.78955078125,304.0981750488281,0.9990000128746032,0.5460225343704224,0.4782131612300873,293.163818359375,297.1499938964844,293.1499938964844,0.0047156754881143,-1764.8790283203125,297.2020568847656,0.4425848126411438,0.050000000745058,0.2364130616188049,291.02508544921875,291.1499938964844,256.48492431640625,255.438705444336,279.1552734375,293.8005676269531,291.024169921875,1.0,0.3033444583415985,0.6051021218299866,0.6051021218299866,1.0,1.0,-1.3117903470993042,0.5152536034584045,0.7965367436408997,0.1569490134716034,0.0,0.0,0.7343161702156067,72.32466888427734,71.0,-16.109960556030273,-15657.2177734375,289.59893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.326416015625,308.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17603.2265625,18000.0,0.0,0.0,0.3435513973236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068623185157776,0.9068713188171388,-8.974973752629012e-06,0.0,0.0003486610075924,0.0,0.0,100.8690948486328,0.0,0.0,0.0,0.5315118432044983,4.0,0.0,1.0
583080,293.0897216796875,297.1499938964844,293.1499938964844,0.1494178771972656,-3165.585693359375,304.1426696777344,0.7604383230209351,0.2200578898191452,0.1996727734804153,293.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.4425848126411438,0.050000000745058,0.0498386435210704,293.0117492675781,297.1499938964844,293.1499938964844,0.1182013824582099,-2042.0101318359373,304.132080078125,0.7170606255531311,0.1832910776138305,0.1289069801568985,293.1787414550781,297.1499938964844,293.1499938964844,0.4186805486679077,-7555.78955078125,304.0981750488281,0.9990000128746032,0.5460225343704224,0.4782131612300873,293.163818359375,297.1499938964844,293.1499938964844,0.0047156754881143,-1764.8790283203125,297.2020568847656,0.4425848126411438,0.050000000745058,0.2364130616188049,291.02508544921875,291.1499938964844,256.48492431640625,255.438705444336,279.1552734375,293.8005676269531,291.024169921875,1.0,0.3033444583415985,0.6051021218299866,0.6051021218299866,1.0,1.0,-1.3117903470993042,0.5152536034584045,0.7965367436408997,0.1569490134716034,0.0,0.0,0.7343161702156067,72.32466888427734,71.0,-16.109960556030273,-15657.2177734375,289.59893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.326416015625,308.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17603.2265625,18000.0,0.0,0.0,0.3435513973236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068623185157776,0.9068713188171388,-8.974973752629012e-06,0.0,0.0003486610075924,0.0,0.0,100.8690948486328,0.0,0.0,0.0,0.5315118432044983,4.0,0.0,1.0
583140,293.0865173339844,297.1499938964844,293.1499938964844,0.1508696377277374,-3190.057861328125,304.1426696777344,0.7634897828102112,0.222215861082077,0.2013022005558014,293.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.4434567391872406,0.050000000745058,0.0498194172978401,293.005859375,297.1499938964844,293.1499938964844,0.122230164706707,-2097.68359375,304.1314392089844,0.7241783142089844,0.1880137175321579,0.1324825882911682,293.20263671875,297.1499938964844,293.1499938964844,0.4178559184074402,-7533.8642578125,304.1174011230469,0.9990000128746032,0.5404155254364014,0.4763090014457702,293.1604919433594,297.1499938964844,293.1499938964844,0.0047185225412249,-1765.4698486328125,297.2087097167969,0.4434567391872406,0.050000000745058,0.2363218814134597,291.0291748046875,291.1499938964844,256.45001220703125,255.4083404541016,279.15655517578125,293.85382080078125,291.0314636230469,1.0,0.3027600347995758,0.6058918237686157,0.6058918237686157,1.0,1.0,-1.315630316734314,0.5173225998878479,0.7983077168464661,0.1583007127046585,0.0,0.0,0.7505853176116943,71.89750671386719,59.0,10.696016311645508,-15768.7392578125,290.2414855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1402282714844,308.14862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17606.36328125,18000.0,0.0,0.0,0.349097341299057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447165727615356,0.9447259902954102,-9.401304851053284e-06,0.0,0.0003542894264683,0.0,0.0,111.13585662841795,0.0,0.0,0.0,0.5483346581459045,4.0,0.0,1.0
583200,293.0865173339844,297.1499938964844,293.1499938964844,0.1508696377277374,-3190.057861328125,304.1426696777344,0.7634897828102112,0.222215861082077,0.2013022005558014,293.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.4434567391872406,0.050000000745058,0.0498194172978401,293.005859375,297.1499938964844,293.1499938964844,0.122230164706707,-2097.68359375,304.1314392089844,0.7241783142089844,0.1880137175321579,0.1324825882911682,293.20263671875,297.1499938964844,293.1499938964844,0.4178559184074402,-7533.8642578125,304.1174011230469,0.9990000128746032,0.5404155254364014,0.4763090014457702,293.1604919433594,297.1499938964844,293.1499938964844,0.0047185225412249,-1765.4698486328125,297.2087097167969,0.4434567391872406,0.050000000745058,0.2363218814134597,291.0291748046875,291.1499938964844,256.45001220703125,255.4083404541016,279.15655517578125,293.85382080078125,291.0314636230469,1.0,0.3027600347995758,0.6058918237686157,0.6058918237686157,1.0,1.0,-1.315630316734314,0.5173225998878479,0.7983077168464661,0.1583007127046585,0.0,0.0,0.7505853176116943,71.89750671386719,59.0,10.696016311645508,-15768.7392578125,290.2414855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1402282714844,308.14862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17606.36328125,18000.0,0.0,0.0,0.349097341299057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447165727615356,0.9447259902954102,-9.401304851053284e-06,0.0,0.0003542894264683,0.0,0.0,111.13585662841795,0.0,0.0,0.0,0.5483346581459045,4.0,0.0,1.0
583260,293.08331298828125,297.1499938964844,293.1499938964844,0.1523170471191406,-3213.830078125,304.1427307128906,0.7726520299911499,0.2244876623153686,0.2034014463424682,293.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.4491175413131714,0.050000000745058,0.0497015453875064,293.00811767578125,297.1499938964844,293.1499938964844,0.1245122253894805,-2128.2568359375,304.13385009765625,0.733741819858551,0.1912131756544113,0.1347869634628296,293.2037353515625,297.1499938964844,293.1499938964844,0.4054798185825348,-7342.01953125,304.1490783691406,0.9990000128746032,0.5388055443763733,0.4644278883934021,293.1568908691406,297.1499938964844,293.1499938964844,0.0047056269831955,-1758.4241943359375,297.2350158691406,0.4491175413131714,0.050000000745058,0.235762745141983,291.0667724609375,291.1499938964844,256.4114074707031,255.3748016357422,279.1507873535156,293.8535461425781,291.0715026855469,1.0,0.2979011535644531,0.6057258248329163,0.6057258248329163,1.0,1.0,-1.3058475255966189,0.5130833983421326,0.7927641868591309,0.1563429236412048,0.0,0.0,0.7594552636146545,68.77204895019531,47.0,48.41394805908203,-15766.2080078125,279.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0287475585937,308.1505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17732.744140625,18000.0,0.0,0.0,0.354506105184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972015142440796,0.9720248579978944,-9.747622243594378e-06,0.0,0.0003597786126192,0.0,0.0,119.2462158203125,0.0,0.0,0.0,0.5606546401977539,4.0,0.0,1.0
583320,293.08331298828125,297.1499938964844,293.1499938964844,0.1523170471191406,-3213.830078125,304.1427307128906,0.7726520299911499,0.2244876623153686,0.2034014463424682,293.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.4491175413131714,0.050000000745058,0.0497015453875064,293.00811767578125,297.1499938964844,293.1499938964844,0.1245122253894805,-2128.2568359375,304.13385009765625,0.733741819858551,0.1912131756544113,0.1347869634628296,293.2037353515625,297.1499938964844,293.1499938964844,0.4054798185825348,-7342.01953125,304.1490783691406,0.9990000128746032,0.5388055443763733,0.4644278883934021,293.1568908691406,297.1499938964844,293.1499938964844,0.0047056269831955,-1758.4241943359375,297.2350158691406,0.4491175413131714,0.050000000745058,0.235762745141983,291.0667724609375,291.1499938964844,256.4114074707031,255.3748016357422,279.1507873535156,293.8535461425781,291.0715026855469,1.0,0.2979011535644531,0.6057258248329163,0.6057258248329163,1.0,1.0,-1.3058475255966189,0.5130833983421326,0.7927641868591309,0.1563429236412048,0.0,0.0,0.7594552636146545,68.77204895019531,47.0,48.41394805908203,-15766.2080078125,279.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0287475585937,308.1505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17732.744140625,18000.0,0.0,0.0,0.354506105184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972015142440796,0.9720248579978944,-9.747622243594378e-06,0.0,0.0003597786126192,0.0,0.0,119.2462158203125,0.0,0.0,0.0,0.5606546401977539,4.0,0.0,1.0
583380,293.088134765625,297.1499938964844,293.1499938964844,0.1523033082485199,-3212.070068359375,304.145263671875,0.7849268317222595,0.2252134978771209,0.2042253464460373,293.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4590978026390075,0.050000000745058,0.0495171286165714,293.0111694335937,297.1499938964844,293.1499938964844,0.1261688470840454,-2149.837890625,304.136474609375,0.7469202280044556,0.1941945999860763,0.1367804855108261,293.1793212890625,297.1499938964844,293.1499938964844,0.3844197988510132,-7023.50439453125,304.1845092773437,0.9990000128746032,0.5423417687416077,0.4451982975006103,293.1535949707031,297.1499938964844,293.1499938964844,0.0046811900101602,-1745.851806640625,297.2743225097656,0.4590978026390075,0.050000000745058,0.2348879277706146,291.1282043457031,291.1499938964844,256.36920166015625,255.33819580078125,279.1408996582031,293.7998962402344,291.1350402832031,1.0,0.289642184972763,0.6043462157249451,0.6043462157249451,1.0,1.0,-1.28488028049469,0.5034326314926147,0.7814476490020752,0.1514490097761154,0.0,0.0,0.7584909796714783,63.80133056640625,50.0,82.30218505859375,-15656.533203125,259.9201965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02838134765625,308.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.099609375,18000.0,0.0,0.0,0.3590356111526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813976287841796,0.9814075231552124,-9.904681064654142e-06,0.0,0.0003643755044322,0.0,0.0,122.4478530883789,0.0,0.0,0.0,0.5649879574775696,4.0,0.0,1.0
583440,293.088134765625,297.1499938964844,293.1499938964844,0.1523033082485199,-3212.070068359375,304.145263671875,0.7849268317222595,0.2252134978771209,0.2042253464460373,293.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4590978026390075,0.050000000745058,0.0495171286165714,293.0111694335937,297.1499938964844,293.1499938964844,0.1261688470840454,-2149.837890625,304.136474609375,0.7469202280044556,0.1941945999860763,0.1367804855108261,293.1793212890625,297.1499938964844,293.1499938964844,0.3844197988510132,-7023.50439453125,304.1845092773437,0.9990000128746032,0.5423417687416077,0.4451982975006103,293.1535949707031,297.1499938964844,293.1499938964844,0.0046811900101602,-1745.851806640625,297.2743225097656,0.4590978026390075,0.050000000745058,0.2348879277706146,291.1282043457031,291.1499938964844,256.36920166015625,255.33819580078125,279.1408996582031,293.7998962402344,291.1350402832031,1.0,0.289642184972763,0.6043462157249451,0.6043462157249451,1.0,1.0,-1.28488028049469,0.5034326314926147,0.7814476490020752,0.1514490097761154,0.0,0.0,0.7584909796714783,63.80133056640625,50.0,82.30218505859375,-15656.533203125,259.9201965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02838134765625,308.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.099609375,18000.0,0.0,0.0,0.3590356111526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813976287841796,0.9814075231552124,-9.904681064654142e-06,0.0,0.0003643755044322,0.0,0.0,122.4478530883789,0.0,0.0,0.0,0.5649879574775696,4.0,0.0,1.0
583500,293.0896911621094,297.1499938964844,293.1499938964844,0.1520352661609649,-3206.70703125,304.1465759277344,0.7897456884384155,0.2256887108087539,0.2044356614351272,293.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4632279872894287,0.050000000745058,0.0494479723274707,293.01678466796875,297.1499938964844,293.1499938964844,0.126603752374649,-2155.106689453125,304.1381530761719,0.7521816492080688,0.1948555707931518,0.1374817192554474,293.1595153808594,297.1499938964844,293.1499938964844,0.3755978643894195,-6891.9228515625,304.19415283203125,0.9990000128746032,0.5458568930625916,0.4377681314945221,293.1521911621094,297.1499938964844,293.1499938964844,0.0046692262403666,-1739.35546875,297.2967224121094,0.4632279872894287,0.050000000745058,0.2345598936080932,291.1646728515625,291.1499938964844,256.3468322753906,255.3188018798828,279.1340637207031,293.756103515625,291.1711730957031,1.0,0.2867970466613769,0.6030317544937134,0.6030317544937134,1.0,1.0,-1.2765734195709229,0.4991933107376098,0.7773800492286682,0.1490082442760467,0.0,0.0,0.7538579106330872,61.930511474609375,50.0,89.68073272705078,-15604.75390625,252.6354217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0738830566406,308.2593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18058.427734375,18000.0,0.0,0.0,0.3607826232910156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776164889335632,0.977626383304596,-9.887590749713128e-06,0.0,0.0003661485097836,0.0,0.0,121.56157684326172,0.0,0.0,0.0,0.5633531808853149,4.0,0.0,1.0
583560,293.0901794433594,297.1499938964844,293.1499938964844,0.1520799845457077,-3206.87939453125,304.1471252441406,0.7937961220741272,0.2263588905334472,0.2049095630645752,293.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4662179946899414,0.050000000745058,0.0493977405130863,293.02471923828125,297.1499938964844,293.1499938964844,0.1265742927789688,-2154.048095703125,304.1403503417969,0.7556545734405518,0.1949838399887085,0.1377069801092147,293.1391906738281,297.1499938964844,293.1499938964844,0.3688474297523498,-6792.236328125,304.1983337402344,0.9990000128746032,0.5497251152992249,0.432291030883789,293.1509094238281,297.1499938964844,293.1499938964844,0.0046598967164754,-1734.2061767578125,297.3158264160156,0.4662179946899414,0.050000000745058,0.2343216091394424,291.1950988769531,291.1499938964844,256.3236389160156,255.29872131347656,279.1293334960937,293.7149353027344,291.2002258300781,1.0,0.2845787405967712,0.6016328930854797,0.6016328930854797,1.0,1.0,-1.2704905271530151,0.4958221614360809,0.7746683359146118,0.1469697505235672,0.0,0.0,0.7477590441703796,60.57167816162109,53.0,84.14786529541016,-15558.0087890625,247.3773803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1432189941406,308.30535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.564453125,18000.0,0.0,0.0,0.3621744811534881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9686238169670104,0.9686336517333984,-9.80599179456476e-06,0.0,0.0003675610641948,0.0,0.0,119.111083984375,0.0,0.0,0.0,0.559420645236969,4.0,0.0,1.0
583620,293.09033203125,297.1499938964844,293.1499938964844,0.1526496410369873,-3215.81005859375,304.1470947265625,0.7999666929244995,0.2278407514095306,0.2061430364847183,293.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.4698595702648163,0.050000000745058,0.0493335500359535,293.040771484375,297.1499938964844,293.1499938964844,0.1261137127876281,-2146.7431640625,304.144287109375,0.7596396803855896,0.1948969364166259,0.1376410871744156,293.1021728515625,297.1499938964844,293.1499938964844,0.3596380650997162,-6658.66162109375,304.1972961425781,0.9990000128746032,0.5575186610221863,0.4251894652843475,293.1484375,297.1499938964844,293.1499938964844,0.004649416077882,-1727.900146484375,297.3448181152344,0.4698595702648163,0.050000000745058,0.2340171188116073,291.2376403808594,291.1499938964844,256.2749938964844,255.25662231445312,279.12664794921875,293.6571044921875,291.2406311035156,1.0,0.281778335571289,0.5991014242172241,0.5991014242172241,1.0,1.0,-1.2629225254058838,0.491157978773117,0.7717645764350891,0.143921211361885,0.0,0.0,0.7329941987991333,58.83798599243164,56.0,60.10197830200195,-15479.2314453125,240.8053436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3367614746094,308.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18307.517578125,18000.0,0.0,0.0,0.3638974726200104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9411460757255554,0.9411556124687196,-9.518981642031576e-06,0.0,0.0003693096805363,0.0,0.0,111.48951721191406,0.0,0.0,0.0,0.5472890734672546,4.0,0.0,1.0
583680,293.09033203125,297.1499938964844,293.1499938964844,0.1526496410369873,-3215.81005859375,304.1470947265625,0.7999666929244995,0.2278407514095306,0.2061430364847183,293.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.4698595702648163,0.050000000745058,0.0493335500359535,293.040771484375,297.1499938964844,293.1499938964844,0.1261137127876281,-2146.7431640625,304.144287109375,0.7596396803855896,0.1948969364166259,0.1376410871744156,293.1021728515625,297.1499938964844,293.1499938964844,0.3596380650997162,-6658.66162109375,304.1972961425781,0.9990000128746032,0.5575186610221863,0.4251894652843475,293.1484375,297.1499938964844,293.1499938964844,0.004649416077882,-1727.900146484375,297.3448181152344,0.4698595702648163,0.050000000745058,0.2340171188116073,291.2376403808594,291.1499938964844,256.2749938964844,255.25662231445312,279.12664794921875,293.6571044921875,291.2406311035156,1.0,0.281778335571289,0.5991014242172241,0.5991014242172241,1.0,1.0,-1.2629225254058838,0.491157978773117,0.7717645764350891,0.143921211361885,0.0,0.0,0.7329941987991333,58.83798599243164,56.0,60.10197830200195,-15479.2314453125,240.8053436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3367614746094,308.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18307.517578125,18000.0,0.0,0.0,0.3638974726200104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9411460757255554,0.9411556124687196,-9.518981642031576e-06,0.0,0.0003693096805363,0.0,0.0,111.48951721191406,0.0,0.0,0.0,0.5472890734672546,4.0,0.0,1.0
583740,293.0902709960937,297.1499938964844,293.1499938964844,0.1536169350147247,-3231.936279296875,304.1464538574219,0.8037011027336121,0.2293643653392791,0.2074762135744094,293.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.4713439643383026,0.050000000745058,0.0493064895272254,293.0521850585937,297.1499938964844,293.1499938964844,0.1261268556118011,-2146.48095703125,304.1461181640625,0.7617165446281433,0.1953374445438385,0.1377976685762405,293.07379150390625,297.1499938964844,293.1499938964844,0.3552048206329345,-6597.673828125,304.18878173828125,0.9990000128746032,0.564504861831665,0.4221604466438293,293.1456604003906,297.1499938964844,293.1499938964844,0.0046488107182085,-1726.5164794921875,297.3629455566406,0.4713439643383026,0.050000000745058,0.2338887602090835,291.25665283203125,291.1499938964844,256.2235717773437,255.21212768554688,279.1288146972656,293.630859375,291.2572631835937,1.0,0.2807832658290863,0.5970747470855713,0.5970747470855713,1.0,1.0,-1.2608860731124878,0.4891047179698944,0.7717814445495605,0.1422183960676193,0.0,0.0,0.7172349691390991,58.12202072143555,59.0,28.578649520874023,-15424.427734375,238.51470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57623291015625,308.5140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18363.671875,18000.0,0.0,0.0,0.3642835021018982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069385528564452,0.906947672367096,-9.147787750407588e-06,0.0,0.0003697014471981,0.0,0.0,102.30281066894533,0.0,0.0,0.0,0.5322312116622925,4.0,0.0,1.0
583800,293.0902709960937,297.1499938964844,293.1499938964844,0.1536169350147247,-3231.936279296875,304.1464538574219,0.8037011027336121,0.2293643653392791,0.2074762135744094,293.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.4713439643383026,0.050000000745058,0.0493064895272254,293.0521850585937,297.1499938964844,293.1499938964844,0.1261268556118011,-2146.48095703125,304.1461181640625,0.7617165446281433,0.1953374445438385,0.1377976685762405,293.07379150390625,297.1499938964844,293.1499938964844,0.3552048206329345,-6597.673828125,304.18878173828125,0.9990000128746032,0.564504861831665,0.4221604466438293,293.1456604003906,297.1499938964844,293.1499938964844,0.0046488107182085,-1726.5164794921875,297.3629455566406,0.4713439643383026,0.050000000745058,0.2338887602090835,291.25665283203125,291.1499938964844,256.2235717773437,255.21212768554688,279.1288146972656,293.630859375,291.2572631835937,1.0,0.2807832658290863,0.5970747470855713,0.5970747470855713,1.0,1.0,-1.2608860731124878,0.4891047179698944,0.7717814445495605,0.1422183960676193,0.0,0.0,0.7172349691390991,58.12202072143555,59.0,28.578649520874023,-15424.427734375,238.51470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57623291015625,308.5140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18363.671875,18000.0,0.0,0.0,0.3642835021018982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069385528564452,0.906947672367096,-9.147787750407588e-06,0.0,0.0003697014471981,0.0,0.0,102.30281066894533,0.0,0.0,0.0,0.5322312116622925,4.0,0.0,1.0
583860,293.090087890625,297.1499938964844,293.1499938964844,0.1549378037452697,-3254.423828125,304.1454162597656,0.8054848909378052,0.2309134602546692,0.2088590413331985,293.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25396728515625,0.4713111519813537,0.050000000745058,0.0493070818483829,293.0575866699219,297.1499938964844,293.1499938964844,0.1270485371351242,-2159.170166015625,304.14581298828125,0.7630765438079834,0.1967103332281112,0.1385648697614669,293.0555725097656,297.1499938964844,293.1499938964844,0.3546481132507324,-6595.00537109375,304.1767578125,0.9990000128746032,0.5701534152030945,0.422228068113327,293.1425170898437,297.1499938964844,293.1499938964844,0.0046574836596846,-1729.776611328125,297.3710327148437,0.4713111519813537,0.050000000745058,0.2338915765285492,291.25274658203125,291.1499938964844,256.16961669921875,255.1654815673828,279.1315002441406,293.6234130859375,291.2514038085937,1.0,0.2812190651893616,0.5953669548034668,0.5953669548034668,1.0,1.0,-1.2635501623153689,0.4892036318778991,0.7743465304374695,0.1415867060422897,0.0,0.0,0.7035778760910034,58.17159652709961,62.0,-2.2439334392547607,-15403.439453125,239.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82794189453125,308.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18339.58203125,18000.0,0.0,0.0,0.3635525405406952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8736833333969116,0.8736920952796936,-8.782756594882812e-06,0.0,0.0003689596196636,0.0,0.0,93.78133392333984,0.0,0.0,0.0,0.5176800489425659,4.0,0.0,1.0
583920,293.090087890625,297.1499938964844,293.1499938964844,0.1549378037452697,-3254.423828125,304.1454162597656,0.8054848909378052,0.2309134602546692,0.2088590413331985,293.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25396728515625,0.4713111519813537,0.050000000745058,0.0493070818483829,293.0575866699219,297.1499938964844,293.1499938964844,0.1270485371351242,-2159.170166015625,304.14581298828125,0.7630765438079834,0.1967103332281112,0.1385648697614669,293.0555725097656,297.1499938964844,293.1499938964844,0.3546481132507324,-6595.00537109375,304.1767578125,0.9990000128746032,0.5701534152030945,0.422228068113327,293.1425170898437,297.1499938964844,293.1499938964844,0.0046574836596846,-1729.776611328125,297.3710327148437,0.4713111519813537,0.050000000745058,0.2338915765285492,291.25274658203125,291.1499938964844,256.16961669921875,255.1654815673828,279.1315002441406,293.6234130859375,291.2514038085937,1.0,0.2812190651893616,0.5953669548034668,0.5953669548034668,1.0,1.0,-1.2635501623153689,0.4892036318778991,0.7743465304374695,0.1415867060422897,0.0,0.0,0.7035778760910034,58.17159652709961,62.0,-2.2439334392547607,-15403.439453125,239.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82794189453125,308.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18339.58203125,18000.0,0.0,0.0,0.3635525405406952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8736833333969116,0.8736920952796936,-8.782756594882812e-06,0.0,0.0003689596196636,0.0,0.0,93.78133392333984,0.0,0.0,0.0,0.5176800489425659,4.0,0.0,1.0
583980,293.08984375,297.1499938964844,293.1499938964844,0.1565288007259369,-3281.689453125,304.144287109375,0.8057601451873779,0.2324815243482589,0.210281029343605,293.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23492431640625,0.4701128304004669,0.050000000745058,0.0493289344012737,293.0575866699219,297.1499938964844,293.1499938964844,0.1289873570203781,-2186.08349609375,304.1439514160156,0.7643702030181885,0.1990429610013961,0.1400820016860962,293.0474548339844,297.1499938964844,293.1499938964844,0.3571324348449707,-6637.4580078125,304.1636962890625,0.9990000128746032,0.5742042064666748,0.424677699804306,293.1390991210937,297.1499938964844,293.1499938964844,0.0046735666692256,-1736.635498046875,297.37213134765625,0.4701128304004669,0.050000000745058,0.2339952290058136,291.2320556640625,291.1499938964844,256.1134338378906,255.1168975830078,279.1331787109375,293.6249389648437,291.2295227050781,1.0,0.2827965915203094,0.5937737226486206,0.5937737226486206,1.0,1.0,-1.270167589187622,0.4910144507884979,0.7791531085968018,0.1417505890130996,0.0,0.0,0.6938811540603638,58.81468200683594,65.0,-25.510278701782227,-15425.2705078125,243.46470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596008300781,308.7107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18259.837890625,18000.0,0.0,0.0,0.3620475828647613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8472919464111328,0.8473004698753357,-8.488917046634015e-06,0.0,0.0003674322797451,0.0,0.0,87.293701171875,0.0,0.0,0.0,0.5061706304550171,4.0,0.0,1.0
584040,293.08984375,297.1499938964844,293.1499938964844,0.1565288007259369,-3281.689453125,304.144287109375,0.8057601451873779,0.2324815243482589,0.210281029343605,293.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23492431640625,0.4701128304004669,0.050000000745058,0.0493289344012737,293.0575866699219,297.1499938964844,293.1499938964844,0.1289873570203781,-2186.08349609375,304.1439514160156,0.7643702030181885,0.1990429610013961,0.1400820016860962,293.0474548339844,297.1499938964844,293.1499938964844,0.3571324348449707,-6637.4580078125,304.1636962890625,0.9990000128746032,0.5742042064666748,0.424677699804306,293.1390991210937,297.1499938964844,293.1499938964844,0.0046735666692256,-1736.635498046875,297.37213134765625,0.4701128304004669,0.050000000745058,0.2339952290058136,291.2320556640625,291.1499938964844,256.1134338378906,255.1168975830078,279.1331787109375,293.6249389648437,291.2295227050781,1.0,0.2827965915203094,0.5937737226486206,0.5937737226486206,1.0,1.0,-1.270167589187622,0.4910144507884979,0.7791531085968018,0.1417505890130996,0.0,0.0,0.6938811540603638,58.81468200683594,65.0,-25.510278701782227,-15425.2705078125,243.46470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596008300781,308.7107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18259.837890625,18000.0,0.0,0.0,0.3620475828647613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8472919464111328,0.8473004698753357,-8.488917046634015e-06,0.0,0.0003674322797451,0.0,0.0,87.293701171875,0.0,0.0,0.0,0.5061706304550171,4.0,0.0,1.0
584100,293.0897216796875,297.1499938964844,293.1499938964844,0.1573877036571502,-3296.41162109375,304.1437683105469,0.8054112195968628,0.2332683652639389,0.2110024988651275,293.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22137451171875,0.4691169857978821,0.050000000745058,0.0493468530476093,293.0570983886719,297.1499938964844,293.1499938964844,0.1301426738500595,-2202.083984375,304.1429748535156,0.7647730708122253,0.2003098279237747,0.1409642249345779,293.046142578125,297.1499938964844,293.1499938964844,0.3593272864818573,-6672.61767578125,304.1572265625,0.9990000128746032,0.5757653713226318,0.4266753792762756,293.1373291015625,297.1499938964844,293.1499938964844,0.0046836524270474,-1740.99267578125,297.371337890625,0.4691169857978821,0.050000000745058,0.2340802252292633,291.21807861328125,291.1499938964844,256.0845947265625,255.0919647216797,279.1338806152344,293.6288757324219,291.2152709960937,1.0,0.2839373052120209,0.5930197238922119,0.5930197238922119,1.0,1.0,-1.274613380432129,0.4924173653125763,0.7821959853172302,0.1420633047819137,0.0,0.0,0.6907395124435425,59.3293342590332,65.0,-33.02611541748047,-15452.1748046875,246.2526092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589050292969,308.75225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.55859375,18000.0,0.0,0.0,0.3611333072185516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376979827880859,0.8377063274383545,-8.379380233236589e-06,0.0,0.0003665043914224,0.0,0.0,84.98155975341797,0.0,0.0,0.0,0.5019802451133728,4.0,0.0,1.0
584160,293.089599609375,297.1499938964844,293.1499938964844,0.158268466591835,-3311.487548828125,304.143310546875,0.8047797679901123,0.23405422270298,0.2117280066013336,293.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.4678707718849182,0.050000000745058,0.0493689477443695,293.0565490722656,297.1499938964844,293.1499938964844,0.1313432306051254,-2218.66845703125,304.1420593261719,0.7649457454681396,0.201592817902565,0.1418700367212295,293.0462646484375,297.1499938964844,293.1499938964844,0.3620597124099731,-6715.5185546875,304.15093994140625,0.9990000128746032,0.5770601034164429,0.4291258752346039,293.1355895996094,297.1499938964844,293.1499938964844,0.0046947072260081,-1745.7479248046875,297.3703308105469,0.4678707718849182,0.050000000745058,0.2341850250959396,291.2030334472656,291.1499938964844,256.0552978515625,255.066635131836,279.1344909667969,293.6346130371094,291.2001342773437,1.0,0.2852767705917358,0.592290461063385,0.592290461063385,1.0,1.0,-1.2796647548675537,0.4940866231918335,0.7855780720710754,0.1424981504678726,0.0,0.0,0.6887134313583374,59.958457946777344,68.0,-37.89974594116211,-15488.7099609375,249.53665161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,308.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18157.578125,18000.0,0.0,0.0,0.3601820766925812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8306469917297363,0.8306552767753601,-8.296191481349524e-06,0.0,0.0003655390173662,0.0,0.0,83.2849349975586,0.0,0.0,0.0,0.4988862574100494,4.0,0.0,1.0
584220,293.0894470214844,297.1499938964844,293.1499938964844,0.1600553840398788,-3341.982177734375,304.142578125,0.8028324246406555,0.2356157898902893,0.2131823152303695,293.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.4646818935871124,0.050000000745058,0.0494237467646598,293.0540466308594,297.1499938964844,293.1499938964844,0.1339286565780639,-2254.2275390625,304.140380859375,0.7648758888244629,0.2044632732868194,0.1438200175762176,293.0511169433594,297.1499938964844,293.1499938964844,0.3688356876373291,-6819.826171875,304.139404296875,0.9990000128746032,0.5787135362625122,0.4351435303688049,293.1321716308594,297.1499938964844,293.1499938964844,0.0047187772579491,-1755.9793701171875,297.3686218261719,0.4646818935871124,0.050000000745058,0.2344449758529663,291.1722106933594,291.1499938964844,255.99549865722656,255.0149078369141,279.1351623535156,293.64923095703125,291.1693115234375,1.0,0.2884581983089447,0.5908498167991638,0.5908498167991638,1.0,1.0,-1.291351079940796,0.4980946779251098,0.7932563424110413,0.1436557024717331,0.0,0.0,0.6878176331520081,61.508445739746094,71.0,-41.91373062133789,-15587.029296875,257.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36114501953125,308.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.431640625,18000.0,0.0,0.0,0.3583720624446869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239037394523621,0.8239119052886963,-8.205565791286062e-06,0.0,0.0003637021000031,0.0,0.0,81.59806823730469,0.0,0.0,0.0,0.4958617389202118,4.0,0.0,1.0
584280,293.0894470214844,297.1499938964844,293.1499938964844,0.1600553840398788,-3341.982177734375,304.142578125,0.8028324246406555,0.2356157898902893,0.2131823152303695,293.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.4646818935871124,0.050000000745058,0.0494237467646598,293.0540466308594,297.1499938964844,293.1499938964844,0.1339286565780639,-2254.2275390625,304.140380859375,0.7648758888244629,0.2044632732868194,0.1438200175762176,293.0511169433594,297.1499938964844,293.1499938964844,0.3688356876373291,-6819.826171875,304.139404296875,0.9990000128746032,0.5787135362625122,0.4351435303688049,293.1321716308594,297.1499938964844,293.1499938964844,0.0047187772579491,-1755.9793701171875,297.3686218261719,0.4646818935871124,0.050000000745058,0.2344449758529663,291.1722106933594,291.1499938964844,255.99549865722656,255.0149078369141,279.1351623535156,293.64923095703125,291.1693115234375,1.0,0.2884581983089447,0.5908498167991638,0.5908498167991638,1.0,1.0,-1.291351079940796,0.4980946779251098,0.7932563424110413,0.1436557024717331,0.0,0.0,0.6878176331520081,61.508445739746094,71.0,-41.91373062133789,-15587.029296875,257.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36114501953125,308.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.431640625,18000.0,0.0,0.0,0.3583720624446869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239037394523621,0.8239119052886963,-8.205565791286062e-06,0.0,0.0003637021000031,0.0,0.0,81.59806823730469,0.0,0.0,0.0,0.4958617389202118,4.0,0.0,1.0
584340,293.08941650390625,297.1499938964844,293.1499938964844,0.1618423908948898,-3372.344970703125,304.1420593261719,0.8002157211303711,0.237156331539154,0.2146301567554474,293.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.4606940448284149,0.050000000745058,0.049489852041006,293.04901123046875,297.1499938964844,293.1499938964844,0.137001484632492,-2296.221923828125,304.1384582519531,0.7648747563362122,0.2079129368066787,0.1461823731660843,293.0622863769531,297.1499938964844,293.1499938964844,0.3769611716270447,-6942.6298828125,304.1294250488281,0.9990000128746032,0.5789684057235718,0.4422931373119354,293.1288757324219,297.1499938964844,293.1499938964844,0.0047446549870073,-1766.7891845703125,297.3681640625,0.4606940448284149,0.050000000745058,0.2347585409879684,291.1420593261719,291.1499938964844,255.934310913086,254.96197509765625,279.135498046875,293.66717529296875,291.1393737792969,1.0,0.2921901047229767,0.5894152522087097,0.5894152522087097,1.0,1.0,-1.3049615621566772,0.5029028058052063,0.802058756351471,0.1451493799686432,0.0,0.0,0.6909059286117554,63.37348937988281,74.0,-41.684661865234375,-15714.11328125,266.9007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4039611816406,308.85943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.01953125,18000.0,0.0,0.0,0.3569903671741485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264271020889282,0.8264353275299072,-8.209502993850037e-06,0.0,0.0003622998483479,0.0,0.0,82.00250244140625,0.0,0.0,0.0,0.4968184530735016,4.0,0.0,1.0
584400,293.08941650390625,297.1499938964844,293.1499938964844,0.1618423908948898,-3372.344970703125,304.1420593261719,0.8002157211303711,0.237156331539154,0.2146301567554474,293.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.4606940448284149,0.050000000745058,0.049489852041006,293.04901123046875,297.1499938964844,293.1499938964844,0.137001484632492,-2296.221923828125,304.1384582519531,0.7648747563362122,0.2079129368066787,0.1461823731660843,293.0622863769531,297.1499938964844,293.1499938964844,0.3769611716270447,-6942.6298828125,304.1294250488281,0.9990000128746032,0.5789684057235718,0.4422931373119354,293.1288757324219,297.1499938964844,293.1499938964844,0.0047446549870073,-1766.7891845703125,297.3681640625,0.4606940448284149,0.050000000745058,0.2347585409879684,291.1420593261719,291.1499938964844,255.934310913086,254.96197509765625,279.135498046875,293.66717529296875,291.1393737792969,1.0,0.2921901047229767,0.5894152522087097,0.5894152522087097,1.0,1.0,-1.3049615621566772,0.5029028058052063,0.802058756351471,0.1451493799686432,0.0,0.0,0.6909059286117554,63.37348937988281,74.0,-41.684661865234375,-15714.11328125,266.9007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4039611816406,308.85943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.01953125,18000.0,0.0,0.0,0.3569903671741485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264271020889282,0.8264353275299072,-8.209502993850037e-06,0.0,0.0003622998483479,0.0,0.0,82.00250244140625,0.0,0.0,0.0,0.4968184530735016,4.0,0.0,1.0
