time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584460,293.0895080566406,297.1499938964844,293.1499938964844,0.1636039465665817,-3402.138671875,304.14178466796875,0.7971187829971313,0.2386724650859832,0.2160653173923492,293.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.4563426971435547,0.050000000745058,0.049565277993679,293.0424499511719,297.1499938964844,293.1499938964844,0.1404594182968139,-2343.145751953125,304.1365661621094,0.7649392485618591,0.2117944806814193,0.1488705724477768,293.07843017578125,297.1499938964844,293.1499938964844,0.3861288428306579,-7079.216796875,304.1210632324219,0.9990000128746032,0.5779231190681458,0.4503124952316284,293.1257629394531,297.1499938964844,293.1499938964844,0.0047718482092022,-1777.924560546875,297.3695068359375,0.4563426971435547,0.050000000745058,0.2351163327693939,291.1139221191406,291.1499938964844,255.8719940185547,254.9080352783203,279.1360778808594,293.69049072265625,291.1114807128906,1.0,0.2963469922542572,0.5880494117736816,0.5880494117736816,1.0,1.0,-1.320056438446045,0.5083686113357544,0.8116877675056458,0.1469410359859466,0.0,0.0,0.697625994682312,65.49810791015625,77.0,-39.22414779663086,-15863.0732421875,277.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716735839844,308.84375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.14453125,18000.0,0.0,0.0,0.3563401997089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374537825584412,0.8374621272087097,-8.301269190269522e-06,0.0,0.0003616400063037,0.0,0.0,84.35140228271484,0.0,0.0,0.0,0.5014511346817017,4.0,0.0,1.0
584520,293.0895080566406,297.1499938964844,293.1499938964844,0.1636039465665817,-3402.138671875,304.14178466796875,0.7971187829971313,0.2386724650859832,0.2160653173923492,293.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.4563426971435547,0.050000000745058,0.049565277993679,293.0424499511719,297.1499938964844,293.1499938964844,0.1404594182968139,-2343.145751953125,304.1365661621094,0.7649392485618591,0.2117944806814193,0.1488705724477768,293.07843017578125,297.1499938964844,293.1499938964844,0.3861288428306579,-7079.216796875,304.1210632324219,0.9990000128746032,0.5779231190681458,0.4503124952316284,293.1257629394531,297.1499938964844,293.1499938964844,0.0047718482092022,-1777.924560546875,297.3695068359375,0.4563426971435547,0.050000000745058,0.2351163327693939,291.1139221191406,291.1499938964844,255.8719940185547,254.9080352783203,279.1360778808594,293.69049072265625,291.1114807128906,1.0,0.2963469922542572,0.5880494117736816,0.5880494117736816,1.0,1.0,-1.320056438446045,0.5083686113357544,0.8116877675056458,0.1469410359859466,0.0,0.0,0.697625994682312,65.49810791015625,77.0,-39.22414779663086,-15863.0732421875,277.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716735839844,308.84375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.14453125,18000.0,0.0,0.0,0.3563401997089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374537825584412,0.8374621272087097,-8.301269190269522e-06,0.0,0.0003616400063037,0.0,0.0,84.35140228271484,0.0,0.0,0.0,0.5014511346817017,4.0,0.0,1.0
584580,293.0896911621094,297.1499938964844,293.1499938964844,0.1653295457363128,-3431.195556640625,304.14166259765625,0.7937055230140686,0.2401660084724426,0.217486560344696,293.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.4518419504165649,0.050000000745058,0.0496482923626899,293.03485107421875,297.1499938964844,293.1499938964844,0.1442509293556213,-2394.22216796875,304.1347351074219,0.7651142477989197,0.2160612791776657,0.1518392860889434,293.0986328125,297.1499938964844,293.1499938964844,0.3960868418216705,-7225.77587890625,304.1141357421875,0.9990000128746032,0.575645923614502,0.4589768052101135,293.1227111816406,297.1499938964844,293.1499938964844,0.0048002135008573,-1789.3009033203125,297.37310791015625,0.4518419504165649,0.050000000745058,0.2355101257562637,291.0882568359375,291.1499938964844,255.8088531494141,254.8533630371093,279.1371154785156,293.7206115722656,291.0860900878906,1.0,0.3008261620998382,0.586807906627655,0.586807906627655,1.0,1.0,-1.3362979888916016,0.514390766620636,0.8219072222709656,0.1490125507116317,0.0,0.0,0.7076067328453064,67.83432006835938,80.0,-35.916839599609375,-16028.4140625,289.7375793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714233398437,308.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.908203125,18000.0,0.0,0.0,0.3566393554210663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561134934425354,0.8561219573020935,-8.475249160255771e-06,0.0,0.0003619435883592,0.0,0.0,88.56382751464844,0.0,0.0,0.0,0.5094391703605652,4.0,0.0,1.0
584640,293.0896911621094,297.1499938964844,293.1499938964844,0.1653295457363128,-3431.195556640625,304.14166259765625,0.7937055230140686,0.2401660084724426,0.217486560344696,293.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.4518419504165649,0.050000000745058,0.0496482923626899,293.03485107421875,297.1499938964844,293.1499938964844,0.1442509293556213,-2394.22216796875,304.1347351074219,0.7651142477989197,0.2160612791776657,0.1518392860889434,293.0986328125,297.1499938964844,293.1499938964844,0.3960868418216705,-7225.77587890625,304.1141357421875,0.9990000128746032,0.575645923614502,0.4589768052101135,293.1227111816406,297.1499938964844,293.1499938964844,0.0048002135008573,-1789.3009033203125,297.37310791015625,0.4518419504165649,0.050000000745058,0.2355101257562637,291.0882568359375,291.1499938964844,255.8088531494141,254.8533630371093,279.1371154785156,293.7206115722656,291.0860900878906,1.0,0.3008261620998382,0.586807906627655,0.586807906627655,1.0,1.0,-1.3362979888916016,0.514390766620636,0.8219072222709656,0.1490125507116317,0.0,0.0,0.7076067328453064,67.83432006835938,80.0,-35.916839599609375,-16028.4140625,289.7375793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714233398437,308.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.908203125,18000.0,0.0,0.0,0.3566393554210663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561134934425354,0.8561219573020935,-8.475249160255771e-06,0.0,0.0003619435883592,0.0,0.0,88.56382751464844,0.0,0.0,0.0,0.5094391703605652,4.0,0.0,1.0
584700,293.0895690917969,297.1499938964844,293.1499938964844,0.1661861091852188,-3445.576171875,304.1416015625,0.791934609413147,0.2409552186727523,0.2182011753320694,293.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.4495789110660553,0.050000000745058,0.0496921762824058,293.031005859375,297.1499938964844,293.1499938964844,0.1462563872337341,-2421.0888671875,304.13385009765625,0.765249490737915,0.2182777971029281,0.1534141898155212,293.1100158691406,297.1499938964844,293.1499938964844,0.4012974202632904,-7301.82666015625,304.1112060546875,0.9990000128746032,0.5740605592727661,0.4634912014007568,293.1211853027344,297.1499938964844,293.1499938964844,0.0048148734495043,-1795.0894775390625,297.3758544921875,0.4495789110660553,0.050000000745058,0.2357182800769806,291.0763854980469,291.1499938964844,255.77706909179688,254.8258209228516,279.13775634765625,293.7384338378906,291.0743103027344,1.0,0.3031603693962097,0.5862449407577515,0.5862449407577515,1.0,1.0,-1.344767451286316,0.5175856351852417,0.8271817564964294,0.1501495689153671,0.0,0.0,0.7137165069580078,69.06885528564453,80.0,-34.1827278137207,-16116.046875,296.1339416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993713378906,308.7605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17758.939453125,18000.0,0.0,0.0,0.3571889698505401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680501580238342,0.8680587410926819,-8.591864570917096e-06,0.0,0.0003625013923738,0.0,0.0,91.36524200439452,0.0,0.0,0.0,0.51460200548172,4.0,0.0,1.0
584760,293.0875244140625,297.1499938964844,293.1499938964844,0.1672266870737075,-3463.0517578125,304.1412353515625,0.7904000878334045,0.2421197742223739,0.2191244959831237,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.447330504655838,0.050000000745058,0.0497373268008232,293.0293884277344,297.1499938964844,293.1499938964844,0.1481310874223709,-2446.080322265625,304.1333923339844,0.7651369571685791,0.2201004177331924,0.1548681408166885,293.12213134765625,297.1499938964844,293.1499938964844,0.4066278338432312,-7379.22021484375,304.10858154296875,0.9990000128746032,0.5721867680549622,0.4680905640125274,293.1195983886719,297.1499938964844,293.1499938964844,0.0048298444598913,-1800.951904296875,297.3791809082031,0.447330504655838,0.050000000745058,0.2359324544668197,291.06500244140625,291.1499938964844,255.7451629638672,254.7981719970703,279.13555908203125,293.74761962890625,291.06298828125,1.0,0.3055457472801208,0.5853946208953857,0.5853946208953857,1.0,1.0,-1.3534530401229858,0.5207105278968811,0.8327425718307495,0.1511671543121338,0.0,0.0,0.720528781414032,70.33956146240234,83.0,-33.030372619628906,-16208.2783203125,302.77569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1150817871094,308.7192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17723.59375,18000.0,0.0,0.0,0.358017235994339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8815785646438599,0.8815872669219971,-8.727605745662004e-06,0.0,0.000363341969205,0.0,0.0,94.63191223144533,0.0,0.0,0.0,0.5204927921295166,4.0,0.0,1.0
584820,293.0865173339844,297.1499938964844,293.1499938964844,0.1693781912326812,-3499.083251953125,304.140625,0.7871818542480469,0.2439154833555221,0.2210039645433426,293.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.442791610956192,0.050000000745058,0.0498336628079414,293.0309753417969,297.1499938964844,293.1499938964844,0.1510775685310363,-2485.109375,304.1340637207031,0.763481616973877,0.2228450030088424,0.157038927078247,293.1484680175781,297.1499938964844,293.1499938964844,0.4179499745368957,-7542.68798828125,304.103515625,0.9990000128746032,0.567565381526947,0.4777558445930481,293.1170654296875,297.1499938964844,293.1499938964844,0.0048595643602311,-1812.7205810546875,297.3843078613281,0.442791610956192,0.050000000745058,0.2363894432783126,291.04058837890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1212158203125,293.6842041015625,291.03857421875,1.0,0.3104167282581329,0.5817814469337463,0.5817814469337463,1.0,1.0,-1.3705812692642212,0.5254534482955933,0.8451278209686279,0.1517636030912399,0.0,0.0,0.7367354035377502,73.032958984375,86.0,-33.1915283203125,-16402.22265625,316.5248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,308.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17647.34375,18000.0,0.0,0.0,0.3605314493179321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9136890172958374,0.9136980772018432,-9.06042168935528e-06,0.0,0.0003658935893326,0.0,0.0,102.74862670898438,0.0,0.0,0.0,0.5346201062202454,4.0,0.0,1.0
584880,293.0865173339844,297.1499938964844,293.1499938964844,0.1693781912326812,-3499.083251953125,304.140625,0.7871818542480469,0.2439154833555221,0.2210039645433426,293.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.442791610956192,0.050000000745058,0.0498336628079414,293.0309753417969,297.1499938964844,293.1499938964844,0.1510775685310363,-2485.109375,304.1340637207031,0.763481616973877,0.2228450030088424,0.157038927078247,293.1484680175781,297.1499938964844,293.1499938964844,0.4179499745368957,-7542.68798828125,304.103515625,0.9990000128746032,0.567565381526947,0.4777558445930481,293.1170654296875,297.1499938964844,293.1499938964844,0.0048595643602311,-1812.7205810546875,297.3843078613281,0.442791610956192,0.050000000745058,0.2363894432783126,291.04058837890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1212158203125,293.6842041015625,291.03857421875,1.0,0.3104167282581329,0.5817814469337463,0.5817814469337463,1.0,1.0,-1.3705812692642212,0.5254534482955933,0.8451278209686279,0.1517636030912399,0.0,0.0,0.7367354035377502,73.032958984375,86.0,-33.1915283203125,-16402.22265625,316.5248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,308.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17647.34375,18000.0,0.0,0.0,0.3605314493179321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9136890172958374,0.9136980772018432,-9.06042168935528e-06,0.0,0.0003658935893326,0.0,0.0,102.74862670898438,0.0,0.0,0.0,0.5346201062202454,4.0,0.0,1.0
584940,293.0880126953125,297.1499938964844,293.1499938964844,0.1709605306386947,-3525.322998046875,304.14111328125,0.783164918422699,0.2452258467674255,0.222347542643547,293.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.4382938146591186,0.050000000745058,0.0499368868768215,293.034912109375,297.1499938964844,293.1499938964844,0.1533993035554886,-2515.596435546875,304.135498046875,0.7608866691589355,0.2250647842884063,0.1587300598621368,293.1773376464844,297.1499938964844,293.1499938964844,0.4297242760658264,-7711.009765625,304.09942626953125,0.9990000128746032,0.5617493987083435,0.4878984987735748,293.11590576171875,297.1499938964844,293.1499938964844,0.0048868968151509,-1823.2685546875,297.3896179199219,0.4382938146591186,0.050000000745058,0.2368790954351425,291.0220642089844,291.1499938964844,255.6172637939453,254.68722534179688,279.1157531738281,293.62255859375,291.0208435058594,1.0,0.3153509199619293,0.5780135989189148,0.5780135989189148,1.0,1.0,-1.387110948562622,0.5297105312347412,0.8574004769325256,0.1520198285579681,0.0,0.0,0.7551356554031372,75.89521026611328,74.0,-25.476158142089844,-16596.146484375,330.69390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6920471191406,308.5218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17587.685546875,18000.0,0.0,0.0,0.3641563653945923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9516586065292358,0.9516680836677552,-9.477023013459984e-06,0.0,0.0003695724299177,0.0,0.0,113.0608139038086,0.0,0.0,0.0,0.5515233278274536,4.0,0.0,1.0
585000,293.0880126953125,297.1499938964844,293.1499938964844,0.1709605306386947,-3525.322998046875,304.14111328125,0.783164918422699,0.2452258467674255,0.222347542643547,293.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.4382938146591186,0.050000000745058,0.0499368868768215,293.034912109375,297.1499938964844,293.1499938964844,0.1533993035554886,-2515.596435546875,304.135498046875,0.7608866691589355,0.2250647842884063,0.1587300598621368,293.1773376464844,297.1499938964844,293.1499938964844,0.4297242760658264,-7711.009765625,304.09942626953125,0.9990000128746032,0.5617493987083435,0.4878984987735748,293.11590576171875,297.1499938964844,293.1499938964844,0.0048868968151509,-1823.2685546875,297.3896179199219,0.4382938146591186,0.050000000745058,0.2368790954351425,291.0220642089844,291.1499938964844,255.6172637939453,254.68722534179688,279.1157531738281,293.62255859375,291.0208435058594,1.0,0.3153509199619293,0.5780135989189148,0.5780135989189148,1.0,1.0,-1.387110948562622,0.5297105312347412,0.8574004769325256,0.1520198285579681,0.0,0.0,0.7551356554031372,75.89521026611328,74.0,-25.476158142089844,-16596.146484375,330.69390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6920471191406,308.5218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17587.685546875,18000.0,0.0,0.0,0.3641563653945923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9516586065292358,0.9516680836677552,-9.477023013459984e-06,0.0,0.0003695724299177,0.0,0.0,113.0608139038086,0.0,0.0,0.0,0.5515233278274536,4.0,0.0,1.0
585060,293.0896911621094,297.1499938964844,293.1499938964844,0.1719780713319778,-3541.6884765625,304.1424255371094,0.7853923439979553,0.2464543581008911,0.2234341651201248,293.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.4390155673027038,0.050000000745058,0.0499197021126747,293.0390014648437,297.1499938964844,293.1499938964844,0.1551411300897598,-2538.03369140625,304.137451171875,0.7640405297279358,0.2271500378847122,0.1601769626140594,293.1982421875,297.1499938964844,293.1499938964844,0.4291610717773437,-7693.0791015625,304.1178283691406,0.9990000128746032,0.5567806363105774,0.4862293303012848,293.1153259277344,297.1499938964844,293.1499938964844,0.004897731821984,-1826.59814453125,297.4046325683594,0.4390155673027038,0.050000000745058,0.2367975711822509,291.0248107910156,291.1499938964844,255.55360412597656,254.63194274902344,279.1219787597656,293.5881042480469,291.027099609375,1.0,0.3144836723804474,0.5754578709602356,0.5754578709602356,1.0,1.0,-1.3880410194396973,0.528192400932312,0.8598486185073853,0.1502047330141067,0.0,0.0,0.7721368670463562,75.47301483154297,62.0,7.726470470428467,-16673.513671875,330.12176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4783630371094,308.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17590.904296875,18000.0,0.0,0.0,0.3685676455497741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9905856847763062,0.9905956387519836,-9.936867172655184e-06,0.0,0.0003740492975339,0.0,0.0,124.5352554321289,0.0,0.0,0.0,0.5690404772758484,4.0,0.0,1.0
585120,293.0896911621094,297.1499938964844,293.1499938964844,0.1719780713319778,-3541.6884765625,304.1424255371094,0.7853923439979553,0.2464543581008911,0.2234341651201248,293.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.4390155673027038,0.050000000745058,0.0499197021126747,293.0390014648437,297.1499938964844,293.1499938964844,0.1551411300897598,-2538.03369140625,304.137451171875,0.7640405297279358,0.2271500378847122,0.1601769626140594,293.1982421875,297.1499938964844,293.1499938964844,0.4291610717773437,-7693.0791015625,304.1178283691406,0.9990000128746032,0.5567806363105774,0.4862293303012848,293.1153259277344,297.1499938964844,293.1499938964844,0.004897731821984,-1826.59814453125,297.4046325683594,0.4390155673027038,0.050000000745058,0.2367975711822509,291.0248107910156,291.1499938964844,255.55360412597656,254.63194274902344,279.1219787597656,293.5881042480469,291.027099609375,1.0,0.3144836723804474,0.5754578709602356,0.5754578709602356,1.0,1.0,-1.3880410194396973,0.528192400932312,0.8598486185073853,0.1502047330141067,0.0,0.0,0.7721368670463562,75.47301483154297,62.0,7.726470470428467,-16673.513671875,330.12176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4783630371094,308.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17590.904296875,18000.0,0.0,0.0,0.3685676455497741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9905856847763062,0.9905956387519836,-9.936867172655184e-06,0.0,0.0003740492975339,0.0,0.0,124.5352554321289,0.0,0.0,0.0,0.5690404772758484,4.0,0.0,1.0
585180,293.0909729003906,297.1499938964844,293.1499938964844,0.1723682880401611,-3547.004638671875,304.144287109375,0.7932726144790649,0.2477204650640487,0.2244429141283035,293.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.4443338513374328,0.050000000745058,0.0497999899089336,293.0419921875,297.1499938964844,293.1499938964844,0.156341478228569,-2552.84521484375,304.1396179199219,0.7726384997367859,0.2293526977300644,0.1615932732820511,293.1964416503906,297.1499938964844,293.1499938964844,0.4166954755783081,-7500.6904296875,304.1495361328125,0.9990000128746032,0.5558748841285706,0.4744107723236084,293.11431884765625,297.1499938964844,293.1499938964844,0.0048907701857388,-1821.341552734375,297.4400634765625,0.4443338513374328,0.050000000745058,0.2362297028303146,291.0648193359375,291.1499938964844,255.4905242919922,254.5771026611328,279.1322326660156,293.5796813964844,291.06951904296875,1.0,0.3093882203102112,0.5741830468177795,0.5741830468177795,1.0,1.0,-1.3759450912475586,0.5221868753433228,0.8537582755088806,0.1468623578548431,0.0,0.0,0.7811140418052673,72.25402069091797,50.0,49.94145202636719,-16631.41796875,317.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3363647460937,308.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17727.140625,18000.0,0.0,0.0,0.3729889988899231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0182373523712158,1.0182476043701172,-1.030498697218718e-05,0.0,0.0003785364096984,0.0,0.0,133.4639892578125,0.0,0.0,0.0,0.5816550850868225,4.0,0.0,1.0
585240,293.0909729003906,297.1499938964844,293.1499938964844,0.1723682880401611,-3547.004638671875,304.144287109375,0.7932726144790649,0.2477204650640487,0.2244429141283035,293.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.4443338513374328,0.050000000745058,0.0497999899089336,293.0419921875,297.1499938964844,293.1499938964844,0.156341478228569,-2552.84521484375,304.1396179199219,0.7726384997367859,0.2293526977300644,0.1615932732820511,293.1964416503906,297.1499938964844,293.1499938964844,0.4166954755783081,-7500.6904296875,304.1495361328125,0.9990000128746032,0.5558748841285706,0.4744107723236084,293.11431884765625,297.1499938964844,293.1499938964844,0.0048907701857388,-1821.341552734375,297.4400634765625,0.4443338513374328,0.050000000745058,0.2362297028303146,291.0648193359375,291.1499938964844,255.4905242919922,254.5771026611328,279.1322326660156,293.5796813964844,291.06951904296875,1.0,0.3093882203102112,0.5741830468177795,0.5741830468177795,1.0,1.0,-1.3759450912475586,0.5221868753433228,0.8537582755088806,0.1468623578548431,0.0,0.0,0.7811140418052673,72.25402069091797,50.0,49.94145202636719,-16631.41796875,317.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3363647460937,308.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17727.140625,18000.0,0.0,0.0,0.3729889988899231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0182373523712158,1.0182476043701172,-1.030498697218718e-05,0.0,0.0003785364096984,0.0,0.0,133.4639892578125,0.0,0.0,0.0,0.5816550850868225,4.0,0.0,1.0
585300,293.0914306640625,297.1499938964844,293.1499938964844,0.1724125295877456,-3547.029052734375,304.145263671875,0.7990589141845703,0.2483786642551422,0.2249406278133392,293.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.4485892653465271,0.050000000745058,0.0497116856276989,293.0429077148437,297.1499938964844,293.1499938964844,0.1568455100059509,-2558.885986328125,304.1405944824219,0.7788282036781311,0.2305406779050827,0.1623337864875793,293.1864624023437,297.1499938964844,293.1499938964844,0.4069198071956634,-7353.107421875,304.1673889160156,0.9990000128746032,0.5572386384010315,0.4654999375343323,293.1133728027344,297.1499938964844,293.1499938964844,0.004883446265012,-1816.7728271484373,297.4638977050781,0.4485892653465271,0.050000000745058,0.2358108460903167,291.0941162109375,291.1499938964844,255.4592742919922,254.5499420166016,279.1377258300781,293.58367919921875,291.099853515625,1.0,0.3055537641048431,0.5739832520484924,0.5739832520484924,1.0,1.0,-1.3661282062530518,0.5179433226585388,0.8481848835945129,0.1448225080966949,0.0,0.0,0.781928300857544,69.8679428100586,50.0,68.2223892211914,-16572.28125,307.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3049621582031,308.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17823.53515625,18000.0,0.0,0.0,0.3749661147594452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0255144834518433,1.0255249738693235,-1.041710129356943e-05,0.0,0.0003805429441854,0.0,0.0,136.0141143798828,0.0,0.0,0.0,0.585014283657074,4.0,0.0,1.0
585360,293.0917663574219,297.1499938964844,293.1499938964844,0.1723766028881073,-3545.658447265625,304.14617919921875,0.8060221672058105,0.249054729938507,0.2254402488470077,293.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.4539545178413391,0.050000000745058,0.0496084317564964,293.0434265136719,297.1499938964844,293.1499938964844,0.1573126316070556,-2564.390869140625,304.1414489746094,0.7862823605537415,0.2317966371774673,0.1631084829568863,293.1705017089844,297.1499938964844,293.1499938964844,0.3951127529144287,-7175.912109375,304.1856689453125,0.9990000128746032,0.5599077343940735,0.4548584520816803,293.11199951171875,297.1499938964844,293.1499938964844,0.0048745186068117,-1811.3114013671875,297.4915771484375,0.4539545178413391,0.050000000745058,0.235321044921875,291.12860107421875,291.1499938964844,255.42828369140625,254.52297973632807,279.1436767578125,293.59503173828125,291.1352233886719,1.0,0.300989419221878,0.5741103291511536,0.5741103291511536,1.0,1.0,-1.3541738986968994,0.5130560398101807,0.8411178588867188,0.1426348537206649,0.0,0.0,0.7799254655838013,67.07255554199219,53.0,84.40119171142578,-16489.888671875,295.5639953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3041381835937,308.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.029296875,18000.0,0.0,0.0,0.3766699731349945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0275719165802002,1.0275824069976809,-1.0467966603755484e-05,0.0,0.000382272148272,0.0,0.0,136.91844177246094,0.0,0.0,0.0,0.5859953761100769,4.0,0.0,1.0
585420,293.0924377441406,297.1499938964844,293.1499938964844,0.1724218726158142,-3545.05615234375,304.1473388671875,0.8153074979782104,0.2503966689109802,0.2265268415212631,293.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.4612031579017639,0.050000000745058,0.0494810342788696,293.04364013671875,297.1499938964844,293.1499938964844,0.1584782153367996,-2578.578369140625,304.142333984375,0.7973157167434692,0.2344505786895752,0.1648335605859756,293.1291198730469,297.1499938964844,293.1499938964844,0.3788430094718933,-6935.59375,304.20025634765625,0.9990000128746032,0.5677683353424072,0.4413736462593078,293.10809326171875,297.1499938964844,293.1499938964844,0.0048668542876839,-1804.1778564453125,297.5496520996094,0.4612031579017639,0.050000000745058,0.2347167283296585,291.1953125,291.1499938964844,255.3671875,254.46978759765625,279.1506652832031,293.6360168457031,291.199951171875,1.0,0.2958903610706329,0.5745694041252136,0.5745694041252136,1.0,1.0,-1.3404759168624878,0.5077388286590576,0.832737147808075,0.1402853280305862,0.0,0.0,0.7691380977630615,63.63873291015625,56.0,83.45551300048828,-16374.373046875,281.93231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3836975097656,308.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.48046875,18000.0,0.0,0.0,0.3791286647319793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015198826789856,1.0152091979980469,-1.036637149809394e-05,0.0,0.00038476739428,0.0,0.0,133.40272521972656,0.0,0.0,0.0,0.5805151462554932,4.0,0.0,1.0
585480,293.0924377441406,297.1499938964844,293.1499938964844,0.1724218726158142,-3545.05615234375,304.1473388671875,0.8153074979782104,0.2503966689109802,0.2265268415212631,293.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.4612031579017639,0.050000000745058,0.0494810342788696,293.04364013671875,297.1499938964844,293.1499938964844,0.1584782153367996,-2578.578369140625,304.142333984375,0.7973157167434692,0.2344505786895752,0.1648335605859756,293.1291198730469,297.1499938964844,293.1499938964844,0.3788430094718933,-6935.59375,304.20025634765625,0.9990000128746032,0.5677683353424072,0.4413736462593078,293.10809326171875,297.1499938964844,293.1499938964844,0.0048668542876839,-1804.1778564453125,297.5496520996094,0.4612031579017639,0.050000000745058,0.2347167283296585,291.1953125,291.1499938964844,255.3671875,254.46978759765625,279.1506652832031,293.6360168457031,291.199951171875,1.0,0.2958903610706329,0.5745694041252136,0.5745694041252136,1.0,1.0,-1.3404759168624878,0.5077388286590576,0.832737147808075,0.1402853280305862,0.0,0.0,0.7691380977630615,63.63873291015625,56.0,83.45551300048828,-16374.373046875,281.93231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3836975097656,308.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.48046875,18000.0,0.0,0.0,0.3791286647319793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015198826789856,1.0152091979980469,-1.036637149809394e-05,0.0,0.00038476739428,0.0,0.0,133.40272521972656,0.0,0.0,0.0,0.5805151462554932,4.0,0.0,1.0
585540,293.0932312011719,297.1499938964844,293.1499938964844,0.1729141920804977,-3552.515380859375,304.1473693847656,0.821092426776886,0.2516921758651733,0.2276332676410675,293.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292785644531,0.4654645323753357,0.050000000745058,0.0494102165102958,293.0434265136719,297.1499938964844,293.1499938964844,0.1601755619049072,-2600.197998046875,304.1420288085937,0.8051919937133789,0.2371875643730163,0.1666812151670456,293.0892333984375,297.1499938964844,293.1499938964844,0.3691326081752777,-6795.6357421875,304.19940185546875,0.9990000128746032,0.5763914585113525,0.4336976408958435,293.1028747558594,297.1499938964844,293.1499938964844,0.0048750643618404,-1804.4229736328125,297.59735107421875,0.4654645323753357,0.050000000745058,0.2343807965517044,291.2325134277344,291.1499938964844,255.3074951171875,254.4177703857422,279.1488952636719,293.6618347167969,291.2344970703125,1.0,0.2931359410285949,0.57450932264328,0.57450932264328,1.0,1.0,-1.3343167304992676,0.505191445350647,0.8291252851486206,0.139053001999855,0.0,0.0,0.7553439140319824,61.752418518066406,59.0,52.8203239440918,-16296.95703125,275.1059265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5355224609375,308.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18287.740234375,18000.0,0.0,0.0,0.3803885877132416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895374178886414,0.9895474910736084,-1.008185154205421e-05,0.0,0.0003860460710711,0.0,0.0,125.62931823730467,0.0,0.0,0.0,0.5690284371376038,4.0,0.0,1.0
585600,293.0932312011719,297.1499938964844,293.1499938964844,0.1729141920804977,-3552.515380859375,304.1473693847656,0.821092426776886,0.2516921758651733,0.2276332676410675,293.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292785644531,0.4654645323753357,0.050000000745058,0.0494102165102958,293.0434265136719,297.1499938964844,293.1499938964844,0.1601755619049072,-2600.197998046875,304.1420288085937,0.8051919937133789,0.2371875643730163,0.1666812151670456,293.0892333984375,297.1499938964844,293.1499938964844,0.3691326081752777,-6795.6357421875,304.19940185546875,0.9990000128746032,0.5763914585113525,0.4336976408958435,293.1028747558594,297.1499938964844,293.1499938964844,0.0048750643618404,-1804.4229736328125,297.59735107421875,0.4654645323753357,0.050000000745058,0.2343807965517044,291.2325134277344,291.1499938964844,255.3074951171875,254.4177703857422,279.1488952636719,293.6618347167969,291.2344970703125,1.0,0.2931359410285949,0.57450932264328,0.57450932264328,1.0,1.0,-1.3343167304992676,0.505191445350647,0.8291252851486206,0.139053001999855,0.0,0.0,0.7553439140319824,61.752418518066406,59.0,52.8203239440918,-16296.95703125,275.1059265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5355224609375,308.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18287.740234375,18000.0,0.0,0.0,0.3803885877132416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895374178886414,0.9895474910736084,-1.008185154205421e-05,0.0,0.0003860460710711,0.0,0.0,125.62931823730467,0.0,0.0,0.0,0.5690284371376038,4.0,0.0,1.0
585660,293.0942077636719,297.1499938964844,293.1499938964844,0.1738049238920211,-3567.103271484375,304.1467590332031,0.8243274092674255,0.252929538488388,0.2287238836288452,293.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415771484375,0.4672543108463287,0.050000000745058,0.049379389733076,293.0438537597656,297.1499938964844,293.1499938964844,0.1622590869665146,-2627.202392578125,304.1412048339844,0.8102982044219971,0.2398077547550201,0.1685295701026916,293.0574951171875,297.1499938964844,293.1499938964844,0.364572137594223,-6733.6416015625,304.1903991699219,0.9990000128746032,0.5843881368637085,0.4303146302700043,293.0976867675781,297.1499938964844,293.1499938964844,0.0048948596231639,-1810.428466796875,297.6325378417969,0.4672543108463287,0.050000000745058,0.2342345714569091,291.24176025390625,291.1499938964844,255.2494964599609,254.3671875,279.1414794921875,293.6453552246094,291.2415771484375,1.0,0.2922228574752807,0.5732927918434143,0.5732927918434143,1.0,1.0,-1.333569049835205,0.5040262341499329,0.8295427560806274,0.1379847377538681,0.0,0.0,0.7422322034835815,60.95909881591797,62.0,17.54350471496582,-16258.1513671875,273.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237243652344,308.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18311.927734375,18000.0,0.0,0.0,0.3805925846099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9602017402648926,0.960211455821991,-9.739993402035909e-06,0.0,0.0003862530866172,0.0,0.0,116.93433380126952,0.0,0.0,0.0,0.5559020042419434,4.0,0.0,1.0
585720,293.0942077636719,297.1499938964844,293.1499938964844,0.1738049238920211,-3567.103271484375,304.1467590332031,0.8243274092674255,0.252929538488388,0.2287238836288452,293.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415771484375,0.4672543108463287,0.050000000745058,0.049379389733076,293.0438537597656,297.1499938964844,293.1499938964844,0.1622590869665146,-2627.202392578125,304.1412048339844,0.8102982044219971,0.2398077547550201,0.1685295701026916,293.0574951171875,297.1499938964844,293.1499938964844,0.364572137594223,-6733.6416015625,304.1903991699219,0.9990000128746032,0.5843881368637085,0.4303146302700043,293.0976867675781,297.1499938964844,293.1499938964844,0.0048948596231639,-1810.428466796875,297.6325378417969,0.4672543108463287,0.050000000745058,0.2342345714569091,291.24176025390625,291.1499938964844,255.2494964599609,254.3671875,279.1414794921875,293.6453552246094,291.2415771484375,1.0,0.2922228574752807,0.5732927918434143,0.5732927918434143,1.0,1.0,-1.333569049835205,0.5040262341499329,0.8295427560806274,0.1379847377538681,0.0,0.0,0.7422322034835815,60.95909881591797,62.0,17.54350471496582,-16258.1513671875,273.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237243652344,308.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18311.927734375,18000.0,0.0,0.0,0.3805925846099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9602017402648926,0.960211455821991,-9.739993402035909e-06,0.0,0.0003862530866172,0.0,0.0,116.93433380126952,0.0,0.0,0.0,0.5559020042419434,4.0,0.0,1.0
585780,293.0948486328125,297.1499938964844,293.1499938964844,0.1744797378778457,-3578.336669921875,304.146240234375,0.8252524137496948,0.2536523342132568,0.2293735146522522,293.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.4674263894557953,0.050000000745058,0.0493763759732246,293.04510498046875,297.1499938964844,293.1499938964844,0.1635058224201202,-2643.425537109375,304.140869140625,0.8120473027229309,0.2411702275276184,0.1695156097412109,293.0433044433594,297.1499938964844,293.1499938964844,0.3638707101345062,-6726.92138671875,304.1829833984375,0.9990000128746032,0.588600218296051,0.4299832284450531,293.0946655273437,297.1499938964844,293.1499938964844,0.0049112304113805,-1816.1741943359373,297.6493530273437,0.4674263894557953,0.050000000745058,0.234220266342163,291.2376403808594,291.1499938964844,255.21563720703125,254.337631225586,279.13885498046875,293.63458251953125,291.2366027832031,1.0,0.2923814654350281,0.5724313259124756,0.5724313259124756,1.0,1.0,-1.3351128101348877,0.5040367841720581,0.8310760259628296,0.137602150440216,0.0,0.0,0.7355716824531555,60.90459060668945,62.0,0.4516305029392242,-16252.3857421875,273.5074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84051513671875,308.72674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18292.623046875,18000.0,0.0,0.0,0.3803063929080963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438098669052124,0.9438194036483764,-9.546103683533149e-06,0.0,0.0003859626303892,0.0,0.0,112.20925903320312,0.0,0.0,0.0,0.5485775470733643,4.0,0.0,1.0
585840,293.09527587890625,297.1499938964844,293.1499938964844,0.1749683618545532,-3586.49755859375,304.1459045410156,0.8255158066749573,0.2541267871856689,0.2298049330711364,293.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2339172363281,0.4672358334064483,0.050000000745058,0.0493796952068805,293.0457458496094,297.1499938964844,293.1499938964844,0.1643546521663665,-2654.487548828125,304.1406555175781,0.8128142356872559,0.2421068847179412,0.1701554358005523,293.03594970703125,297.1499938964844,293.1499938964844,0.3640995919704437,-6732.75244140625,304.1776733398437,0.9990000128746032,0.5911207795143127,0.4303499758243561,293.0927124023437,297.1499938964844,293.1499938964844,0.0049235969781875,-1820.659912109375,297.6595153808594,0.4672358334064483,0.050000000745058,0.2342360019683838,291.2322998046875,291.1499938964844,255.1934814453125,254.3182830810547,279.1380920410156,293.6312255859375,291.2308959960937,1.0,0.2927351891994476,0.5718898177146912,0.5718898177146912,1.0,1.0,-1.3368611335754397,0.5043647289276123,0.8324964046478271,0.1375033855438232,0.0,0.0,0.7317430377006531,61.01384735107422,65.0,-8.603326797485352,-16255.8125,274.46942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916259765625,308.7580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18271.126953125,18000.0,0.0,0.0,0.3799833059310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9339410066604614,0.933950424194336,-9.428711564396508e-06,0.0,0.0003856347466353,0.0,0.0,109.41340637207033,0.0,0.0,0.0,0.5441704988479614,4.0,0.0,1.0
585900,293.0958251953125,297.1499938964844,293.1499938964844,0.1756138801574707,-3597.295166015625,304.1454772949219,0.825502872467041,0.2547114789485931,0.2303415387868881,293.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255859375,0.4666987657546997,0.050000000745058,0.049389012157917,293.04620361328125,297.1499938964844,293.1499938964844,0.1655044704675674,-2669.489990234375,304.1402587890625,0.8134899735450745,0.2433379888534546,0.1710014343261718,293.02899169921875,297.1499938964844,293.1499938964844,0.365066796541214,-6750.03564453125,304.1708679199219,0.9990000128746032,0.5939309597015381,0.4313766062259674,293.0902709960937,297.1499938964844,293.1499938964844,0.0049403607845306,-1826.85546875,297.6713562011719,0.4666987657546997,0.050000000745058,0.2342801988124847,291.2233581542969,291.1499938964844,255.16629028320312,254.29454040527344,279.13671875,293.62579345703125,291.22149658203125,1.0,0.2934264838695526,0.571130633354187,0.571130633354187,1.0,1.0,-1.3398165702819824,0.5050382018089294,0.834778368473053,0.1374672353267669,0.0,0.0,0.7277373671531677,61.2927131652832,65.0,-18.001741409301758,-16268.9521484375,276.3148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,308.794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18237.90625,18000.0,0.0,0.0,0.3794662356376648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9230750203132628,0.923084318637848,-9.298665645474102e-06,0.0,0.0003851100045721,0.0,0.0,106.37567138671876,0.0,0.0,0.0,0.5393220782279968,4.0,0.0,1.0
585960,293.0964050292969,297.1499938964844,293.1499938964844,0.176294058561325,-3608.686279296875,304.1450500488281,0.8251461982727051,0.2552872002124786,0.2308749407529831,293.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4658505916595459,0.050000000745058,0.0494035817682743,293.0468444824219,297.1499938964844,293.1499938964844,0.1667022556066513,-2685.11767578125,304.1398620605469,0.8138260245323181,0.2445285618305206,0.1718564331531524,293.0244445800781,297.1499938964844,293.1499938964844,0.366729736328125,-6777.4716796875,304.1640625,0.9990000128746032,0.5963596701622009,0.432977020740509,293.0879211425781,297.1499938964844,293.1499938964844,0.004958480130881,-1833.65625,297.68231201171875,0.4658505916595459,0.050000000745058,0.234349325299263,291.21209716796875,291.1499938964844,255.13970947265625,254.27130126953125,279.1352844238281,293.6171569824219,291.2098999023437,1.0,0.2943633794784546,0.5702835321426392,0.5702835321426392,1.0,1.0,-1.3435040712356567,0.5059388875961304,0.8375651836395264,0.1374911963939666,0.0,0.0,0.7247186899185181,61.71564483642578,68.0,-25.57522773742676,-16291.1953125,278.7981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863037109375,308.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18198.16015625,18000.0,0.0,0.0,0.3788644075393677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9141249656677246,0.91413414478302,-9.189827324007638e-06,0.0,0.0003844992024824,0.0,0.0,103.89636993408205,0.0,0.0,0.0,0.5353289246559143,4.0,0.0,1.0
586020,293.0975646972656,297.1499938964844,293.1499938964844,0.17770417034626,-3632.279052734375,304.14434814453125,0.8235657215118408,0.2564119696617126,0.2319307774305343,293.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.4632941484451294,0.050000000745058,0.0494464114308357,293.0484313964844,297.1499938964844,293.1499938964844,0.1690877079963684,-2716.1796875,304.1392822265625,0.8135154247283936,0.2468216568231582,0.1735035330057144,293.0218811035156,297.1499938964844,293.1499938964844,0.37179696559906,-6857.38134765625,304.1509704589844,0.9990000128746032,0.6000785231590271,0.4376459419727325,293.0834350585937,297.1499938964844,293.1499938964844,0.0049977912567555,-1848.5,297.703125,0.4632941484451294,0.050000000745058,0.2345524877309799,291.1861267089844,291.1499938964844,255.0884704589844,254.2265014648437,279.1332702636719,293.5997619628906,291.1837158203125,1.0,0.2968531548976898,0.5685006976127625,0.5685006976127625,1.0,1.0,-1.352647304534912,0.5083872675895691,0.844260036945343,0.1377809345722198,0.0,0.0,0.7216151356697083,62.93495559692383,71.0,-34.29990005493164,-16360.5068359375,285.3979797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,308.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.515625,18000.0,0.0,0.0,0.3775802850723266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026458859443665,0.9026549458503724,-9.04291300685145e-06,0.0,0.0003831959911622,0.0,0.0,100.70579528808594,0.0,0.0,0.0,0.530176043510437,4.0,0.0,1.0
586080,293.0975646972656,297.1499938964844,293.1499938964844,0.17770417034626,-3632.279052734375,304.14434814453125,0.8235657215118408,0.2564119696617126,0.2319307774305343,293.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.4632941484451294,0.050000000745058,0.0494464114308357,293.0484313964844,297.1499938964844,293.1499938964844,0.1690877079963684,-2716.1796875,304.1392822265625,0.8135154247283936,0.2468216568231582,0.1735035330057144,293.0218811035156,297.1499938964844,293.1499938964844,0.37179696559906,-6857.38134765625,304.1509704589844,0.9990000128746032,0.6000785231590271,0.4376459419727325,293.0834350585937,297.1499938964844,293.1499938964844,0.0049977912567555,-1848.5,297.703125,0.4632941484451294,0.050000000745058,0.2345524877309799,291.1861267089844,291.1499938964844,255.0884704589844,254.2265014648437,279.1332702636719,293.5997619628906,291.1837158203125,1.0,0.2968531548976898,0.5685006976127625,0.5685006976127625,1.0,1.0,-1.352647304534912,0.5083872675895691,0.844260036945343,0.1377809345722198,0.0,0.0,0.7216151356697083,62.93495559692383,71.0,-34.29990005493164,-16360.5068359375,285.3979797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,308.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.515625,18000.0,0.0,0.0,0.3775802850723266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026458859443665,0.9026549458503724,-9.04291300685145e-06,0.0,0.0003831959911622,0.0,0.0,100.70579528808594,0.0,0.0,0.0,0.530176043510437,4.0,0.0,1.0
586140,293.0987243652344,297.1499938964844,293.1499938964844,0.1791339218616485,-3656.13623046875,304.14385986328125,0.821079432964325,0.2575010657310486,0.2329689115285873,293.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4598137438297272,0.050000000745058,0.0495043732225894,293.0502319335937,297.1499938964844,293.1499938964844,0.1714623421430587,-2746.99658203125,304.1388854980469,0.8122113347053528,0.2490317225456237,0.1751054972410202,293.0269470214844,297.1499938964844,293.1499938964844,0.3787293136119842,-6963.5625,304.1391296386719,0.9990000128746032,0.6023072004318237,0.4438858032226562,293.07958984375,297.1499938964844,293.1499938964844,0.0050390628166496,-1864.09521484375,297.7231750488281,0.4598137438297272,0.050000000745058,0.2348274290561676,291.1585693359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1286315917969,293.5623474121094,291.1560363769531,1.0,0.3000067472457886,0.5661686062812805,0.5661686062812805,1.0,1.0,-1.3637053966522217,0.5111950635910034,0.8525103330612183,0.1379940211772918,0.0,0.0,0.7223038673400879,64.56739807128906,74.0,-37.90182113647461,-16459.486328125,293.8485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839050292969,308.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.07421875,18000.0,0.0,0.0,0.3764589428901672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997317552566528,0.8997407555580139,-8.990565220301505e-06,0.0,0.0003820579440798,0.0,0.0,99.78205871582033,0.0,0.0,0.0,0.528802216053009,4.0,0.0,1.0
586200,293.0987243652344,297.1499938964844,293.1499938964844,0.1791339218616485,-3656.13623046875,304.14385986328125,0.821079432964325,0.2575010657310486,0.2329689115285873,293.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4598137438297272,0.050000000745058,0.0495043732225894,293.0502319335937,297.1499938964844,293.1499938964844,0.1714623421430587,-2746.99658203125,304.1388854980469,0.8122113347053528,0.2490317225456237,0.1751054972410202,293.0269470214844,297.1499938964844,293.1499938964844,0.3787293136119842,-6963.5625,304.1391296386719,0.9990000128746032,0.6023072004318237,0.4438858032226562,293.07958984375,297.1499938964844,293.1499938964844,0.0050390628166496,-1864.09521484375,297.7231750488281,0.4598137438297272,0.050000000745058,0.2348274290561676,291.1585693359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1286315917969,293.5623474121094,291.1560363769531,1.0,0.3000067472457886,0.5661686062812805,0.5661686062812805,1.0,1.0,-1.3637053966522217,0.5111950635910034,0.8525103330612183,0.1379940211772918,0.0,0.0,0.7223038673400879,64.56739807128906,74.0,-37.90182113647461,-16459.486328125,293.8485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839050292969,308.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.07421875,18000.0,0.0,0.0,0.3764589428901672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997317552566528,0.8997407555580139,-8.990565220301505e-06,0.0,0.0003820579440798,0.0,0.0,99.78205871582033,0.0,0.0,0.0,0.528802216053009,4.0,0.0,1.0
