time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586260,293.0999450683594,297.1499938964844,293.1499938964844,0.1805461049079895,-3679.61279296875,304.1435546875,0.8179225921630859,0.2585556805133819,0.233987420797348,293.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4558019042015075,0.050000000745058,0.0495745949447155,293.0526428222656,297.1499938964844,293.1499938964844,0.1737276464700698,-2776.267578125,304.1388244628906,0.8100687265396118,0.251072347164154,0.176607608795166,293.0384826660156,297.1499938964844,293.1499938964844,0.3870967626571655,-7089.3623046875,304.1288757324219,0.9990000128746032,0.6031014919281006,0.4513293504714966,293.07684326171875,297.1499938964844,293.1499938964844,0.0050804391503334,-1879.67333984375,297.7418518066406,0.4558019042015075,0.050000000745058,0.2351605296134948,291.1315002441406,291.1499938964844,254.99473571777344,254.14439392089844,279.12567138671875,293.5152587890625,291.1292724609375,1.0,0.3036611676216125,0.5635640025138855,0.5635640025138855,1.0,1.0,-1.3761497735977173,0.5143003463745117,0.8618494272232056,0.1381940394639969,0.0,0.0,0.7266137003898621,66.53302764892578,77.0,-37.04111862182617,-16580.470703125,303.8012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,308.9153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17930.3046875,18000.0,0.0,0.0,0.3757930099964142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9052294492721558,0.9052384495735168,-9.030974069901276e-06,0.0,0.0003813821240328,0.0,0.0,101.04966735839844,0.0,0.0,0.0,0.5311387777328491,4.0,0.0,1.0
586320,293.0999450683594,297.1499938964844,293.1499938964844,0.1805461049079895,-3679.61279296875,304.1435546875,0.8179225921630859,0.2585556805133819,0.233987420797348,293.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4558019042015075,0.050000000745058,0.0495745949447155,293.0526428222656,297.1499938964844,293.1499938964844,0.1737276464700698,-2776.267578125,304.1388244628906,0.8100687265396118,0.251072347164154,0.176607608795166,293.0384826660156,297.1499938964844,293.1499938964844,0.3870967626571655,-7089.3623046875,304.1288757324219,0.9990000128746032,0.6031014919281006,0.4513293504714966,293.07684326171875,297.1499938964844,293.1499938964844,0.0050804391503334,-1879.67333984375,297.7418518066406,0.4558019042015075,0.050000000745058,0.2351605296134948,291.1315002441406,291.1499938964844,254.99473571777344,254.14439392089844,279.12567138671875,293.5152587890625,291.1292724609375,1.0,0.3036611676216125,0.5635640025138855,0.5635640025138855,1.0,1.0,-1.3761497735977173,0.5143003463745117,0.8618494272232056,0.1381940394639969,0.0,0.0,0.7266137003898621,66.53302764892578,77.0,-37.04111862182617,-16580.470703125,303.8012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,308.9153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17930.3046875,18000.0,0.0,0.0,0.3757930099964142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9052294492721558,0.9052384495735168,-9.030974069901276e-06,0.0,0.0003813821240328,0.0,0.0,101.04966735839844,0.0,0.0,0.0,0.5311387777328491,4.0,0.0,1.0
586380,293.1011657714844,297.1499938964844,293.1499938964844,0.1819007843732834,-3702.024169921875,304.1434631347656,0.8142790794372559,0.2595769762992859,0.2349850833415985,293.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4514915645122528,0.050000000745058,0.0496546253561973,293.0552978515625,297.1499938964844,293.1499938964844,0.1758619099855423,-2803.7119140625,304.1390075683594,0.8072978258132935,0.2529986500740051,0.1780256479978561,293.0553283691406,297.1499938964844,293.1499938964844,0.396505206823349,-7228.751953125,304.1202697753906,0.9990000128746032,0.6025186777114868,0.4596651494503021,293.074951171875,297.1499938964844,293.1499938964844,0.0051213670521974,-1894.8858642578125,297.7607116699219,0.4514915645122528,0.050000000745058,0.2355401515960693,291.1074523925781,291.1499938964844,254.95278930664065,254.10757446289065,279.1250305175781,293.47247314453125,291.1054992675781,1.0,0.3076876997947693,0.5610201954841614,0.5610201954841614,1.0,1.0,-1.389607071876526,0.5178180932998657,0.8717889785766602,0.1385861784219741,0.0,0.0,0.7339261174201965,68.7647933959961,80.0,-33.7469367980957,-16715.74609375,314.9905700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,308.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17854.736328125,18000.0,0.0,0.0,0.3757978677749634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917969048023224,0.9179781675338744,-9.154928193311209e-06,0.0,0.000381387071684,0.0,0.0,104.27774810791016,0.0,0.0,0.0,0.5367076396942139,4.0,0.0,1.0
586440,293.1011657714844,297.1499938964844,293.1499938964844,0.1819007843732834,-3702.024169921875,304.1434631347656,0.8142790794372559,0.2595769762992859,0.2349850833415985,293.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4514915645122528,0.050000000745058,0.0496546253561973,293.0552978515625,297.1499938964844,293.1499938964844,0.1758619099855423,-2803.7119140625,304.1390075683594,0.8072978258132935,0.2529986500740051,0.1780256479978561,293.0553283691406,297.1499938964844,293.1499938964844,0.396505206823349,-7228.751953125,304.1202697753906,0.9990000128746032,0.6025186777114868,0.4596651494503021,293.074951171875,297.1499938964844,293.1499938964844,0.0051213670521974,-1894.8858642578125,297.7607116699219,0.4514915645122528,0.050000000745058,0.2355401515960693,291.1074523925781,291.1499938964844,254.95278930664065,254.10757446289065,279.1250305175781,293.47247314453125,291.1054992675781,1.0,0.3076876997947693,0.5610201954841614,0.5610201954841614,1.0,1.0,-1.389607071876526,0.5178180932998657,0.8717889785766602,0.1385861784219741,0.0,0.0,0.7339261174201965,68.7647933959961,80.0,-33.7469367980957,-16715.74609375,314.9905700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,308.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17854.736328125,18000.0,0.0,0.0,0.3757978677749634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917969048023224,0.9179781675338744,-9.154928193311209e-06,0.0,0.000381387071684,0.0,0.0,104.27774810791016,0.0,0.0,0.0,0.5367076396942139,4.0,0.0,1.0
586500,293.1017761230469,297.1499938964844,293.1499938964844,0.1825573742389679,-3712.85205078125,304.1434631347656,0.8123170137405396,0.260075569152832,0.2354758381843567,293.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.4492829442024231,0.050000000745058,0.0496976673603057,293.056640625,297.1499938964844,293.1499938964844,0.1768931597471237,-2816.931396484375,304.1391296386719,0.8057370781898499,0.2539324760437011,0.1787140667438507,293.0654602050781,297.1499938964844,293.1499938964844,0.4015180766582489,-7302.31982421875,304.1165771484375,0.9990000128746032,0.601729154586792,0.4640865921974182,293.0742492675781,297.1499938964844,293.1499938964844,0.0051417406648397,-1902.387451171875,297.77032470703125,0.4492829442024231,0.050000000745058,0.2357443422079086,291.096435546875,291.1499938964844,254.93316650390625,254.09034729003903,279.1252746582031,293.45318603515625,291.0946044921875,1.0,0.3098079860210418,0.559800922870636,0.559800922870636,1.0,1.0,-1.396626591682434,0.5197198987007141,0.8769066333770752,0.1388645768165588,0.0,0.0,0.7386063933372498,69.962890625,80.0,-31.942550659179688,-16787.296875,320.9823608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19940185546875,308.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.58203125,18000.0,0.0,0.0,0.3760976493358612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267275929450988,0.9267368316650392,-9.245317414752208e-06,0.0,0.0003816912940237,0.0,0.0,106.57592010498048,0.0,0.0,0.0,0.5405719876289368,4.0,0.0,1.0
586560,293.1023864746094,297.1499938964844,293.1499938964844,0.183200255036354,-3723.43310546875,304.1434631347656,0.8102774024009705,0.2605662643909454,0.2359611243009567,293.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.4470638632774353,0.050000000745058,0.0497424341738224,293.0579833984375,297.1499938964844,293.1499938964844,0.1779045313596725,-2829.871337890625,304.1392517089844,0.8040919899940491,0.2548511624336242,0.1793921440839767,293.0765686035156,297.1499938964844,293.1499938964844,0.4066983163356781,-7377.90185546875,304.1132507324219,0.9990000128746032,0.6006171703338623,0.4686406254768371,293.0736389160156,297.1499938964844,293.1499938964844,0.0051621189340949,-1909.842529296875,297.7801208496094,0.4470638632774353,0.050000000745058,0.2359566837549209,291.0860595703125,291.1499938964844,254.9144897460937,254.07394409179688,279.12579345703125,293.4354553222656,291.0843505859375,1.0,0.3119847774505615,0.5586287975311279,0.5586287975311279,1.0,1.0,-1.403798222541809,0.5217106938362122,0.8820875287055969,0.1392018646001815,0.0,0.0,0.7439156174659729,71.20770263671875,83.0,-30.14546203613281,-16860.984375,327.2074279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437072753906,308.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17788.556640625,18000.0,0.0,0.0,0.376611053943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9369304776191713,0.9369398355484008,-9.353541827294976e-06,0.0,0.0003822123399004,0.0,0.0,109.31560516357422,0.0,0.0,0.0,0.5450966954231262,4.0,0.0,1.0
586620,293.1036071777344,297.1499938964844,293.1499938964844,0.1844443529844284,-3743.853759765625,304.1435852050781,0.8059960007667542,0.261524349451065,0.2369149029254913,293.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.4426532089710235,0.050000000745058,0.0498363710939884,293.06060791015625,297.1499938964844,293.1499938964844,0.1798748075962066,-2855.012451171875,304.1395568847656,0.800658106803894,0.256651371717453,0.1807235777378082,293.10137939453125,297.1499938964844,293.1499938964844,0.4174612164497375,-7533.6533203125,304.10760498046875,0.9990000128746032,0.5974525809288025,0.4780558347702026,293.07257080078125,297.1499938964844,293.1499938964844,0.0052030812948942,-1924.67578125,297.8005065917969,0.4426532089710235,0.050000000745058,0.2364022880792617,291.067138671875,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4052429199219,291.065673828125,1.0,0.3164702355861664,0.5564523935317993,0.5564523935317993,1.0,1.0,-1.4184908866882324,0.5259419083595276,0.8925489783287048,0.1400622427463531,0.0,0.0,0.7562541961669922,73.81675720214844,86.0,-26.631107330322266,-17013.716796875,340.2746276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046691894531,308.7728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17730.904296875,18000.0,0.0,0.0,0.3782969117164612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612081050872804,0.961217761039734,-9.620337550586555e-06,0.0,0.0003839232667814,0.0,0.0,116.08187103271484,0.0,0.0,0.0,0.5559425354003906,4.0,0.0,1.0
586680,293.1036071777344,297.1499938964844,293.1499938964844,0.1844443529844284,-3743.853759765625,304.1435852050781,0.8059960007667542,0.261524349451065,0.2369149029254913,293.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.4426532089710235,0.050000000745058,0.0498363710939884,293.06060791015625,297.1499938964844,293.1499938964844,0.1798748075962066,-2855.012451171875,304.1395568847656,0.800658106803894,0.256651371717453,0.1807235777378082,293.10137939453125,297.1499938964844,293.1499938964844,0.4174612164497375,-7533.6533203125,304.10760498046875,0.9990000128746032,0.5974525809288025,0.4780558347702026,293.07257080078125,297.1499938964844,293.1499938964844,0.0052030812948942,-1924.67578125,297.8005065917969,0.4426532089710235,0.050000000745058,0.2364022880792617,291.067138671875,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4052429199219,291.065673828125,1.0,0.3164702355861664,0.5564523935317993,0.5564523935317993,1.0,1.0,-1.4184908866882324,0.5259419083595276,0.8925489783287048,0.1400622427463531,0.0,0.0,0.7562541961669922,73.81675720214844,86.0,-26.631107330322266,-17013.716796875,340.2746276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046691894531,308.7728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17730.904296875,18000.0,0.0,0.0,0.3782969117164612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612081050872804,0.961217761039734,-9.620337550586555e-06,0.0,0.0003839232667814,0.0,0.0,116.08187103271484,0.0,0.0,0.0,0.5559425354003906,4.0,0.0,1.0
586740,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14373779296875,0.8015474081039429,0.0,0.2378451973199844,293.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.4383516311645508,0.0,0.049935158342123,293.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1398620605469,0.7971226572990417,0.0,0.182028591632843,293.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1031494140625,0.9990000128746032,0.0,0.4877607822418213,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8223571777344,0.4383516311645508,0.0,0.2368708997964859,291.0506896972656,294.1499938964844,254.8500061035156,254.01715087890625,279.12969970703125,293.38262939453125,291.0494384765625,0.0,0.0,0.5545310378074646,0.5545310378074646,1.0,1.0,-1.4335051774978638,0.5304821133613586,0.9030230641365052,0.1411814540624618,0.0,0.0,0.0,76.55705261230469,60.0,-23.19265937805176,-17172.3125,354.0513610839844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8393249511719,308.69171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17682.423828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989891231060028,0.9899011850357056,-9.94921265373705e-06,0.0,0.0,0.0,0.0,124.50926971435548,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14373779296875,0.8015474081039429,0.0,0.2378451973199844,293.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.4383516311645508,0.0,0.049935158342123,293.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1398620605469,0.7971226572990417,0.0,0.182028591632843,293.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1031494140625,0.9990000128746032,0.0,0.4877607822418213,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8223571777344,0.4383516311645508,0.0,0.2368708997964859,291.0506896972656,294.1499938964844,254.8500061035156,254.01715087890625,279.12969970703125,293.38262939453125,291.0494384765625,0.0,0.0,0.5545310378074646,0.5545310378074646,1.0,1.0,-1.4335051774978638,0.5304821133613586,0.9030230641365052,0.1411814540624618,0.0,0.0,0.0,76.55705261230469,60.0,-23.19265937805176,-17172.3125,354.0513610839844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8393249511719,308.69171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17682.423828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989891231060028,0.9899011850357056,-9.94921265373705e-06,0.0,0.0,0.0,0.0,124.50926971435548,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3264465332031,0.0,0.0,0.0009641998913139,293.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0002826930140145,292.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0007393336854875,291.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763916015625,0.0,0.0,0.002159072086215,292.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9720153808594,0.0,0.0,0.0013409740058705,291.08740234375,294.1499938964844,254.8247985839844,253.99490356445312,271.5071716308594,276.310791015625,291.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0065849716775119,2.4779488683179813e-08,0.0065849469974637,-0.0584621354937553,0.0,0.0,0.0,-0.0445932783186435,60.0,-400.2859497070313,-0.0,-2.955488298539421e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.21877820721262e-18,-9.220189377337637e-18,1.411175072751063e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3264465332031,0.0,0.0,0.0009641998913139,293.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0002826930140145,292.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0007393336854875,291.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763916015625,0.0,0.0,0.002159072086215,292.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9720153808594,0.0,0.0,0.0013409740058705,291.08740234375,294.1499938964844,254.8247985839844,253.99490356445312,271.5071716308594,276.310791015625,291.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0065849716775119,2.4779488683179813e-08,0.0065849469974637,-0.0584621354937553,0.0,0.0,0.0,-0.0445932783186435,60.0,-400.2859497070313,-0.0,-2.955488298539421e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.21877820721262e-18,-9.220189377337637e-18,1.411175072751063e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2985534667969,0.0,0.0,0.0001319708535447,293.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0001174699355033,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33306884765625,0.0,0.0,0.0001023331933538,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520690917969,0.0,0.0,0.0001725308975437,292.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.943115234375,0.0,0.0,0.0005572268273681,291.08770751953125,294.1499938964844,254.81417846679688,253.98550415039065,271.1162109375,268.0007019042969,291.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012979621533304,2.209751670534388e-08,0.0012979400344192,-0.0567069351673126,0.0,0.0,0.0,-0.0165738612413406,60.0,-194.8290405273437,-0.0,-1.148572721376695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3532473680769363e-20,1.4510449157432094e-20,-9.779751737401436e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2895202636719,0.0,0.0,0.0001066425757016,293.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0001122191897593,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.32379150390625,0.0,0.0,8.294305735034868e-05,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475830078125,0.0,0.0,0.0001124221234931,292.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9227294921875,0.0,0.0,0.0005323195364326,291.0878601074219,294.1499938964844,254.8048095703125,253.9772186279297,270.9450378417969,262.8726501464844,291.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359001509845,2.1692317275778805e-08,0.0011358784977346,-0.0558079294860363,0.0,0.0,0.0,-0.0155693581327795,60.0,-89.537353515625,-0.0,-8.797609041266696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.55990582811959e-21,6.935074985502482e-21,-2.375169359331283e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2810974121094,0.0,0.0,0.0001062560113496,293.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0001118899235734,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31512451171875,0.0,0.0,8.264351345133036e-05,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437072753906,0.0,0.0,0.0001118937361752,292.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9027709960937,0.0,0.0,0.0005307576502673,291.08795166015625,294.1499938964844,254.7966461181641,253.97000122070312,270.7822570800781,259.7730407714844,291.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322068748995,2.1323712573462217e-08,0.0011321855708956,-0.0548469051718711,0.0,0.0,0.0,-0.0153838824480772,60.0,-50.32341003417969,-0.0,-8.739964130199952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548285717659068e-21,6.946671669949563e-21,-2.398385548393712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27276611328125,0.0,0.0,0.0001059316491591,293.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.000111548739369,292.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065490722656,0.0,0.0,8.239123417297378e-05,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398620605469,0.0,0.0,0.0001115515988203,292.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8830261230469,0.0,0.0,0.0005291391862556,291.08807373046875,294.1499938964844,254.78965759277344,253.9638061523437,270.6215515136719,257.88873291015625,291.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128752133809,2.0920083443343174e-08,0.0011287312954664,-0.0537935458123683,0.0,0.0,0.0,-0.0151837263256311,60.0,-36.09794998168945,-0.0,-8.686706109983788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548230787696515e-21,6.946724176531414e-21,-2.398493186886508e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563781738281,0.0,0.0,0.0001052008665283,293.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001107792268157,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896728515625,0.0,0.0,8.1822850916069e-05,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,0.0001107820644392,292.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8441162109375,0.0,0.0,0.0005254889838397,291.0882873535156,294.1499938964844,254.7789764404297,253.95431518554688,270.3063049316406,256.0191345214844,291.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120964763686,2.0009215617733392e-08,0.0011209447402507,-0.0514166355133056,0.0,0.0,0.0,-0.014732226729393,60.0,-28.9254207611084,-0.0,-8.567253217961479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5482319993868655e-21,6.94672013756358e-21,-2.3984883401251058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563781738281,0.0,0.0,0.0001052008665283,293.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001107792268157,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896728515625,0.0,0.0,8.1822850916069e-05,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,0.0001107820644392,292.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8441162109375,0.0,0.0,0.0005254889838397,291.0882873535156,294.1499938964844,254.7789764404297,253.95431518554688,270.3063049316406,256.0191345214844,291.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120964763686,2.0009215617733392e-08,0.0011209447402507,-0.0514166355133056,0.0,0.0,0.0,-0.014732226729393,60.0,-28.9254207611084,-0.0,-8.567253217961479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5482319993868655e-21,6.94672013756358e-21,-2.3984883401251058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24029541015625,0.0,0.0,0.0001043705415213,293.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0001099049040931,291.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731628417969,0.0,0.0,8.11770441941917e-05,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249084472656,0.0,0.0,0.0001099076835089,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8059997558594,0.0,0.0,0.0005213415715843,291.0885009765625,294.1499938964844,254.7723999023437,253.94842529296875,269.9994201660156,255.2929077148437,291.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121167335659,1.897443446807756e-08,0.0011120977578684,-0.0487150363624095,0.0,0.0,0.0,-0.0142192468047142,60.0,-27.8099365234375,-0.0,-8.432534315261364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24029541015625,0.0,0.0,0.0001043705415213,293.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0001099049040931,291.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731628417969,0.0,0.0,8.11770441941917e-05,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249084472656,0.0,0.0,0.0001099076835089,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8059997558594,0.0,0.0,0.0005213415715843,291.0885009765625,294.1499938964844,254.7723999023437,253.94842529296875,269.9994201660156,255.2929077148437,291.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121167335659,1.897443446807756e-08,0.0011120977578684,-0.0487150363624095,0.0,0.0,0.0,-0.0142192468047142,60.0,-27.8099365234375,-0.0,-8.432534315261364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245788574219,0.0,0.0,0.0001034617162076,293.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.000108947919216,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569885253906,0.0,0.0,8.047017763601616e-05,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,0.0001089506331481,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.76873779296875,0.0,0.0,0.0005168020143173,291.0886535644531,294.1499938964844,254.76954650878903,253.94583129882807,269.70098876953125,254.99920654296875,291.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024321429431,1.7841852439914874e-08,0.0011024143313989,-0.0457569062709808,0.0,0.0,0.0,-0.0136577831581234,60.0,-27.45718765258789,-0.0,-8.286306041327408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245788574219,0.0,0.0,0.0001034617162076,293.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.000108947919216,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569885253906,0.0,0.0,8.047017763601616e-05,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,0.0001089506331481,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.76873779296875,0.0,0.0,0.0005168020143173,291.0886535644531,294.1499938964844,254.76954650878903,253.94583129882807,269.70098876953125,254.99920654296875,291.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024321429431,1.7841852439914874e-08,0.0011024143313989,-0.0457569062709808,0.0,0.0,0.0,-0.0136577831581234,60.0,-27.45718765258789,-0.0,-8.286306041327408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20916748046875,0.0,0.0,0.0001025010133162,293.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001079363064491,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411499023437,0.0,0.0,7.972296589286998e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61053466796875,0.0,0.0,0.0001079389548976,292.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7322998046875,0.0,0.0,0.0005120033747516,291.0888061523437,294.1499938964844,254.77003479003903,253.9461669921875,269.4109802246094,254.8754730224609,291.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092194695957,1.6644644773577966e-08,0.0010921780485659,-0.0426286980509758,0.0,0.0,0.0,-0.0130642801523208,60.0,-27.185909271240234,-0.0,-8.13312155401036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20916748046875,0.0,0.0,0.0001025010133162,293.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001079363064491,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411499023437,0.0,0.0,7.972296589286998e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61053466796875,0.0,0.0,0.0001079389548976,292.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7322998046875,0.0,0.0,0.0005120033747516,291.0888061523437,294.1499938964844,254.77003479003903,253.9461669921875,269.4109802246094,254.8754730224609,291.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092194695957,1.6644644773577966e-08,0.0010921780485659,-0.0426286980509758,0.0,0.0,0.0,-0.0130642801523208,60.0,-27.185909271240234,-0.0,-8.13312155401036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015991210937,0.0,0.0,0.0001020101044559,293.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0001074193787644,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333679199219,0.0,0.0,7.934115274110809e-05,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070251464844,0.0,0.0,0.0001074220053851,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7143859863281,0.0,0.0,0.000509551318828,291.0888671875,294.1499938964844,254.7714233398437,253.9473419189453,269.2691345214844,254.8434600830078,291.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869635734707,1.6032897676154793e-08,0.0010869475081562,-0.0410297736525535,0.0,0.0,0.0,-0.0127610135823488,60.0,-27.050975799560547,-0.0,-8.05539883685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941223144531,0.0,0.0,0.0001015168236335,293.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0001068999627023,291.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22564697265625,0.0,0.0,7.89574914961122e-05,290.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6035461425781,0.0,0.0,0.0001069025529432,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6966552734375,0.0,0.0,0.0005070873885415,291.0888977050781,294.1499938964844,254.7735137939453,253.9491424560547,269.1293640136719,254.82247924804688,290.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817070724442,1.5418198273664533e-08,0.0010816917056217,-0.0394228175282478,0.0,0.0,0.0,-0.0124562829732894,60.0,-26.91455841064453,-0.0,-7.977676119708121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17938232421875,0.0,0.0,0.0001005361118586,293.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0001058672714862,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,7.819470920367166e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967102050781,0.0,0.0,0.0001058698035194,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6618347167969,0.0,0.0,0.0005021887482143,291.0889892578125,294.1499938964844,254.77960205078125,253.95440673828125,268.8558349609375,254.80030822753903,290.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712563525885,1.4196092301688168e-08,0.0010712421499192,-0.0362270958721637,0.0,0.0,0.0,-0.0118504352867603,60.0,-26.63922882080078,-0.0,-7.824271364142987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17938232421875,0.0,0.0,0.0001005361118586,293.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0001058672714862,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,7.819470920367166e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967102050781,0.0,0.0,0.0001058698035194,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6618347167969,0.0,0.0,0.0005021887482143,291.0889892578125,294.1499938964844,254.77960205078125,253.95440673828125,268.8558349609375,254.80030822753903,290.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712563525885,1.4196092301688168e-08,0.0010712421499192,-0.0362270958721637,0.0,0.0,0.0,-0.0118504352867603,60.0,-26.63922882080078,-0.0,-7.824271364142987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649780273437,0.0,0.0,9.958221926353872e-05,293.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0001048628182616,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956787109375,0.0,0.0,7.745279435766861e-05,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.0,0.0,0.0001048652920871,292.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6277770996094,0.0,0.0,0.000497424043715,291.0890197753906,294.1499938964844,254.7879180908203,253.961654663086,268.5902404785156,254.7928771972656,290.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610914323478,1.3007426247213516e-08,0.0010610783938318,-0.0331177674233913,0.0,0.0,0.0,-0.0112611651420593,60.0,-26.36564445495605,-0.0,-7.676490554331394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649780273437,0.0,0.0,9.958221926353872e-05,293.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0001048628182616,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956787109375,0.0,0.0,7.745279435766861e-05,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.0,0.0,0.0001048652920871,292.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6277770996094,0.0,0.0,0.000497424043715,291.0890197753906,294.1499938964844,254.7879180908203,253.961654663086,268.5902404785156,254.7928771972656,290.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610914323478,1.3007426247213516e-08,0.0010610783938318,-0.0331177674233913,0.0,0.0,0.0,-0.0112611651420593,60.0,-26.36564445495605,-0.0,-7.676490554331394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508483886719,0.0,0.0,9.86736049526371e-05,293.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,0.0001039060516632,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18115234375,0.0,0.0,7.674610242247581e-05,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834350585937,0.0,0.0,0.0001039084745571,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5944519042969,0.0,0.0,0.0004928855923935,291.0890197753906,294.1499938964844,254.798095703125,253.9705352783203,268.3322448730469,254.79302978515625,290.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514089372009,1.1875202154953968e-08,0.001051397062838,-0.0301551986485719,0.0,0.0,0.0,-0.0106998737901449,60.0,-26.099653244018555,-0.0,-7.537035884297438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508483886719,0.0,0.0,9.86736049526371e-05,293.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,0.0001039060516632,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18115234375,0.0,0.0,7.674610242247581e-05,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834350585937,0.0,0.0,0.0001039084745571,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5944519042969,0.0,0.0,0.0004928855923935,291.0890197753906,294.1499938964844,254.798095703125,253.9705352783203,268.3322448730469,254.79302978515625,290.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514089372009,1.1875202154953968e-08,0.001051397062838,-0.0301551986485719,0.0,0.0,0.0,-0.0106998737901449,60.0,-26.099653244018555,-0.0,-7.537035884297438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369934082031,0.0,0.0,9.782361303223296e-05,293.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0001030110142892,291.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669006347656,0.0,0.0,7.608499436173588e-05,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57696533203125,0.0,0.0,0.0001030133862514,292.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.56182861328125,0.0,0.0,0.0004886399256065,291.0889892578125,294.1499938964844,254.8097686767578,253.98074340820312,268.0814819335937,254.79739379882807,290.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423511266708,1.0816033402250014e-08,0.0010423403000459,-0.0273830778896808,0.0,0.0,0.0,-0.0101747987791895,60.0,-25.845932006835938,-0.0,-7.407734869957494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369934082031,0.0,0.0,9.782361303223296e-05,293.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0001030110142892,291.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669006347656,0.0,0.0,7.608499436173588e-05,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57696533203125,0.0,0.0,0.0001030133862514,292.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.56182861328125,0.0,0.0,0.0004886399256065,291.0889892578125,294.1499938964844,254.8097686767578,253.98074340820312,268.0814819335937,254.79739379882807,290.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423511266708,1.0816033402250014e-08,0.0010423403000459,-0.0273830778896808,0.0,0.0,0.0,-0.0101747987791895,60.0,-25.845932006835938,-0.0,-7.407734869957494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,9.74234426394105e-05,293.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0001025896417559,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598815917969,0.0,0.0,7.577375072287396e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,0.0001025919846142,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5457458496094,0.0,0.0,0.0004866410745307,291.08892822265625,294.1499938964844,254.8160552978516,253.9862365722656,267.9587097167969,254.8005828857422,290.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380867170169,1.0317386056613032e-08,0.0010380763560533,-0.0260777715593576,0.0,0.0,0.0,-0.0099275978282094,60.0,-25.72476959228516,-0.0,-7.347247787947708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234130859375,0.0,0.0,9.704077820060776e-05,293.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0001021866919472,291.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,7.547612040070817e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,0.0001021890129777,292.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52984619140625,0.0,0.0,0.0004847296804655,291.0888671875,294.1499938964844,254.8225555419922,253.991928100586,267.837646484375,254.8042755126953,290.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340088047087,9.840551484785465e-09,0.0010339989094063,-0.0248294360935688,0.0,0.0,0.0,-0.009691210463643,60.0,-25.607807159423828,-0.0,-7.289639114560488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
