time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588420,291.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100769042969,0.0,0.0,9.632946603232996e-05,293.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0001014376903185,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391906738281,0.0,0.0,7.492288568755612e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643310546875,0.0,0.0,0.0001014399604173,292.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984741210937,0.0,0.0,0.0004811767139472,291.0887451171875,294.1499938964844,254.83609008789065,254.0037841796875,267.600341796875,254.8126983642578,290.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264286538586,8.954203600808341e-09,0.0010264196898788,-0.0225087162107229,0.0,0.0,0.0,-0.0092518087476491,60.0,-25.387319564819336,-0.0,-7.183155759094006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100769042969,0.0,0.0,9.632946603232996e-05,293.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0001014376903185,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391906738281,0.0,0.0,7.492288568755612e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643310546875,0.0,0.0,0.0001014399604173,292.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984741210937,0.0,0.0,0.0004811767139472,291.0887451171875,294.1499938964844,254.83609008789065,254.0037841796875,267.600341796875,254.8126983642578,290.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264286538586,8.954203600808341e-09,0.0010264196898788,-0.0225087162107229,0.0,0.0,0.0,-0.0092518087476491,60.0,-25.387319564819336,-0.0,-7.183155759094006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0969543457031,0.0,0.0,9.56908261287026e-05,292.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0001007652026601,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257019042969,0.0,0.0,7.442616333719343e-05,290.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55816650390625,0.0,0.0,0.0001007674291031,292.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4677124023437,0.0,0.0,0.0004779867304023,291.0885314941406,294.1499938964844,254.8500061035156,254.0159606933593,267.36920166015625,254.8220672607422,290.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196228977292,8.158405506719646e-09,0.0010196147486567,-0.0204247757792472,0.0,0.0,0.0,-0.0088572967797517,60.0,-25.1855525970459,-0.0,-7.088218012540892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0969543457031,0.0,0.0,9.56908261287026e-05,292.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0001007652026601,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257019042969,0.0,0.0,7.442616333719343e-05,290.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55816650390625,0.0,0.0,0.0001007674291031,292.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4677124023437,0.0,0.0,0.0004779867304023,291.0885314941406,294.1499938964844,254.8500061035156,254.0159606933593,267.36920166015625,254.8220672607422,290.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196228977292,8.158405506719646e-09,0.0010196147486567,-0.0204247757792472,0.0,0.0,0.0,-0.0088572967797517,60.0,-25.1855525970459,-0.0,-7.088218012540892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840148925781,0.0,0.0,9.51247347984463e-05,292.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0001001691125566,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,7.398586603812873e-05,290.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55206298828125,0.0,0.0,0.0001001712953438,292.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374694824219,0.0,0.0,0.0004751591477543,291.0882873535156,294.1499938964844,254.8639068603516,254.0281524658203,267.1439208984375,254.8319549560547,290.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135901393368,7.45300354765277e-09,0.0010135826887562,-0.0185773335397243,0.0,0.0,0.0,-0.0085075981914997,60.0,-25.00286102294922,-0.0,-7.004591395798343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840148925781,0.0,0.0,9.51247347984463e-05,292.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0001001691125566,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,7.398586603812873e-05,290.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55206298828125,0.0,0.0,0.0001001712953438,292.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374694824219,0.0,0.0,0.0004751591477543,291.0882873535156,294.1499938964844,254.8639068603516,254.0281524658203,267.1439208984375,254.8319549560547,290.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135901393368,7.45300354765277e-09,0.0010135826887562,-0.0185773335397243,0.0,0.0,0.0,-0.0085075981914997,60.0,-25.00286102294922,-0.0,-7.004591395798343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712890625,0.0,0.0,9.463897731620818e-05,292.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.96576200122945e-05,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993347167969,0.0,0.0,7.360805466305465e-05,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,9.965976641979069e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.40771484375,0.0,0.0,0.0004727328196167,291.0879821777344,294.1499938964844,254.87744140625,254.0400238037109,266.9241943359375,254.842041015625,290.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084133828058,6.847706401913456e-09,0.0010084065143018,-0.0169919151812791,0.0,0.0,0.0,-0.008207525126636,60.0,-24.840442657470703,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712890625,0.0,0.0,9.463897731620818e-05,292.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.96576200122945e-05,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993347167969,0.0,0.0,7.360805466305465e-05,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,9.965976641979069e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.40771484375,0.0,0.0,0.0004727328196167,291.0879821777344,294.1499938964844,254.87744140625,254.0400238037109,266.9241943359375,254.842041015625,290.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084133828058,6.847706401913456e-09,0.0010084065143018,-0.0169919151812791,0.0,0.0,0.0,-0.008207525126636,60.0,-24.840442657470703,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06500244140625,0.0,0.0,9.442853479413316e-05,292.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.943603072315454e-05,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,7.344438199652359e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,9.94381625787355e-05,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930358886719,0.0,0.0,0.000471681705676,291.0877990722656,294.1499938964844,254.8839569091797,254.0457458496093,266.8162536621094,254.8470916748047,290.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061706416308,6.585477052567512e-09,0.0010061640059575,-0.0163050331175327,0.0,0.0,0.0,-0.0080775255337357,60.0,-24.767587661743164,-0.0,-6.902424587451605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587463378906,0.0,0.0,9.423992014490068e-05,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.92374261841178e-05,291.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08642578125,0.0,0.0,7.329768413910642e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,9.923954348778352e-05,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3784484863281,0.0,0.0,0.0004707396437879,291.0876159667969,294.1499938964844,254.8902282714844,254.0512542724609,266.7095947265625,254.85211181640625,290.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041604982689,6.3504459468788355e-09,0.0010041540954262,-0.0156893748790025,0.0,0.0,0.0,-0.0079610096290707,60.0,-24.70054626464844,-0.0,-6.874874713957979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,9.392648644279689e-05,292.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.890738874673843e-05,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736694335937,0.0,0.0,7.305390317924321e-05,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340881347656,0.0,0.0,9.890946967061608e-05,292.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,0.00046917409054,291.0871887207031,294.1499938964844,254.9019012451172,254.0615234375,266.4998474121094,254.86199951171875,290.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008198441937,5.959857940496249e-09,0.0010008139070123,-0.0146662015467882,0.0,0.0,0.0,-0.0077673769555985,60.0,-24.583999633789062,-0.0,-6.829212395587092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,9.392648644279689e-05,292.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.890738874673843e-05,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736694335937,0.0,0.0,7.305390317924321e-05,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340881347656,0.0,0.0,9.890946967061608e-05,292.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,0.00046917409054,291.0871887207031,294.1499938964844,254.9019012451172,254.0615234375,266.4998474121094,254.86199951171875,290.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008198441937,5.959857940496249e-09,0.0010008139070123,-0.0146662015467882,0.0,0.0,0.0,-0.0077673769555985,60.0,-24.583999633789062,-0.0,-6.829212395587092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,9.36926153372042e-05,292.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.8661141237244e-05,291.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610656738281,0.0,0.0,7.287200423888862e-05,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,9.86631930572912e-05,292.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211364746094,0.0,0.0,0.0004680059792008,291.0867004394531,294.1499938964844,254.91207885742188,254.0704803466797,266.2945861816406,254.87155151367188,290.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983271593227,5.6684097415882215e-09,0.000998321454972,-0.0139027023687958,0.0,0.0,0.0,-0.0076228925026953,60.0,-24.49017906188965,-0.0,-6.795239215762194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,9.36926153372042e-05,292.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.8661141237244e-05,291.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610656738281,0.0,0.0,7.287200423888862e-05,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,9.86631930572912e-05,292.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211364746094,0.0,0.0,0.0004680059792008,291.0867004394531,294.1499938964844,254.91207885742188,254.0704803466797,266.2945861816406,254.87155151367188,290.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983271593227,5.6684097415882215e-09,0.000998321454972,-0.0139027023687958,0.0,0.0,0.0,-0.0076228925026953,60.0,-24.49017906188965,-0.0,-6.795239215762194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219116210937,0.0,0.0,9.352951019536704e-05,292.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,9.848939953371882e-05,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.048583984375,0.0,0.0,7.274514064192772e-05,290.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223083496094,0.0,0.0,9.849142224993555e-05,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29302978515625,0.0,0.0,0.0004671913338825,291.08612060546875,294.1499938964844,254.9203948974609,254.0778350830078,266.09356689453125,254.8806304931641,290.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965884964913,5.4651243530656765e-09,0.0009965830249711,-0.0133701460435986,0.0,0.0,0.0,-0.0075221136212348,60.0,-24.417387008666992,-0.0,-6.771593064058834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219116210937,0.0,0.0,9.352951019536704e-05,292.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,9.848939953371882e-05,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.048583984375,0.0,0.0,7.274514064192772e-05,290.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223083496094,0.0,0.0,9.849142224993555e-05,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29302978515625,0.0,0.0,0.0004671913338825,291.08612060546875,294.1499938964844,254.9203948974609,254.0778350830078,266.09356689453125,254.8806304931641,290.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965884964913,5.4651243530656765e-09,0.0009965830249711,-0.0133701460435986,0.0,0.0,0.0,-0.0075221136212348,60.0,-24.417387008666992,-0.0,-6.771593064058834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098876953125,0.0,0.0,9.342723205918446e-05,292.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.838172991294414e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362243652344,0.0,0.0,7.266559259733185e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164489746094,0.0,0.0,9.83837162493728e-05,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652587890625,0.0,0.0,0.0004666805616579,291.0854797363281,294.1499938964844,254.92648315429688,254.08322143554688,265.896484375,254.8890686035156,290.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954980341717,5.337639219504808e-09,0.0009954926790669,-0.013036161661148,0.0,0.0,0.0,-0.0074589131399989,60.0,-24.3634033203125,-0.0,-6.756784642902859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098876953125,0.0,0.0,9.342723205918446e-05,292.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.838172991294414e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362243652344,0.0,0.0,7.266559259733185e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164489746094,0.0,0.0,9.83837162493728e-05,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652587890625,0.0,0.0,0.0004666805616579,291.0854797363281,294.1499938964844,254.92648315429688,254.08322143554688,265.896484375,254.8890686035156,290.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954980341717,5.337639219504808e-09,0.0009954926790669,-0.013036161661148,0.0,0.0,0.0,-0.0074589131399989,60.0,-24.3634033203125,-0.0,-6.756784642902859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00390625,0.0,0.0,9.339582902612165e-05,292.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.834866796154528e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03009033203125,0.0,0.0,7.264116720762104e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135192871094,0.0,0.0,9.835064702201636e-05,292.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,0.0004665237502194,291.08514404296875,294.1499938964844,254.92857360839844,254.0850982666016,265.79937744140625,254.8929748535156,290.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951631072908,5.298482097515489e-09,0.000995157752186,-0.0129335774108767,0.0,0.0,0.0,-0.0074395006522536,60.0,-24.342754364013672,-0.0,-6.752240011564936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979248046875,0.0,0.0,9.337599476566538e-05,292.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.83277932391502e-05,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0239562988281,0.0,0.0,7.262574217747897e-05,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,9.832975774770604e-05,292.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377624511719,0.0,0.0,0.0004664247098844,291.08477783203125,294.1499938964844,254.92996215820312,254.0863494873047,265.7031555175781,254.8966522216797,290.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949513478204,5.273739223099483e-09,0.0009949461091309,-0.0128687554970383,0.0,0.0,0.0,-0.0074272342026233,60.0,-24.325902938842773,-0.0,-6.74936870836973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.986083984375,0.0,0.0,9.33667761273682e-05,292.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.83181016636081e-05,291.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01177978515625,0.0,0.0,7.2618575359229e-05,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,9.832004434429108e-05,291.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,0.0004663787549361,291.083984375,294.1499938964844,254.93045043945312,254.0868682861328,265.5132751464844,254.90310668945312,290.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.26219601226785e-09,0.0009948472725227,-0.0128385154530406,0.0,0.0,0.0,-0.0074215112254023,60.0,-24.30259323120117,-0.0,-6.748029335312823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.986083984375,0.0,0.0,9.33667761273682e-05,292.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.83181016636081e-05,291.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01177978515625,0.0,0.0,7.2618575359229e-05,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,9.832004434429108e-05,291.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,0.0004663787549361,291.083984375,294.1499938964844,254.93045043945312,254.0868682861328,265.5132751464844,254.90310668945312,290.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.26219601226785e-09,0.0009948472725227,-0.0128385154530406,0.0,0.0,0.0,-0.0074215112254023,60.0,-24.30259323120117,-0.0,-6.748029335312823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97430419921875,0.0,0.0,9.339174721390008e-05,292.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.8344411526341e-05,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99969482421875,0.0,0.0,7.263799489010125e-05,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,9.834633237915114e-05,291.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836853027344,0.0,0.0,0.0004665035521611,291.0830993652344,294.1499938964844,254.92759704589844,254.08447265625,265.3267517089844,254.90809631347656,290.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951179381459,5.293243621196097e-09,0.0009951126994565,-0.0129198534414172,0.0,0.0,0.0,-0.0074369022622704,60.0,-24.29155921936035,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97430419921875,0.0,0.0,9.339174721390008e-05,292.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.8344411526341e-05,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99969482421875,0.0,0.0,7.263799489010125e-05,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,9.834633237915114e-05,291.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836853027344,0.0,0.0,0.0004665035521611,291.0830993652344,294.1499938964844,254.92759704589844,254.08447265625,265.3267517089844,254.90809631347656,290.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951179381459,5.293243621196097e-09,0.0009951126994565,-0.0129198534414172,0.0,0.0,0.0,-0.0074369022622704,60.0,-24.29155921936035,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,9.344116551801562e-05,292.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.839647827902807e-05,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876708984375,0.0,0.0,7.267643377417699e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,9.839837002800778e-05,291.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0004667505272664,291.0821533203125,294.1499938964844,254.9210205078125,254.07882690429688,265.1433410644531,254.9112548828125,290.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956440189853,5.354762411258207e-09,0.0009956386638805,-0.0130810216069221,0.0,0.0,0.0,-0.00746739981696,60.0,-24.290771484375,-0.0,-6.758772741477517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,9.344116551801562e-05,292.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.839647827902807e-05,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876708984375,0.0,0.0,7.267643377417699e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,9.839837002800778e-05,291.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0004667505272664,291.0821533203125,294.1499938964844,254.9210205078125,254.07882690429688,265.1433410644531,254.9112548828125,290.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956440189853,5.354762411258207e-09,0.0009956386638805,-0.0130810216069221,0.0,0.0,0.0,-0.00746739981696,60.0,-24.290771484375,-0.0,-6.758772741477517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95098876953125,0.0,0.0,9.350643085781483e-05,292.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.846522152656688e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757385253906,0.0,0.0,7.272719085449353e-05,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873352050781,0.0,0.0,9.846709144767374e-05,291.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0004670766065828,291.08111572265625,294.1499938964844,254.91033935546875,254.0695953369141,264.9629211425781,254.91212463378903,290.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963389020413,5.436017413984473e-09,0.0009963334305211,-0.0132938930764794,0.0,0.0,0.0,-0.007507680915296,60.0,-24.297998428344727,-0.0,-6.768210880636616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95098876953125,0.0,0.0,9.350643085781483e-05,292.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.846522152656688e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757385253906,0.0,0.0,7.272719085449353e-05,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873352050781,0.0,0.0,9.846709144767374e-05,291.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0004670766065828,291.08111572265625,294.1499938964844,254.91033935546875,254.0695953369141,264.9629211425781,254.91212463378903,290.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963389020413,5.436017413984473e-09,0.0009963334305211,-0.0132938930764794,0.0,0.0,0.0,-0.007507680915296,60.0,-24.297998428344727,-0.0,-6.768210880636616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,9.354394569527358e-05,292.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.850473725236952e-05,291.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96978759765625,0.0,0.0,7.275637472048402e-05,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48443603515625,0.0,0.0,9.850659989751875e-05,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,0.0004672640643548,291.08056640625,294.1499938964844,254.90335083007807,254.06353759765625,264.873779296875,254.9115600585937,290.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482731157968601e-09,0.0009967328514903,-0.0134162725880742,0.0,0.0,0.0,-0.0075308391824364,60.0,-24.304197311401367,-0.0,-6.773639427137823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394226074219,0.0,0.0,9.358462557429448e-05,292.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.854757809080184e-05,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638671875,0.0,0.0,7.278801058419049e-05,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815368652344,0.0,0.0,9.854943345999344e-05,291.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,0.0004674672964029,291.0799865722656,294.1499938964844,254.89520263671875,254.05645751953125,264.7853088378906,254.9102478027344,290.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997171504423,5.533385305511729e-09,0.0009971660329028,-0.013548974879086,0.0,0.0,0.0,-0.0075559504330158,60.0,-24.3120174407959,-0.0,-6.779528405331804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92791748046875,0.0,0.0,9.367617894895376e-05,292.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.864401363302022e-05,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520568847656,0.0,0.0,7.28592203813605e-05,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,9.864583989838138e-05,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,0.0004679247213061,291.0787658691406,294.1499938964844,254.8751983642578,254.03909301757807,264.6103515625,254.9051208496093,290.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981465991586,5.6474043219623135e-09,0.0009981410112231,-0.0138476742431521,0.0,0.0,0.0,-0.0076124742627143,60.0,-24.332666397094727,-0.0,-6.792794238208445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92791748046875,0.0,0.0,9.367617894895376e-05,292.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.864401363302022e-05,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520568847656,0.0,0.0,7.28592203813605e-05,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,9.864583989838138e-05,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,0.0004679247213061,291.0787658691406,294.1499938964844,254.8751983642578,254.03909301757807,264.6103515625,254.9051208496093,290.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981465991586,5.6474043219623135e-09,0.0009981410112231,-0.0138476742431521,0.0,0.0,0.0,-0.0076124742627143,60.0,-24.332666397094727,-0.0,-6.792794238208445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164428710937,0.0,0.0,9.378293907502666e-05,292.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,9.87564562819898e-05,291.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402770996094,0.0,0.0,7.294226088561118e-05,290.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,9.875826799543574e-05,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,0.0004684581072069,291.0774841308594,294.1499938964844,254.8500061035156,254.01715087890625,264.4379272460937,254.896240234375,290.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992836276069,5.780365963659051e-09,0.0009992779232561,-0.0141959954053163,0.0,0.0,0.0,-0.007678389083594,60.0,-24.360462188720703,-0.0,-6.8082798065916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164428710937,0.0,0.0,9.378293907502666e-05,292.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,9.87564562819898e-05,291.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402770996094,0.0,0.0,7.294226088561118e-05,290.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,9.875826799543574e-05,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,0.0004684581072069,291.0774841308594,294.1499938964844,254.8500061035156,254.01715087890625,264.4379272460937,254.896240234375,290.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992836276069,5.780365963659051e-09,0.0009992779232561,-0.0141959954053163,0.0,0.0,0.0,-0.007678389083594,60.0,-24.360462188720703,-0.0,-6.8082798065916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,9.390521881869064e-05,292.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,9.888524073176086e-05,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285888671875,0.0,0.0,7.303736492758617e-05,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639892578125,0.0,0.0,9.888703061733396e-05,291.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02716064453125,0.0,0.0,0.0004690689966082,291.0760803222656,294.1499938964844,254.8212280273437,253.9920349121093,264.2678527832031,254.8832092285156,290.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005860822275,5.932664137731081e-09,0.0010005801450461,-0.0145949646830558,0.0,0.0,0.0,-0.007753889542073,60.0,-24.39554977416992,-0.0,-6.826039111729187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,9.390521881869064e-05,292.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,9.888524073176086e-05,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285888671875,0.0,0.0,7.303736492758617e-05,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639892578125,0.0,0.0,9.888703061733396e-05,291.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02716064453125,0.0,0.0,0.0004690689966082,291.0760803222656,294.1499938964844,254.8212280273437,253.9920349121093,264.2678527832031,254.8832092285156,290.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005860822275,5.932664137731081e-09,0.0010005801450461,-0.0145949646830558,0.0,0.0,0.0,-0.007753889542073,60.0,-24.39554977416992,-0.0,-6.826039111729187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8936767578125,0.0,0.0,9.40407844609581e-05,292.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.902800229610877e-05,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169311523437,0.0,0.0,7.31428008293733e-05,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580993652344,0.0,0.0,9.90297776297666e-05,291.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018310546875,0.0,0.0,0.0004697462136391,291.0745849609375,294.1499938964844,254.79087829589844,253.9654235839844,264.1000671386719,254.8661956787109,290.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020299814641,6.101506855316074e-09,0.0010020239278674,-0.0150372684001922,0.0,0.0,0.0,-0.0078375916928052,60.0,-24.43612289428711,-0.0,-6.845754541018323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8936767578125,0.0,0.0,9.40407844609581e-05,292.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.902800229610877e-05,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169311523437,0.0,0.0,7.31428008293733e-05,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580993652344,0.0,0.0,9.90297776297666e-05,291.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018310546875,0.0,0.0,0.0004697462136391,291.0745849609375,294.1499938964844,254.79087829589844,253.9654235839844,264.1000671386719,254.8661956787109,290.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020299814641,6.101506855316074e-09,0.0010020239278674,-0.0150372684001922,0.0,0.0,0.0,-0.0078375916928052,60.0,-24.43612289428711,-0.0,-6.845754541018323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88800048828125,0.0,0.0,9.411351493326948e-05,292.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,9.910460357787088e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111022949219,0.0,0.0,7.319937139982358e-05,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551696777344,0.0,0.0,9.910636435961352e-05,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892272949219,0.0,0.0,0.0004701095749624,291.07379150390625,294.1499938964844,254.775146484375,253.9515838623047,264.0169982910156,254.85626220703125,290.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028047254309,6.192101498214697e-09,0.0010027985554188,-0.0152745870873332,0.0,0.0,0.0,-0.0078825037926435,60.0,-24.45818328857422,-0.0,-6.856345180494827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
