time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590760,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88232421875,0.0,0.0,9.418949048267676e-05,292.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,9.918461728375404e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053039550781,0.0,0.0,7.325846672756597e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45220947265625,0.0,0.0,9.918637078953908e-05,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0004704891180153,291.0729675292969,294.1499938964844,254.75906372070312,253.9374084472656,263.9344482421875,254.845458984375,290.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036140447482,6.2867338002092765e-09,0.0010036077583208,-0.0155224818736314,0.0,0.0,0.0,-0.0079294173046946,60.0,-24.48136329650879,-0.0,-6.867416146860705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710327148437,0.0,0.0,9.43509439821355e-05,292.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.93546491372399e-05,291.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937072753906,0.0,0.0,7.338404248002917e-05,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462890625,0.0,0.0,9.935638809110968e-05,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95172119140625,0.0,0.0,0.0004712957015726,291.0712890625,294.1499938964844,254.7258758544922,253.9081115722656,263.7709350585937,254.82135009765625,290.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053338482975,6.487841375246717e-09,0.0010053273290395,-0.0160492826253175,0.0,0.0,0.0,-0.0080291144549846,60.0,-24.530990600585938,-0.0,-6.890973480722097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710327148437,0.0,0.0,9.43509439821355e-05,292.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.93546491372399e-05,291.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937072753906,0.0,0.0,7.338404248002917e-05,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462890625,0.0,0.0,9.935638809110968e-05,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95172119140625,0.0,0.0,0.0004712957015726,291.0712890625,294.1499938964844,254.7258758544922,253.9081115722656,263.7709350585937,254.82135009765625,290.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053338482975,6.487841375246717e-09,0.0010053273290395,-0.0160492826253175,0.0,0.0,0.0,-0.0080291144549846,60.0,-24.530990600585938,-0.0,-6.890973480722097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597717285156,0.0,0.0,9.4524584710598e-05,292.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.95375230559148e-05,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821716308594,0.0,0.0,7.351909152930602e-05,290.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,9.953923290595412e-05,291.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92694091796875,0.0,0.0,0.0004721631412394,291.0694885253906,294.1499938964844,254.69143676757807,253.87762451171875,263.6094055175781,254.7941436767578,290.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071835713461,6.70413324854735e-09,0.0010071768192574,-0.0166158452630043,0.0,0.0,0.0,-0.0081363394856452,60.0,-24.58487701416016,-0.0,-6.916354777786182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597717285156,0.0,0.0,9.4524584710598e-05,292.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.95375230559148e-05,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821716308594,0.0,0.0,7.351909152930602e-05,290.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,9.953923290595412e-05,291.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92694091796875,0.0,0.0,0.0004721631412394,291.0694885253906,294.1499938964844,254.69143676757807,253.87762451171875,263.6094055175781,254.7941436767578,290.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071835713461,6.70413324854735e-09,0.0010071768192574,-0.0166158452630043,0.0,0.0,0.0,-0.0081363394856452,60.0,-24.58487701416016,-0.0,-6.916354777786182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,9.470963414059952e-05,292.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.973239502869546e-05,291.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706359863281,0.0,0.0,7.366301724687219e-05,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.434326171875,0.0,0.0,9.973409032681956e-05,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9023132324219,0.0,0.0,0.0004730875662062,291.06756591796875,294.1499938964844,254.65586853027344,253.84605407714844,263.44989013671875,254.7640838623047,290.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091548319905,6.9346373088308155e-09,0.0010091478470712,-0.0172196179628372,0.0,0.0,0.0,-0.0082506099715828,60.0,-24.642757415771484,-0.0,-6.943454877728072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,9.470963414059952e-05,292.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.973239502869546e-05,291.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706359863281,0.0,0.0,7.366301724687219e-05,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.434326171875,0.0,0.0,9.973409032681956e-05,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9023132324219,0.0,0.0,0.0004730875662062,291.06756591796875,294.1499938964844,254.65586853027344,253.84605407714844,263.44989013671875,254.7640838623047,290.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091548319905,6.9346373088308155e-09,0.0010091478470712,-0.0172196179628372,0.0,0.0,0.0,-0.0082506099715828,60.0,-24.642757415771484,-0.0,-6.943454877728072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373107910156,0.0,0.0,9.49051172938198e-05,292.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.993826824938878e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,7.381506293313578e-05,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283142089844,0.0,0.0,9.993994899559766e-05,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778686523437,0.0,0.0,0.0004740641161333,291.0655822753906,294.1499938964844,254.6192779541016,253.81349182128903,263.292236328125,254.73146057128903,290.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112372692674,7.178149186159999e-09,0.0010112300515174,-0.0178574416786432,0.0,0.0,0.0,-0.0083713289350271,60.0,-24.70433616638184,-0.0,-6.972141619598915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373107910156,0.0,0.0,9.49051172938198e-05,292.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.993826824938878e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,7.381506293313578e-05,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283142089844,0.0,0.0,9.993994899559766e-05,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778686523437,0.0,0.0,0.0004740641161333,291.0655822753906,294.1499938964844,254.6192779541016,253.81349182128903,263.292236328125,254.73146057128903,290.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112372692674,7.178149186159999e-09,0.0010112300515174,-0.0178574416786432,0.0,0.0,0.0,-0.0083713289350271,60.0,-24.70433616638184,-0.0,-6.972141619598915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83172607421875,0.0,0.0,9.500642045168206e-05,292.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0001000449556158,291.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,7.389385427813977e-05,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42529296875,0.0,0.0,0.0001000466218101,291.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656921386719,0.0,0.0,0.0004745701735373,291.06451416015625,294.1499938964844,254.60061645507807,253.796875,263.214111328125,254.7142639160156,290.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123164393007,7.304339799674153e-09,0.0010123091051355,-0.0181879624724388,0.0,0.0,0.0,-0.0084338877350091,60.0,-24.736427307128903,-0.0,-6.987031042626769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261108398437,0.0,0.0,9.510987001704052e-05,292.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001001538912532,291.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476867675781,0.0,0.0,7.397431181743741e-05,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,0.0001001555574475,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.85357666015625,0.0,0.0,0.0004750869411509,291.0634460449219,294.1499938964844,254.58175659179688,253.78005981445312,263.1364440917969,254.696533203125,290.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134184267371,7.433202942053185e-09,0.0010134110925719,-0.0185254756361246,0.0,0.0,0.0,-0.0084977708756923,60.0,-24.76929473876953,-0.0,-7.002251578569485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81494140625,0.0,0.0,9.532246622256936e-05,292.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001003777870209,291.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,7.413967250613496e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41619873046875,0.0,0.0,0.0001003794313874,291.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294372558594,0.0,0.0,0.0004761490272358,291.06121826171875,294.1499938964844,254.5434417724609,253.745849609375,262.9823913574219,254.6596069335937,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156832868233,7.698041315506998e-09,0.001015675603412,-0.019219109788537,0.0,0.0,0.0,-0.0086290622130036,60.0,-24.837133407592773,-0.0,-7.033585092131035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81494140625,0.0,0.0,9.532246622256936e-05,292.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001003777870209,291.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,7.413967250613496e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41619873046875,0.0,0.0,0.0001003794313874,291.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294372558594,0.0,0.0,0.0004761490272358,291.06121826171875,294.1499938964844,254.5434417724609,253.745849609375,262.9823913574219,254.6596069335937,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156832868233,7.698041315506998e-09,0.001015675603412,-0.019219109788537,0.0,0.0,0.0,-0.0086290622130036,60.0,-24.837133407592773,-0.0,-7.033585092131035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80377197265625,0.0,0.0,9.554135613143444e-05,292.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001006082966341,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247985839844,0.0,0.0,7.430991536239162e-05,290.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100646972656,0.0,0.0,0.0001006099264486,291.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8054504394531,0.0,0.0,0.000477242458146,291.0588684082031,294.1499938964844,254.50442504882807,253.7109832763672,262.8301086425781,254.62095642089844,290.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180152021348,7.970708537641258e-09,0.0010180071694776,-0.0199332199990749,0.0,0.0,0.0,-0.0087642353028059,60.0,-24.90747833251953,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80377197265625,0.0,0.0,9.554135613143444e-05,292.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001006082966341,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247985839844,0.0,0.0,7.430991536239162e-05,290.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100646972656,0.0,0.0,0.0001006099264486,291.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8054504394531,0.0,0.0,0.000477242458146,291.0588684082031,294.1499938964844,254.50442504882807,253.7109832763672,262.8301086425781,254.62095642089844,290.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180152021348,7.970708537641258e-09,0.0010180071694776,-0.0199332199990749,0.0,0.0,0.0,-0.0087642353028059,60.0,-24.90747833251953,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926025390625,0.0,0.0,9.576474985806271e-05,292.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001008435574476,291.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133544921875,0.0,0.0,7.448366523021832e-05,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,0.0001008451654342,291.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816162109375,0.0,0.0,0.000478358415421,291.0564270019531,294.1499938964844,254.4648284912109,253.6755523681641,262.67950439453125,254.5808563232422,290.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203950805589,8.24899615281538e-09,0.0010203868150711,-0.0206620190292596,0.0,0.0,0.0,-0.0089021939784288,60.0,-24.979799270629883,-0.0,-7.098993393128694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926025390625,0.0,0.0,9.576474985806271e-05,292.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001008435574476,291.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133544921875,0.0,0.0,7.448366523021832e-05,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,0.0001008451654342,291.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816162109375,0.0,0.0,0.000478358415421,291.0564270019531,294.1499938964844,254.4648284912109,253.6755523681641,262.67950439453125,254.5808563232422,290.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203950805589,8.24899615281538e-09,0.0010203868150711,-0.0206620190292596,0.0,0.0,0.0,-0.0089021939784288,60.0,-24.979799270629883,-0.0,-7.098993393128694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814636230469,0.0,0.0,9.599074110155924e-05,292.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001010815540212,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,7.465943781426176e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,0.0001010831401799,291.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579040527344,0.0,0.0,0.0004794873530045,291.0538635253906,294.1499938964844,254.4247589111328,253.6396484375,262.5305480957031,254.5395355224609,290.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228025494143,8.530518513794051e-09,0.0010227940510958,-0.0213992577046155,0.0,0.0,0.0,-0.0090417563915252,60.0,-25.05353546142578,-0.0,-7.132532431342042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814636230469,0.0,0.0,9.599074110155924e-05,292.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001010815540212,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,7.465943781426176e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,0.0001010831401799,291.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579040527344,0.0,0.0,0.0004794873530045,291.0538635253906,294.1499938964844,254.4247589111328,253.6396484375,262.5305480957031,254.5395355224609,290.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228025494143,8.530518513794051e-09,0.0010227940510958,-0.0213992577046155,0.0,0.0,0.0,-0.0090417563915252,60.0,-25.05353546142578,-0.0,-7.132532431342042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77587890625,0.0,0.0,9.61040786933154e-05,292.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001012009161058,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962341308594,0.0,0.0,7.474759331671521e-05,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39453125,0.0,0.0,0.0001012024949886,291.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74609375,0.0,0.0,0.000480053568026,291.0525207519531,294.1499938964844,254.4045867919922,253.6215667724609,262.4566955566406,254.5185089111328,290.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240100091323,8.671713125352198e-09,0.0010240013943985,-0.0217689983546733,0.0,0.0,0.0,-0.0091117527335882,60.0,-25.09075736999512,-0.0,-7.149382952320593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77032470703125,0.0,0.0,9.621730714570732e-05,292.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0001013201544992,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7905578613281,0.0,0.0,7.483565423171967e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39141845703125,0.0,0.0,0.0001013217261061,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7343139648437,0.0,0.0,0.0004806191718671,291.0511779785156,294.1499938964844,254.38433837890625,253.6033935546875,262.3832397460937,254.4972686767578,290.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025216304697,8.812762075649516e-09,0.0010252074571326,-0.0221383478492498,0.0,0.0,0.0,-0.0091816764324903,60.0,-25.12810516357422,-0.0,-7.166236315470087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591857910156,0.0,0.0,9.644237434258685e-05,292.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001015571688185,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791442871094,0.0,0.0,7.501070649595931e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,0.0001015587331494,291.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108764648437,0.0,0.0,0.0004817435110453,291.0483703613281,294.1499938964844,254.3436584472656,253.56689453125,262.2375183105469,254.454330444336,290.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276139946654,9.093135133753094e-09,0.0010276049142703,-0.022872507572174,0.0,0.0,0.0,-0.0093206698074936,60.0,-25.2028751373291,-0.0,-7.199795248880039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591857910156,0.0,0.0,9.644237434258685e-05,292.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001015571688185,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791442871094,0.0,0.0,7.501070649595931e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,0.0001015587331494,291.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108764648437,0.0,0.0,0.0004817435110453,291.0483703613281,294.1499938964844,254.3436584472656,253.56689453125,262.2375183105469,254.454330444336,290.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276139946654,9.093135133753094e-09,0.0010276049142703,-0.022872507572174,0.0,0.0,0.0,-0.0093206698074936,60.0,-25.2028751373291,-0.0,-7.199795248880039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.748046875,0.0,0.0,9.66638544923626e-05,292.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001017904141917,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76776123046875,0.0,0.0,7.518297206843272e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787536621094,0.0,0.0,0.0001017919566947,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6875915527344,0.0,0.0,0.0004828498931601,291.0454406738281,294.1499938964844,254.30284118652344,253.5302581787109,262.0933532714844,254.4109039306641,290.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299735004082,9.369041542584e-09,0.0010299641871824,-0.0235949344933033,0.0,0.0,0.0,-0.0094574484974145,60.0,-25.27723693847656,-0.0,-7.232895882225422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.748046875,0.0,0.0,9.66638544923626e-05,292.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001017904141917,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76776123046875,0.0,0.0,7.518297206843272e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787536621094,0.0,0.0,0.0001017919566947,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6875915527344,0.0,0.0,0.0004828498931601,291.0454406738281,294.1499938964844,254.30284118652344,253.5302581787109,262.0933532714844,254.4109039306641,290.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299735004082,9.369041542584e-09,0.0010299641871824,-0.0235949344933033,0.0,0.0,0.0,-0.0094574484974145,60.0,-25.27723693847656,-0.0,-7.232895882225422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369079589844,0.0,0.0,9.68797248788178e-05,292.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001020177514874,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,7.535087206633762e-05,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3723449707031,0.0,0.0,0.0001020192794385,291.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643981933594,0.0,0.0,0.00048392827739,291.0424194335937,294.1499938964844,254.2620086669922,253.4935607910156,261.9507751464844,254.36721801757807,290.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322732850909,9.637957099073446e-09,0.0010322636226192,-0.024299019947648,0.0,0.0,0.0,-0.0095907608047127,60.0,-25.350566864013672,-0.0,-7.265231261044391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369079589844,0.0,0.0,9.68797248788178e-05,292.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001020177514874,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,7.535087206633762e-05,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3723449707031,0.0,0.0,0.0001020192794385,291.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643981933594,0.0,0.0,0.00048392827739,291.0424194335937,294.1499938964844,254.2620086669922,253.4935607910156,261.9507751464844,254.36721801757807,290.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322732850909,9.637957099073446e-09,0.0010322636226192,-0.024299019947648,0.0,0.0,0.0,-0.0095907608047127,60.0,-25.350566864013672,-0.0,-7.265231261044391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,9.708805737318472e-05,292.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0001022371507133,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449645996094,0.0,0.0,7.551290764240548e-05,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,0.0001022386568365,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.641357421875,0.0,0.0,0.0004849690012633,291.03924560546875,294.1499938964844,254.2212677001953,253.4569396972656,261.8097229003906,254.323471069336,290.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344927432015,9.897482833309825e-09,0.0010344828478991,-0.0249784886837005,0.0,0.0,0.0,-0.009719418361783,60.0,-25.422260284423828,-0.0,-7.296505799558872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,9.708805737318472e-05,292.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0001022371507133,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449645996094,0.0,0.0,7.551290764240548e-05,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,0.0001022386568365,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.641357421875,0.0,0.0,0.0004849690012633,291.03924560546875,294.1499938964844,254.2212677001953,253.4569396972656,261.8097229003906,254.323471069336,290.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344927432015,9.897482833309825e-09,0.0010344828478991,-0.0249784886837005,0.0,0.0,0.0,-0.009719418361783,60.0,-25.422260284423828,-0.0,-7.296505799558872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201843261719,0.0,0.0,9.718883666209877e-05,292.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.000102343277831,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,7.559129153378308e-05,290.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626403808594,0.0,0.0,0.0001023447839543,291.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298828125,0.0,0.0,0.0004854724684264,291.0376281738281,294.1499938964844,254.20095825195312,253.43869018554688,261.73980712890625,254.30162048339844,290.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355663252994,1.0023026852934436e-08,0.0010355563135817,-0.0253071673214435,0.0,0.0,0.0,-0.0097816567867994,60.0,-25.45729255676269,-0.0,-7.311658123398956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146301269531,0.0,0.0,9.728708391776308e-05,292.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001024467492243,291.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,7.566771091660485e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,0.0001024482407956,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6184387207031,0.0,0.0,0.0004859632463194,291.03594970703125,294.1499938964844,254.1807098388672,253.4205017089844,261.6702880859375,254.27981567382807,290.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366130154579,1.0145416062812274e-08,0.0010366028873249,-0.0256275758147239,0.0,0.0,0.0,-0.0098423296585679,60.0,-25.491714477539062,-0.0,-7.326445938815598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,9.747524018166588e-05,292.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.000102644895378,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221984863281,0.0,0.0,7.581405225209892e-05,290.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,0.0001026463723974,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956420898437,0.0,0.0,0.0004869031836278,291.0325622558594,294.1499938964844,254.1404571533203,253.3843231201172,261.5323486328125,254.2364196777344,290.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386174544692,1.0379801018700618e-08,0.0010386070935055,-0.0262411646544933,0.0,0.0,0.0,-0.0099585242569446,60.0,-25.558500289916992,-0.0,-7.354805831027988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,9.747524018166588e-05,292.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.000102644895378,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221984863281,0.0,0.0,7.581405225209892e-05,290.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,0.0001026463723974,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956420898437,0.0,0.0,0.0004869031836278,291.0325622558594,294.1499938964844,254.1404571533203,253.3843231201172,261.5323486328125,254.2364196777344,290.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386174544692,1.0379801018700618e-08,0.0010386070935055,-0.0262411646544933,0.0,0.0,0.0,-0.0099585242569446,60.0,-25.558500289916992,-0.0,-7.354805831027988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923217773437,0.0,0.0,9.765117283677682e-05,292.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0001028301776386,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108154296875,0.0,0.0,7.595089118694887e-05,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,0.0001028316401061,291.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5729675292969,0.0,0.0,0.0004877820902038,291.0290222167969,294.1499938964844,254.10064697265625,253.34852600097656,261.3959045410156,254.1934356689453,290.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404917411506,1.0598967037367402e-08,0.0010404811473563,-0.0268148835748434,0.0,0.0,0.0,-0.0100671742111444,60.0,-25.622089385986328,-0.0,-7.38137444500353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923217773437,0.0,0.0,9.765117283677682e-05,292.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0001028301776386,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108154296875,0.0,0.0,7.595089118694887e-05,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,0.0001028316401061,291.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5729675292969,0.0,0.0,0.0004877820902038,291.0290222167969,294.1499938964844,254.10064697265625,253.34852600097656,261.3959045410156,254.1934356689453,290.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404917411506,1.0598967037367402e-08,0.0010404811473563,-0.0268148835748434,0.0,0.0,0.0,-0.0100671742111444,60.0,-25.622089385986328,-0.0,-7.38137444500353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811828613281,0.0,0.0,9.781379776541144e-05,292.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.000103001439129,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994323730469,0.0,0.0,7.607737643411383e-05,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,0.0001030028870445,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,0.000488594523631,291.0253601074219,294.1499938964844,254.06134033203125,253.313217163086,261.2610168457031,254.15098571777344,290.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422241175547,1.0801541883154188e-08,0.0010422132909297,-0.0273451507091522,0.0,0.0,0.0,-0.0101675996556878,60.0,-25.682031631469727,-0.0,-7.40597414505828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811828613281,0.0,0.0,9.781379776541144e-05,292.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.000103001439129,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994323730469,0.0,0.0,7.607737643411383e-05,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,0.0001030028870445,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,0.000488594523631,291.0253601074219,294.1499938964844,254.06134033203125,253.313217163086,261.2610168457031,254.15098571777344,290.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422241175547,1.0801541883154188e-08,0.0010422132909297,-0.0273451507091522,0.0,0.0,0.0,-0.0101675996556878,60.0,-25.682031631469727,-0.0,-7.40597414505828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,9.796225640457124e-05,292.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001031577921821,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,7.619284588145092e-05,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,0.0001031592182698,291.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.52801513671875,0.0,0.0,0.0004893361474387,291.0216064453125,294.1499938964844,254.022705078125,253.27850341796875,261.1277160644531,254.1092071533203,290.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438056197017,1.0986471288276789e-08,0.0010437946766614,-0.0278292056173086,0.0,0.0,0.0,-0.0102592771872878,60.0,-25.73798561096192,-0.0,-7.428466375358769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,9.796225640457124e-05,292.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001031577921821,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,7.619284588145092e-05,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,0.0001031592182698,291.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.52801513671875,0.0,0.0,0.0004893361474387,291.0216064453125,294.1499938964844,254.022705078125,253.27850341796875,261.1277160644531,254.1092071533203,290.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438056197017,1.0986471288276789e-08,0.0010437946766614,-0.0278292056173086,0.0,0.0,0.0,-0.0102592771872878,60.0,-25.73798561096192,-0.0,-7.428466375358769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
