time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593100,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,9.803093416849153e-05,292.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0001032301224768,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6823425292969,0.0,0.0,7.624625868629664e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32940673828125,0.0,0.0,0.0001032315412885,291.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.516845703125,0.0,0.0,0.0004896792233921,291.0196533203125,294.1499938964844,254.003646850586,253.2613983154297,261.0616760253906,254.088623046875,290.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445372899994,1.1072020633662303e-08,0.0010445261141285,-0.0280531272292137,0.0,0.0,0.0,-0.0103016877546906,60.0,-25.764291763305664,-0.0,-7.43888293186501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,9.809593757381664e-05,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.000103298581962,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766357421875,0.0,0.0,7.62968193157576e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,0.0001032999934977,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057067871094,0.0,0.0,0.0004900039639323,291.0177001953125,294.1499938964844,253.9848022460937,253.2444763183593,260.9960327148437,254.0682373046875,290.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452297283336,1.1152991419294269e-08,0.0010452185524627,-0.0282650589942932,0.0,0.0,0.0,-0.0103418277576565,60.0,-25.78960609436035,-0.0,-7.44874881775104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,9.821444837143643e-05,292.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0001034233864629,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,7.638899114681408e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0001034247834468,291.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4835510253906,0.0,0.0,0.0004905959940515,291.013671875,294.1499938964844,253.94776916503903,253.2112579345703,260.86590576171875,254.02813720703125,290.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464920196682,1.1300600455399492e-08,0.001046480727382,-0.0286514014005661,0.0,0.0,0.0,-0.0104150045663118,60.0,-25.83689308166504,-0.0,-7.466751128504256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,9.821444837143643e-05,292.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0001034233864629,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,7.638899114681408e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0001034247834468,291.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4835510253906,0.0,0.0,0.0004905959940515,291.013671875,294.1499938964844,253.94776916503903,253.2112579345703,260.86590576171875,254.02813720703125,290.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464920196682,1.1300600455399492e-08,0.001046480727382,-0.0286514014005661,0.0,0.0,0.0,-0.0104150045663118,60.0,-25.83689308166504,-0.0,-7.466751128504256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,9.83175414148718e-05,292.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0001035319655784,290.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65386962890625,0.0,0.0,7.646917947568e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31231689453125,0.0,0.0,0.0001035333407344,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615173339844,0.0,0.0,0.0004911110736429,291.009521484375,294.1499938964844,253.9117126464844,253.178955078125,260.7373352050781,253.9890289306641,290.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047590165399,1.1429009738606057e-08,0.0010475787566974,-0.0289874803274869,0.0,0.0,0.0,-0.0104786623269319,60.0,-25.87947463989257,-0.0,-7.48242996451154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,9.83175414148718e-05,292.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0001035319655784,290.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65386962890625,0.0,0.0,7.646917947568e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31231689453125,0.0,0.0,0.0001035333407344,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615173339844,0.0,0.0,0.0004911110736429,291.009521484375,294.1499938964844,253.9117126464844,253.178955078125,260.7373352050781,253.9890289306641,290.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047590165399,1.1429009738606057e-08,0.0010475787566974,-0.0289874803274869,0.0,0.0,0.0,-0.0104786623269319,60.0,-25.87947463989257,-0.0,-7.48242996451154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,9.840511484071612e-05,292.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0001036242028931,290.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424865722656,0.0,0.0,7.653728971490636e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,0.0001036255634971,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4396057128906,0.0,0.0,0.00049154862063,291.0052490234375,294.1499938964844,253.8767547607422,253.1476593017578,260.61041259765625,253.9510192871093,290.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485230013728,1.1538083377615749e-08,0.0010485114762559,-0.0292729455977678,0.0,0.0,0.0,-0.0105327349156141,60.0,-25.91726493835449,-0.0,-7.495759746234398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,9.840511484071612e-05,292.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0001036242028931,290.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424865722656,0.0,0.0,7.653728971490636e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,0.0001036255634971,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4396057128906,0.0,0.0,0.00049154862063,291.0052490234375,294.1499938964844,253.8767547607422,253.1476593017578,260.61041259765625,253.9510192871093,290.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485230013728,1.1538083377615749e-08,0.0010485114762559,-0.0292729455977678,0.0,0.0,0.0,-0.0105327349156141,60.0,-25.91726493835449,-0.0,-7.495759746234398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142272949219,0.0,0.0,9.847713954513893e-05,292.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0001037000547512,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,7.659330731257796e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,0.0001037014008034,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178161621094,0.0,0.0,0.0004919084021821,291.0008544921875,294.1499938964844,253.84298706054688,253.11749267578125,260.4850769042969,253.9141998291016,290.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492900619283,1.1627774298972328e-08,0.0010492784203961,-0.029507678002119,0.0,0.0,0.0,-0.0105771990492939,60.0,-25.95015525817871,-0.0,-7.506730526074534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142272949219,0.0,0.0,9.847713954513893e-05,292.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0001037000547512,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,7.659330731257796e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,0.0001037014008034,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178161621094,0.0,0.0,0.0004919084021821,291.0008544921875,294.1499938964844,253.84298706054688,253.11749267578125,260.4850769042969,253.9141998291016,290.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492900619283,1.1627774298972328e-08,0.0010492784203961,-0.029507678002119,0.0,0.0,0.0,-0.0105771990492939,60.0,-25.95015525817871,-0.0,-7.506730526074534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.608642578125,0.0,0.0,9.850730566540732e-05,292.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001037318288581,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,7.66167722758837e-05,290.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948608398437,0.0,0.0,0.0001037331676343,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.406982421875,0.0,0.0,0.0004920591018162,290.99859619140625,294.1499938964844,253.8265838623047,253.1028594970703,260.42303466796875,253.8962860107422,290.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496113682165,1.1665338028876704e-08,0.001049599610269,-0.0296059865504503,0.0,0.0,0.0,-0.0105958208441734,60.0,-25.96468734741211,-0.0,-7.511327737574902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6030578613281,0.0,0.0,9.853357187239452e-05,292.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0001037594920489,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61968994140625,0.0,0.0,7.663719588890672e-05,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,0.0001037608235492,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,0.0004921903600916,290.996337890625,294.1499938964844,253.8105316162109,253.0885467529297,260.3614196777344,253.8787078857422,290.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498909978196,1.1698041646468482e-08,0.0010498793562874,-0.0296915732324123,0.0,0.0,0.0,-0.0106120333075523,60.0,-25.977983474731445,-0.0,-7.515330935348177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918884277344,0.0,0.0,9.85743317869492e-05,292.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.0001038024347508,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083068847656,0.0,0.0,7.666890451218933e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,0.0001038037444232,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746643066406,0.0,0.0,0.0004923940869048,290.99169921875,294.1499938964844,253.7794952392578,253.0609436035156,260.2393493652344,253.8445587158203,290.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503251105546,1.1748793049548569e-08,0.0010503133526071,-0.0298243910074234,0.0,0.0,0.0,-0.0106371929869055,60.0,-26.000837326049805,-0.0,-7.521545342115132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918884277344,0.0,0.0,9.85743317869492e-05,292.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.0001038024347508,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083068847656,0.0,0.0,7.666890451218933e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,0.0001038037444232,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746643066406,0.0,0.0,0.0004923940869048,290.99169921875,294.1499938964844,253.7794952392578,253.0609436035156,260.2393493652344,253.8445587158203,290.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503251105546,1.1748793049548569e-08,0.0010503133526071,-0.0298243910074234,0.0,0.0,0.0,-0.0106371929869055,60.0,-26.000837326049805,-0.0,-7.521545342115132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807189941406,0.0,0.0,9.859920828603208e-05,292.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0001038286427501,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.596923828125,0.0,0.0,7.668825128348544e-05,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27703857421875,0.0,0.0,0.0001038299378706,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.353271484375,0.0,0.0,0.0004925183602608,290.9869384765625,294.1499938964844,253.75,253.03477478027344,260.1189880371094,253.81190490722656,290.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505898389965,1.1779740738404598e-08,0.0010505779646337,-0.0299053806811571,0.0,0.0,0.0,-0.0106525355949997,60.0,-26.018421173095703,-0.0,-7.525336087610415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807189941406,0.0,0.0,9.859920828603208e-05,292.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0001038286427501,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.596923828125,0.0,0.0,7.668825128348544e-05,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27703857421875,0.0,0.0,0.0001038299378706,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.353271484375,0.0,0.0,0.0004925183602608,290.9869384765625,294.1499938964844,253.75,253.03477478027344,260.1189880371094,253.81190490722656,290.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505898389965,1.1779740738404598e-08,0.0010505779646337,-0.0299053806811571,0.0,0.0,0.0,-0.0106525355949997,60.0,-26.018421173095703,-0.0,-7.525336087610415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,9.85970182227902e-05,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.0001038263508235,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,7.668654870940372e-05,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,0.000103827624116,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320007324219,0.0,0.0,0.0004925074754282,290.9820556640625,294.1499938964844,253.72149658203125,253.0095367431641,260.0002746582031,253.7807159423828,289.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505662066861,1.1776966957199876e-08,0.0010505544487386,-0.0298981219530105,0.0,0.0,0.0,-0.0106511609628796,60.0,-26.02973937988281,-0.0,-7.524996448182719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,9.85970182227902e-05,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.0001038263508235,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,7.668654870940372e-05,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,0.000103827624116,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320007324219,0.0,0.0,0.0004925074754282,290.9820556640625,294.1499938964844,253.72149658203125,253.0095367431641,260.0002746582031,253.7807159423828,289.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505662066861,1.1776966957199876e-08,0.0010505544487386,-0.0298981219530105,0.0,0.0,0.0,-0.0106511609628796,60.0,-26.02973937988281,-0.0,-7.524996448182719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.558349609375,0.0,0.0,9.855764074018224e-05,292.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0001037848996929,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,7.665592420380563e-05,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625732421875,0.0,0.0,0.0001037861584336,291.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3108825683594,0.0,0.0,0.0004923109081573,290.97705078125,294.1499938964844,253.69338989257807,252.9846649169922,259.8832397460937,253.7507476806641,289.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501464130356,1.1727868454158852e-08,0.0010501346550881,-0.0297696311026811,0.0,0.0,0.0,-0.0106268217787146,60.0,-26.03186416625977,-0.0,-7.518983125009981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.558349609375,0.0,0.0,9.855764074018224e-05,292.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0001037848996929,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,7.665592420380563e-05,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625732421875,0.0,0.0,0.0001037861584336,291.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3108825683594,0.0,0.0,0.0004923109081573,290.97705078125,294.1499938964844,253.69338989257807,252.9846649169922,259.8832397460937,253.7507476806641,289.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501464130356,1.1727868454158852e-08,0.0010501346550881,-0.0297696311026811,0.0,0.0,0.0,-0.0106268217787146,60.0,-26.03186416625977,-0.0,-7.518983125009981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5527648925781,0.0,0.0,9.852433868218212e-05,292.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0001037498368532,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684509277344,0.0,0.0,7.663002179469913e-05,290.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.0001037510883179,291.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3003845214844,0.0,0.0,0.0004921445506624,290.9745178222656,294.1499938964844,253.6794891357422,252.9723663330078,259.82537841796875,253.7361602783203,289.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497914627194,1.1686348777573132e-08,0.0010497797047719,-0.0296609736979007,0.0,0.0,0.0,-0.010606238618493,60.0,-26.029142379760746,-0.0,-7.513899191735619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,9.84819998848252e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0001037052570609,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627746582031,0.0,0.0,7.659709081053734e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552490234375,0.0,0.0,0.0001037065012496,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2898864746094,0.0,0.0,0.0004919330822303,290.9719543457031,294.1499938964844,253.6656951904297,252.96017456054688,259.7679748535156,253.72178649902344,289.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493401205167,1.1633574992231388e-08,0.0010493284789845,-0.0295228585600852,0.0,0.0,0.0,-0.0105800768360495,60.0,-26.02397918701172,-0.0,-7.50744035826756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360107421875,0.0,0.0,9.837013931246474e-05,292.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.000103587481135,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,7.651009218534455e-05,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,0.0001035887034959,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26904296875,0.0,0.0,0.0004913744051009,290.9667358398437,294.1499938964844,253.6384429931641,252.93609619140625,259.6544189453125,253.69366455078125,289.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481480276212,1.14941594020479e-08,0.0010481366189196,-0.0291579905897378,0.0,0.0,0.0,-0.0105109633877873,60.0,-26.006357192993164,-0.0,-7.490390174780259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360107421875,0.0,0.0,9.837013931246474e-05,292.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.000103587481135,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,7.651009218534455e-05,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,0.0001035887034959,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26904296875,0.0,0.0,0.0004913744051009,290.9667358398437,294.1499938964844,253.6384429931641,252.93609619140625,259.6544189453125,253.69366455078125,289.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481480276212,1.14941594020479e-08,0.0010481366189196,-0.0291579905897378,0.0,0.0,0.0,-0.0105109633877873,60.0,-26.006357192993164,-0.0,-7.490390174780259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248718261719,0.0,0.0,9.82217607088387e-05,292.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0001034312444971,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400390625,0.0,0.0,7.639468094566837e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,0.0001034324523061,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24835205078125,0.0,0.0,0.0004906333051621,290.9613952636719,294.1499938964844,253.61163330078125,252.9124298095703,259.5426330566406,253.6663055419922,289.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465668747201,1.1309243319601592e-08,0.0010465554660186,-0.0286740213632583,0.0,0.0,0.0,-0.0104192933067679,60.0,-25.978721618652344,-0.0,-7.467805573924124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248718261719,0.0,0.0,9.82217607088387e-05,292.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0001034312444971,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400390625,0.0,0.0,7.639468094566837e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,0.0001034324523061,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24835205078125,0.0,0.0,0.0004906333051621,290.9613952636719,294.1499938964844,253.61163330078125,252.9124298095703,259.5426330566406,253.6663055419922,289.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465668747201,1.1309243319601592e-08,0.0010465554660186,-0.0286740213632583,0.0,0.0,0.0,-0.0104192933067679,60.0,-25.978721618652344,-0.0,-7.467805573924124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,9.803664579521865e-05,292.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.0001032363215927,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287170410156,0.0,0.0,7.625070429639891e-05,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0001032375148497,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278137207031,0.0,0.0,0.0004897086764685,290.9559326171875,294.1499938964844,253.58531188964844,252.88922119140625,259.4326477050781,253.6396942138672,289.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445942170917,1.107855585047446e-08,0.0010445830412209,-0.0280702300369739,0.0,0.0,0.0,-0.0103049324825406,60.0,-25.94100952148437,-0.0,-7.439678739729062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,9.803664579521865e-05,292.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.0001032363215927,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287170410156,0.0,0.0,7.625070429639891e-05,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0001032375148497,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278137207031,0.0,0.0,0.0004897086764685,290.9559326171875,294.1499938964844,253.58531188964844,252.88922119140625,259.4326477050781,253.6396942138672,289.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445942170917,1.107855585047446e-08,0.0010445830412209,-0.0280702300369739,0.0,0.0,0.0,-0.0103049324825406,60.0,-25.94100952148437,-0.0,-7.439678739729062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,9.781515109352767e-05,292.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0001030030980473,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51739501953125,0.0,0.0,7.607843144796789e-05,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0001030042694765,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074279785156,0.0,0.0,0.0004886023234575,290.95037841796875,294.1499938964844,253.5594940185547,252.8664703369141,259.3244323730469,253.6138153076172,289.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422338964417,1.0802543748411608e-08,0.0010422230698168,-0.0273477714508771,0.0,0.0,0.0,-0.0101681025698781,60.0,-25.893234252929688,-0.0,-7.406095647866098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,9.781515109352767e-05,292.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0001030030980473,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51739501953125,0.0,0.0,7.607843144796789e-05,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0001030042694765,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074279785156,0.0,0.0,0.0004886023234575,290.95037841796875,294.1499938964844,253.5594940185547,252.8664703369141,259.3244323730469,253.6138153076172,289.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422338964417,1.0802543748411608e-08,0.0010422230698168,-0.0273477714508771,0.0,0.0,0.0,-0.0101681025698781,60.0,-25.893234252929688,-0.0,-7.406095647866098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,9.769089228939264e-05,292.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0001028722472256,290.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,7.598178490297869e-05,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,0.0001028734113788,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,0.0004879816551692,290.94757080078125,294.1499938964844,253.54676818847656,252.8552703857422,259.27105712890625,253.6011657714844,289.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409097885712,1.0647699610899508e-08,0.0010408990783616,-0.0269424486905336,0.0,0.0,0.0,-0.0100913401693105,60.0,-25.865455627441406,-0.0,-7.387288292193261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,9.755857172422112e-05,292.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0001027329199132,290.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060729980469,0.0,0.0,7.587887375848368e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.0001027340767905,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872253417969,0.0,0.0,0.0004873207362834,290.9447326660156,294.1499938964844,253.5341796875,252.8441925048828,259.21807861328125,253.5886993408203,289.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394998826086,1.0482820833601636e-08,0.0010394894052296,-0.0265108440071344,0.0,0.0,0.0,-0.0100096026435494,60.0,-25.83544921875,-0.0,-7.367287935267086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,9.72696943790652e-05,292.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001024287339532,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,7.565418491140008e-05,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,0.0001024298617267,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.16717529296875,0.0,0.0,0.0004858777974732,290.93896484375,294.1499938964844,253.5094146728516,252.8224334716797,259.113525390625,253.56431579589844,289.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364215122535,1.0122849225524533e-08,0.0010364113841205,-0.0255684945732355,0.0,0.0,0.0,-0.0098311500623822,60.0,-25.768539428710938,-0.0,-7.323717454710278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,9.72696943790652e-05,292.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001024287339532,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,7.565418491140008e-05,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,0.0001024298617267,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.16717529296875,0.0,0.0,0.0004858777974732,290.93896484375,294.1499938964844,253.5094146728516,252.8224334716797,259.113525390625,253.56431579589844,289.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364215122535,1.0122849225524533e-08,0.0010364113841205,-0.0255684945732355,0.0,0.0,0.0,-0.0098311500623822,60.0,-25.768539428710938,-0.0,-7.323717454710278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,9.695233893580736e-05,292.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.000102094556496,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,7.540736260125414e-05,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0001020956769934,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,0.0004842926282435,290.9331359863281,294.1499938964844,253.48521423339844,252.8011779785156,259.0106811523437,253.5406646728516,289.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330398799851,9.727408212256704e-09,0.0010330302175134,-0.0245332159101963,0.0,0.0,0.0,-0.0096351141110062,60.0,-25.693227767944336,-0.0,-7.27600237837578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,9.695233893580736e-05,292.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.000102094556496,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,7.540736260125414e-05,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0001020956769934,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,0.0004842926282435,290.9331359863281,294.1499938964844,253.48521423339844,252.8011779785156,259.0106811523437,253.5406646728516,289.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330398799851,9.727408212256704e-09,0.0010330302175134,-0.0245332159101963,0.0,0.0,0.0,-0.0096351141110062,60.0,-25.693227767944336,-0.0,-7.27600237837578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,9.661218064138666e-05,292.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001017363683786,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723205566406,0.0,0.0,7.514278695452958e-05,290.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0001017374670482,291.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275329589844,0.0,0.0,0.0004825935175176,290.9271850585937,294.1499938964844,253.46157836914065,252.78048706054688,258.9096984863281,253.517822265625,289.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294151725247,9.303549042272152e-09,0.001029405859299,-0.0234234519302845,0.0,0.0,0.0,-0.0094249891117215,60.0,-25.61044311523437,-0.0,-7.225031595226028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,9.661218064138666e-05,292.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001017363683786,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723205566406,0.0,0.0,7.514278695452958e-05,290.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0001017374670482,291.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275329589844,0.0,0.0,0.0004825935175176,290.9271850585937,294.1499938964844,253.46157836914065,252.78048706054688,258.9096984863281,253.517822265625,289.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294151725247,9.303549042272152e-09,0.001029405859299,-0.0234234519302845,0.0,0.0,0.0,-0.0094249891117215,60.0,-25.61044311523437,-0.0,-7.225031595226028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.447265625,0.0,0.0,9.625578968552873e-05,292.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0001013610817608,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4611511230469,0.0,0.0,7.486559479730204e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001013621658785,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080017089844,0.0,0.0,0.0004808133526239,290.921142578125,294.1499938964844,253.4385528564453,252.7603454589844,258.8104858398437,253.4957733154297,289.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256175883114,8.859468714206287e-09,0.0010256087407469,-0.0222606509923934,0.0,0.0,0.0,-0.0092048402875661,60.0,-25.521997451782227,-0.0,-7.171821181373161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
