time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595440,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.447265625,0.0,0.0,9.625578968552873e-05,292.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0001013610817608,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4611511230469,0.0,0.0,7.486559479730204e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001013621658785,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080017089844,0.0,0.0,0.0004808133526239,290.921142578125,294.1499938964844,253.4385528564453,252.7603454589844,258.8104858398437,253.4957733154297,289.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256175883114,8.859468714206287e-09,0.0010256087407469,-0.0222606509923934,0.0,0.0,0.0,-0.0092048402875661,60.0,-25.521997451782227,-0.0,-7.171821181373161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,9.607369429431856e-05,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0001011693384498,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,7.472396828234196e-05,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0001011704080156,291.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982971191406,0.0,0.0,0.0004799037706106,290.9180908203125,294.1499938964844,253.42727661132807,252.75048828125,258.76153564453125,253.48504638671875,289.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236771777272,8.632573766931273e-09,0.0010236685629934,-0.0216665044426918,0.0,0.0,0.0,-0.0090923588722944,60.0,-25.47617149353028,-0.0,-7.144709712747499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,9.589065302861854e-05,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0001009765910566,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,7.458159961970523e-05,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0001009776533464,291.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.088623046875,0.0,0.0,0.0004789894737768,290.9150085449219,294.1499938964844,253.4161376953125,252.74078369140625,258.71307373046875,253.4745330810547,289.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217267554253,8.404497542358058e-09,0.0010217183735221,-0.0210692416876554,0.0,0.0,0.0,-0.0089792916551232,60.0,-25.429670333862305,-0.0,-7.117508715737132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,9.552488336339592e-05,292.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,0.0001005914382403,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,7.429711695294827e-05,290.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001005924859782,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,0.0004771624808199,290.9088134765625,294.1499938964844,253.3943786621093,252.7218170166016,258.61737060546875,253.4540863037109,289.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178291704505,7.948743885322074e-09,0.0010178211377933,-0.019875694066286,0.0,0.0,0.0,-0.0087533546611666,60.0,-25.335676193237305,-0.0,-7.063310647481559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,9.552488336339592e-05,292.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,0.0001005914382403,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,7.429711695294827e-05,290.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001005924859782,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,0.0004771624808199,290.9088134765625,294.1499938964844,253.3943786621093,252.7218170166016,258.61737060546875,253.4540863037109,289.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178291704505,7.948743885322074e-09,0.0010178211377933,-0.019875694066286,0.0,0.0,0.0,-0.0087533546611666,60.0,-25.335676193237305,-0.0,-7.063310647481559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143981933594,0.0,0.0,9.516621503280476e-05,292.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,0.0001002137578325,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,7.401815673802048e-05,290.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001002147910185,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05035400390625,0.0,0.0,0.0004753709363285,290.90252685546875,294.1499938964844,253.373275756836,252.7034912109375,258.5233154296875,253.4344177246093,289.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140072554349,7.501840926238401e-09,0.001013999688439,-0.0187052432447671,0.0,0.0,0.0,-0.0085318060591816,60.0,-25.241886138916016,-0.0,-7.01036526606913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143981933594,0.0,0.0,9.516621503280476e-05,292.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,0.0001002137578325,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,7.401815673802048e-05,290.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001002147910185,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05035400390625,0.0,0.0,0.0004753709363285,290.90252685546875,294.1499938964844,253.373275756836,252.7034912109375,258.5233154296875,253.4344177246093,289.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140072554349,7.501840926238401e-09,0.001013999688439,-0.0187052432447671,0.0,0.0,0.0,-0.0085318060591816,60.0,-25.241886138916016,-0.0,-7.01036526606913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,9.482217865297572e-05,292.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.98514806269668e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,7.375056884484366e-05,290.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.985249198507518e-05,291.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,0.0004736524424515,290.8961486816406,294.1499938964844,253.35284423828125,252.685791015625,258.4309387207031,253.41554260253903,289.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101034110412,7.073162944237765e-09,0.0010103340027853,-0.0175824556499719,0.0,0.0,0.0,-0.0083192912861704,60.0,-25.1504135131836,-0.0,-6.959766096770181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,9.482217865297572e-05,292.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.98514806269668e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,7.375056884484366e-05,290.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.985249198507518e-05,291.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,0.0004736524424515,290.8961486816406,294.1499938964844,253.35284423828125,252.685791015625,258.4309387207031,253.41554260253903,289.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101034110412,7.073162944237765e-09,0.0010103340027853,-0.0175824556499719,0.0,0.0,0.0,-0.0083192912861704,60.0,-25.1504135131836,-0.0,-6.959766096770181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,9.449938079342246e-05,292.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,9.95115769910626e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056091308594,0.0,0.0,7.349950465140864e-05,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.951257379725575e-05,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126953125,0.0,0.0,0.0004720400611404,290.8896789550781,294.1499938964844,253.3331298828125,252.6687469482422,258.3401794433594,253.3973999023437,289.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069013806059,6.670952679144193e-09,0.0010068946285173,-0.0165289305150508,0.0,0.0,0.0,-0.008119897916913,60.0,-25.06309509277344,-0.0,-6.912458161423275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,9.449938079342246e-05,292.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,9.95115769910626e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056091308594,0.0,0.0,7.349950465140864e-05,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.951257379725575e-05,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126953125,0.0,0.0,0.0004720400611404,290.8896789550781,294.1499938964844,253.3331298828125,252.6687469482422,258.3401794433594,253.3973999023437,289.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069013806059,6.670952679144193e-09,0.0010068946285173,-0.0165289305150508,0.0,0.0,0.0,-0.008119897916913,60.0,-25.06309509277344,-0.0,-6.912458161423275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871459960937,0.0,0.0,9.434814273845404e-05,292.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,9.935232083080336e-05,290.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40008544921875,0.0,0.0,7.338187424466014e-05,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.93533103610389e-05,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033569335937,0.0,0.0,0.000471284642117,290.88641357421875,294.1499938964844,253.32354736328125,252.6604919433593,258.29541015625,253.3886260986328,289.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052897268906,6.4825074197472085e-09,0.0010052832076326,-0.016035309061408,0.0,0.0,0.0,-0.0080264778807759,60.0,-25.02163314819336,-0.0,-6.890348203114628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817138671875,0.0,0.0,9.420359856449068e-05,292.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.920011507347226e-05,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,7.326944614760578e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.920109005179256e-05,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940795898437,0.0,0.0,0.0004705626342911,290.88311767578125,294.1499938964844,253.3141326904297,252.65240478515625,258.2510070800781,253.37998962402344,289.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037493193522,6.302400823443577e-09,0.0010037430329248,-0.0155635206028819,0.0,0.0,0.0,-0.0079371901229023,60.0,-24.981578826904297,-0.0,-6.869250057661702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.370849609375,0.0,0.0,9.393960499437526e-05,292.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,9.892212983686476e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,7.306411862373352e-05,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.892309026326984e-05,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755859375,0.0,0.0,0.0004692439979407,290.8764953613281,294.1499938964844,253.2958831787109,252.63674926757807,258.163330078125,253.3632354736328,289.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009361431002,5.973461725261586e-09,0.0010009302059188,-0.0147018386051058,0.0,0.0,0.0,-0.0077741206623613,60.0,-24.90727424621582,-0.0,-6.830800458601517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.370849609375,0.0,0.0,9.393960499437526e-05,292.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,9.892212983686476e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,7.306411862373352e-05,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.892309026326984e-05,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755859375,0.0,0.0,0.0004692439979407,290.8764953613281,294.1499938964844,253.2958831787109,252.63674926757807,258.163330078125,253.3632354736328,289.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009361431002,5.973461725261586e-09,0.0010009302059188,-0.0147018386051058,0.0,0.0,0.0,-0.0077741206623613,60.0,-24.90727424621582,-0.0,-6.830800458601517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,9.371157648274676e-05,292.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,9.86820159596391e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,7.28867671568878e-05,290.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.868296911008656e-05,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95721435546875,0.0,0.0,0.000468104990432,290.8697814941406,294.1499938964844,253.27838134765625,252.621810913086,258.0771179199219,253.3471069335937,289.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985060896724,5.689331672442677e-09,0.0009985005017369,-0.0139575107023119,0.0,0.0,0.0,-0.0076332641765475,60.0,-24.84144401550293,-0.0,-6.79767495626038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,9.371157648274676e-05,292.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,9.86820159596391e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,7.28867671568878e-05,290.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.868296911008656e-05,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95721435546875,0.0,0.0,0.000468104990432,290.8697814941406,294.1499938964844,253.27838134765625,252.621810913086,258.0771179199219,253.3471069335937,289.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985060896724,5.689331672442677e-09,0.0009985005017369,-0.0139575107023119,0.0,0.0,0.0,-0.0076332641765475,60.0,-24.84144401550293,-0.0,-6.79767495626038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3491516113281,0.0,0.0,9.352311462862416e-05,292.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,9.848356421571224e-05,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3615417480469,0.0,0.0,7.274018571479246e-05,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.848450281424448e-05,291.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389953613281,0.0,0.0,0.0004671636270359,290.8629455566406,294.1499938964844,253.26168823242188,252.6076202392578,257.9923400878906,253.3314971923828,289.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964976925402,5.454494189649495e-09,0.0009964922210201,-0.0133422967046499,0.0,0.0,0.0,-0.007516844663769,60.0,-24.785017013549805,-0.0,-6.770357430241347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3491516113281,0.0,0.0,9.352311462862416e-05,292.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,9.848356421571224e-05,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3615417480469,0.0,0.0,7.274018571479246e-05,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.848450281424448e-05,291.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389953613281,0.0,0.0,0.0004671636270359,290.8629455566406,294.1499938964844,253.26168823242188,252.6076202392578,257.9923400878906,253.3314971923828,289.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964976925402,5.454494189649495e-09,0.0009964922210201,-0.0133422967046499,0.0,0.0,0.0,-0.007516844663769,60.0,-24.785017013549805,-0.0,-6.770357430241347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382873535156,0.0,0.0,9.337752999272196e-05,292.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,9.833026706473902e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,7.262694998644292e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.833119111135602e-05,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208374023437,0.0,0.0,0.0004664364387281,290.8560485839844,294.1499938964844,253.24578857421875,252.5941925048828,257.9089050292969,253.3163604736328,289.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949461091309,5.2730824151581154e-09,0.0009949407540261,-0.0128670344129204,0.0,0.0,0.0,-0.0074269101023674,60.0,-24.73893165588379,-0.0,-6.749291969754267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382873535156,0.0,0.0,9.337752999272196e-05,292.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,9.833026706473902e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,7.262694998644292e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.833119111135602e-05,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208374023437,0.0,0.0,0.0004664364387281,290.8560485839844,294.1499938964844,253.24578857421875,252.5941925048828,257.9089050292969,253.3163604736328,289.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949461091309,5.2730824151581154e-09,0.0009949407540261,-0.0128670344129204,0.0,0.0,0.0,-0.0074269101023674,60.0,-24.73893165588379,-0.0,-6.749291969754267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,9.332272020401432e-05,292.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,9.827255416894332e-05,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,7.258432015078142e-05,290.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.82734709396027e-05,291.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.0004661626880988,290.8525695800781,294.1499938964844,253.23814392089844,252.5877685546875,257.86773681640625,253.3089599609375,289.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994361937046,5.2047828269508045e-09,0.0009943566983565,-0.0126881012693047,0.0,0.0,0.0,-0.0073930509388446,60.0,-24.72027969360352,-0.0,-6.741370128793278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274230957031,0.0,0.0,9.327808948000892e-05,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.822556603467092e-05,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,7.254960655700415e-05,290.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.822647552937268e-05,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027709960937,0.0,0.0,0.0004659397818613,290.8490600585937,294.1499938964844,253.230712890625,252.58154296875,257.82684326171875,253.30162048339844,289.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938861476257,5.149164650219973e-09,0.0009938810253515,-0.0125423893332481,0.0,0.0,0.0,-0.0073654777370393,60.0,-24.70417213439941,-0.0,-6.734921953466255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165588378906,0.0,0.0,9.322640107711776e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,9.817114187171684e-05,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,7.250940689118579e-05,290.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.8172044090461e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,0.0004656816308852,290.84197998046875,294.1499938964844,253.2164764404297,252.56968688964844,257.7458801269531,253.28713989257807,289.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933350374922,5.0847366317441364e-09,0.000993329915218,-0.0123735973611474,0.0,0.0,0.0,-0.0073335375636816,60.0,-24.68045997619629,-0.0,-6.727456280941625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165588378906,0.0,0.0,9.322640107711776e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,9.817114187171684e-05,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,7.250940689118579e-05,290.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.8172044090461e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,0.0004656816308852,290.84197998046875,294.1499938964844,253.2164764404297,252.56968688964844,257.7458801269531,253.28713989257807,289.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933350374922,5.0847366317441364e-09,0.000993329915218,-0.0123735973611474,0.0,0.0,0.0,-0.0073335375636816,60.0,-24.68045997619629,-0.0,-6.727456280941625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056640625,0.0,0.0,9.322511323262006e-05,292.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,9.81697958195582e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174133300781,0.0,0.0,7.250841008499265e-05,290.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.817068348638712e-05,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669128417969,0.0,0.0,0.0004656752571463,290.83477783203125,294.1499938964844,253.2031097412109,252.55865478515625,257.666259765625,253.2728881835937,289.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933209512382,5.083108600700825e-09,0.0009933158289641,-0.0123693328350782,0.0,0.0,0.0,-0.0073327296413481,60.0,-24.670345306396484,-0.0,-6.727267987116647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056640625,0.0,0.0,9.322511323262006e-05,292.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,9.81697958195582e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174133300781,0.0,0.0,7.250841008499265e-05,290.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.817068348638712e-05,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669128417969,0.0,0.0,0.0004656752571463,290.83477783203125,294.1499938964844,253.2031097412109,252.55865478515625,257.666259765625,253.2728881835937,289.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933209512382,5.083108600700825e-09,0.0009933158289641,-0.0123693328350782,0.0,0.0,0.0,-0.0073327296413481,60.0,-24.670345306396484,-0.0,-6.727267987116647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,9.3267866759561e-05,292.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.821482672123238e-05,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,7.254166121128947e-05,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.821569983614609e-05,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490600585937,0.0,0.0,0.000465888850158,290.8274841308594,294.1499938964844,253.1906280517578,252.5484619140625,257.5877685546875,253.25881958007807,289.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937761351466,5.1363464592668614e-09,0.0009937710128724,-0.0125088086351752,0.0,0.0,0.0,-0.0073591214604675,60.0,-24.67162704467773,-0.0,-6.733436208605782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,9.3267866759561e-05,292.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.821482672123238e-05,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,7.254166121128947e-05,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.821569983614609e-05,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490600585937,0.0,0.0,0.000465888850158,290.8274841308594,294.1499938964844,253.1906280517578,252.5484619140625,257.5877685546875,253.25881958007807,289.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937761351466,5.1363464592668614e-09,0.0009937710128724,-0.0125088086351752,0.0,0.0,0.0,-0.0073591214604675,60.0,-24.67162704467773,-0.0,-6.733436208605782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,9.334822243545204e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,9.829946066020057e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952575683594,0.0,0.0,7.26041616871953e-05,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,9.830032649915664e-05,291.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83123779296875,0.0,0.0,0.0004662903083954,290.8200988769531,294.1499938964844,253.17906188964844,252.53912353515625,257.5104064941406,253.24490356445312,289.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946320205926,5.236443278988645e-09,0.0009946267819032,-0.0127710476517677,0.0,0.0,0.0,-0.0074087432585656,60.0,-24.68309783935547,-0.0,-6.745042213651686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,9.334822243545204e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,9.829946066020057e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952575683594,0.0,0.0,7.26041616871953e-05,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,9.830032649915664e-05,291.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83123779296875,0.0,0.0,0.0004662903083954,290.8200988769531,294.1499938964844,253.17906188964844,252.53912353515625,257.5104064941406,253.24490356445312,289.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946320205926,5.236443278988645e-09,0.0009946267819032,-0.0127710476517677,0.0,0.0,0.0,-0.0074087432585656,60.0,-24.68309783935547,-0.0,-6.745042213651686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,9.339937969343735e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,9.835333185037598e-05,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896728515625,0.0,0.0,7.264395389938727e-05,290.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.835419768933208e-05,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223571777344,0.0,0.0,0.0004665458691306,290.8163452148437,294.1499938964844,253.1736297607422,252.5347900390625,257.4721069335937,253.238021850586,289.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951769607141,5.30016697197766e-09,0.0009951717220246,-0.0129379918798804,0.0,0.0,0.0,-0.0074403337202966,60.0,-24.69191169738769,-0.0,-6.75243541081727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27276611328125,0.0,0.0,9.345739817945288e-05,292.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,9.841443534241988e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841186523437,0.0,0.0,7.268907938851044e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.841529390541837e-05,291.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134765625,0.0,0.0,0.0004668356850743,290.8125915527344,294.1499938964844,253.16842651367188,252.5306701660156,257.43408203125,253.231201171875,289.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957950096577,5.372439382256289e-09,0.0009957896545529,-0.0131273316219449,0.0,0.0,0.0,-0.007476161699742,60.0,-24.70270538330078,-0.0,-6.760825499441125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,9.358698298456149e-05,292.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,9.85508959274739e-05,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,7.27898659533821e-05,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.855174721451476e-05,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957458496094,0.0,0.0,0.0004674830415751,290.8049621582031,294.1499938964844,253.15872192382807,252.5231170654297,257.3587951660156,253.21778869628903,289.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971754625439,5.533862257323108e-09,0.0009971699910238,-0.0135502247139811,0.0,0.0,0.0,-0.0075561860576272,60.0,-24.728370666503903,-0.0,-6.779583827665192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,9.358698298456149e-05,292.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,9.85508959274739e-05,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,7.27898659533821e-05,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.855174721451476e-05,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957458496094,0.0,0.0,0.0004674830415751,290.8049621582031,294.1499938964844,253.15872192382807,252.5231170654297,257.3587951660156,253.21778869628903,289.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971754625439,5.533862257323108e-09,0.0009971699910238,-0.0135502247139811,0.0,0.0,0.0,-0.0075561860576272,60.0,-24.728370666503903,-0.0,-6.779583827665192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,290.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506408691406,0.0,0.0,9.37274016905576e-05,292.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,9.869877249002457e-05,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616882324219,0.0,0.0,7.2899078077171e-05,290.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,9.86996165011078e-05,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,0.0004681845020968,290.7972412109375,294.1499938964844,253.1499938964844,252.5164794921875,257.2845764160156,253.2048492431641,289.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986713994294,5.708786332547788e-09,0.0009986656950786,-0.0140084782615304,0.0,0.0,0.0,-0.0076429033651947,60.0,-24.75774574279785,-0.0,-6.799940877044719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,290.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506408691406,0.0,0.0,9.37274016905576e-05,292.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,9.869877249002457e-05,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616882324219,0.0,0.0,7.2899078077171e-05,290.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,9.86996165011078e-05,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,0.0004681845020968,290.7972412109375,294.1499938964844,253.1499938964844,252.5164794921875,257.2845764160156,253.2048492431641,289.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986713994294,5.708786332547788e-09,0.0009986656950786,-0.0140084782615304,0.0,0.0,0.0,-0.0076429033651947,60.0,-24.75774574279785,-0.0,-6.799940877044719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,9.388000034959988e-05,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,9.885947656584904e-05,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,7.301776349777356e-05,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.886030602501704e-05,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603759765625,0.0,0.0,0.0004689467896241,290.7894287109375,294.1499938964844,253.14453125,252.51251220703125,257.2113952636719,253.19265747070312,289.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002971393987,5.898884491983836e-09,0.0010002912022173,-0.0145064741373062,0.0,0.0,0.0,-0.0077371429651975,60.0,-24.78870964050293,-0.0,-6.822098441716663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,9.388000034959988e-05,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,9.885947656584904e-05,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,7.301776349777356e-05,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.886030602501704e-05,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603759765625,0.0,0.0,0.0004689467896241,290.7894287109375,294.1499938964844,253.14453125,252.51251220703125,257.2113952636719,253.19265747070312,289.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002971393987,5.898884491983836e-09,0.0010002912022173,-0.0145064741373062,0.0,0.0,0.0,-0.0077371429651975,60.0,-24.78870964050293,-0.0,-6.822098441716663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
