time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597780,290.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,9.405226592207327e-05,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,9.904088801704348e-05,290.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,7.315175025723875e-05,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,9.904171020025387e-05,291.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427062988281,0.0,0.0,0.0004698073316831,290.781494140625,294.1499938964844,253.14431762695312,252.5127410888672,257.13934326171875,253.18215942382807,289.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002132310532,6.1134843853949405e-09,0.0010021261405199,-0.0150686437264084,0.0,0.0,0.0,-0.0078435288742184,60.0,-24.82118034362793,-0.0,-6.84715431020777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,290.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,9.405226592207327e-05,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,9.904088801704348e-05,290.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,7.315175025723875e-05,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,9.904171020025387e-05,291.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427062988281,0.0,0.0,0.0004698073316831,290.781494140625,294.1499938964844,253.14431762695312,252.5127410888672,257.13934326171875,253.18215942382807,289.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002132310532,6.1134843853949405e-09,0.0010021261405199,-0.0150686437264084,0.0,0.0,0.0,-0.0078435288742184,60.0,-24.82118034362793,-0.0,-6.84715431020777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,290.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,9.414530359208584e-05,292.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.843505859375,0.0,0.0,9.913886606227608e-05,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,7.322411693166941e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.913968096952884e-05,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73388671875,0.0,0.0,0.0004702720907516,290.7774658203125,294.1499938964844,253.1460723876953,252.51434326171875,257.1037902832031,253.1779327392578,289.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003123470582,6.229391225076597e-09,0.00100311730057,-0.0153722697868943,0.0,0.0,0.0,-0.0079009886831045,60.0,-24.838014602661133,-0.0,-6.860706491806924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,9.424232121091336e-05,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,9.924103505909444e-05,291.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,7.329957588808611e-05,290.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,9.92418426903896e-05,291.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72509765625,0.0,0.0,0.0004707567277364,290.7734069824219,294.1499938964844,253.1490173339844,252.5168609619141,257.06854248046875,253.1743927001953,289.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041571222245,6.350254544429391e-09,0.0010041507193818,-0.0156888756901025,0.0,0.0,0.0,-0.0079609062522649,60.0,-24.85511779785156,-0.0,-6.87485268713317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.444636816624552e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,9.94559086393565e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,7.345827907556668e-05,290.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,9.945671627065168e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074584960937,0.0,0.0,0.0004717760311905,290.7652587890625,294.1499938964844,253.15821838378903,252.5245819091797,256.9989013671875,253.1696319580078,289.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006330945529,6.604452984504405e-09,0.001006324426271,-0.0163547415286302,0.0,0.0,0.0,-0.0080869235098361,60.0,-24.8899154663086,-0.0,-6.904652138928213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.444636816624552e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,9.94559086393565e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,7.345827907556668e-05,290.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,9.945671627065168e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074584960937,0.0,0.0,0.0004717760311905,290.7652587890625,294.1499938964844,253.15821838378903,252.5245819091797,256.9989013671875,253.1696319580078,289.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006330945529,6.604452984504405e-09,0.001006324426271,-0.0163547415286302,0.0,0.0,0.0,-0.0080869235098361,60.0,-24.8899154663086,-0.0,-6.904652138928213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.4660535978619e-05,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,9.968144149752334e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,7.362484757322818e-05,290.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.96822418528609e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,0.0004728458297904,290.7569580078125,294.1499938964844,253.17156982421875,252.5355682373047,256.9306030273437,253.16883850097656,289.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086126858368,6.871258229068644e-09,0.0010086058173328,-0.0170536059886217,0.0,0.0,0.0,-0.008219189941883,60.0,-24.92493438720703,-0.0,-6.93599773171627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.4660535978619e-05,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,9.968144149752334e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,7.362484757322818e-05,290.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.96822418528609e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,0.0004728458297904,290.7569580078125,294.1499938964844,253.17156982421875,252.5355682373047,256.9306030273437,253.16883850097656,289.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086126858368,6.871258229068644e-09,0.0010086058173328,-0.0170536059886217,0.0,0.0,0.0,-0.008219189941883,60.0,-24.92493438720703,-0.0,-6.93599773171627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.488041541771965e-05,292.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,9.991299157263712e-05,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,7.379586168099195e-05,290.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,9.991377737605944e-05,291.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722412109375,0.0,0.0,0.0004739442083518,290.7485656738281,294.1499938964844,253.1886749267578,252.54953002929688,256.8635559082031,253.17189025878903,289.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109553113579,7.145184444112829e-09,0.0010109482100233,-0.0177711006253957,0.0,0.0,0.0,-0.0083549870178103,60.0,-24.959306716918945,-0.0,-6.968254950834307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.488041541771965e-05,292.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,9.991299157263712e-05,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,7.379586168099195e-05,290.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,9.991377737605944e-05,291.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722412109375,0.0,0.0,0.0004739442083518,290.7485656738281,294.1499938964844,253.1886749267578,252.54953002929688,256.8635559082031,253.17189025878903,289.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109553113579,7.145184444112829e-09,0.0010109482100233,-0.0177711006253957,0.0,0.0,0.0,-0.0083549870178103,60.0,-24.959306716918945,-0.0,-6.968254950834307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.510128438705578e-05,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,0.0001001455893856,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,7.396765431622043e-05,290.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0001001463679131,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,0.0004750475636683,290.7400207519531,294.1499938964844,253.2091827392578,252.566162109375,256.7979736328125,253.17935180664065,289.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133085306733,7.420349668052495e-09,0.0010133010800927,-0.0184918101876974,0.0,0.0,0.0,-0.0084913987666368,60.0,-24.99197006225586,-0.0,-7.00073243820043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.510128438705578e-05,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,0.0001001455893856,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,7.396765431622043e-05,290.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0001001463679131,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,0.0004750475636683,290.7400207519531,294.1499938964844,253.2091827392578,252.566162109375,256.7979736328125,253.17935180664065,289.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133085306733,7.420349668052495e-09,0.0010133010800927,-0.0184918101876974,0.0,0.0,0.0,-0.0084913987666368,60.0,-24.99197006225586,-0.0,-7.00073243820043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.521072206553072e-05,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,0.0001002608332782,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,7.405276846839115e-05,290.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.0001002616118057,291.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,0.0004755942209158,290.7357177734375,294.1499938964844,253.2205810546875,252.57537841796875,256.7657470703125,253.184814453125,289.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144744301214,7.556685943654884e-09,0.0010144669795408,-0.018848892301321,0.0,0.0,0.0,-0.0085589857771992,60.0,-25.00732612609864,-0.0,-7.016852521246619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.531895921099932e-05,292.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,0.0001003748111543,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,7.413695129798725e-05,290.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0001003755824058,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370544433594,0.0,0.0,0.0004761348827742,290.7313842773437,294.1499938964844,253.23269653320312,252.58514404296875,256.7338562011719,253.19126892089844,289.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156276402994,7.691526526798498e-09,0.0010156199568882,-0.0192020460963249,0.0,0.0,0.0,-0.0086258323863148,60.0,-25.02198982238769,-0.0,-7.032813442719998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.55297946347855e-05,292.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001005968442768,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,7.430093683069572e-05,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0001005976082524,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,0.0004771881212946,290.7226257324219,294.1499938964844,253.25885009765625,252.60617065429688,256.6711730957031,253.2071075439453,289.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178739903494,7.954190195391675e-09,0.0010178659576922,-0.019889960065484,0.0,0.0,0.0,-0.0087560461834073,60.0,-25.04878044128418,-0.0,-7.0639572413711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.55297946347855e-05,292.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001005968442768,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,7.430093683069572e-05,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0001005976082524,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,0.0004771881212946,290.7226257324219,294.1499938964844,253.25885009765625,252.60617065429688,256.6711730957031,253.2071075439453,289.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178739903494,7.954190195391675e-09,0.0010178659576922,-0.019889960065484,0.0,0.0,0.0,-0.0087560461834073,60.0,-25.04878044128418,-0.0,-7.0639572413711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.573069110047072e-05,292.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79205322265625,0.0,0.0,0.0001008084000204,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.445719529641792e-05,290.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.00010080915672,291.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60186767578125,0.0,0.0,0.0004781916504725,290.7137451171875,294.1499938964844,253.28726196289065,252.62893676757807,256.6100158691406,253.226806640625,289.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200142860412,8.204469992278973e-09,0.0010200061369687,-0.0205454118549823,0.0,0.0,0.0,-0.0088801207020878,60.0,-25.07148170471192,-0.0,-7.093696297033605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.573069110047072e-05,292.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79205322265625,0.0,0.0,0.0001008084000204,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.445719529641792e-05,290.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.00010080915672,291.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60186767578125,0.0,0.0,0.0004781916504725,290.7137451171875,294.1499938964844,253.28726196289065,252.62893676757807,256.6100158691406,253.226806640625,289.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200142860412,8.204469992278973e-09,0.0010200061369687,-0.0205454118549823,0.0,0.0,0.0,-0.0088801207020878,60.0,-25.07148170471192,-0.0,-7.093696297033605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.591908747097476e-05,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0001010068008326,290.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,7.460372580680996e-05,290.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,0.0001010075502563,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58428955078125,0.0,0.0,0.000479132781038,290.7047424316406,294.1499938964844,253.3175506591797,252.65313720703125,256.5504150390625,253.24996948242188,289.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220215190201,8.439175580576831e-09,0.001022013137117,-0.0211600568145513,0.0,0.0,0.0,-0.0089964745566248,60.0,-25.089683532714844,-0.0,-7.121641942831047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.591908747097476e-05,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0001010068008326,290.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,7.460372580680996e-05,290.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,0.0001010075502563,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58428955078125,0.0,0.0,0.000479132781038,290.7047424316406,294.1499938964844,253.3175506591797,252.65313720703125,256.5504150390625,253.24996948242188,289.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220215190201,8.439175580576831e-09,0.001022013137117,-0.0211600568145513,0.0,0.0,0.0,-0.0089964745566248,60.0,-25.089683532714844,-0.0,-7.121641942831047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.60901379585266e-05,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.0001011869244393,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,7.473675941582769e-05,290.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.000101187666587,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667419433594,0.0,0.0,0.0004799872112926,290.6956481933594,294.1499938964844,253.34933471679688,252.678451538086,256.49224853515625,253.2759552001953,289.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023843884468,8.652261129782346e-09,0.0010238352697342,-0.0217180587351322,0.0,0.0,0.0,-0.0091021098196506,60.0,-25.10295867919922,-0.0,-7.147060188117393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.60901379585266e-05,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.0001011869244393,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,7.473675941582769e-05,290.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.000101187666587,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667419433594,0.0,0.0,0.0004799872112926,290.6956481933594,294.1499938964844,253.34933471679688,252.678451538086,256.49224853515625,253.2759552001953,289.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023843884468,8.652261129782346e-09,0.0010238352697342,-0.0217180587351322,0.0,0.0,0.0,-0.0091021098196506,60.0,-25.10295867919922,-0.0,-7.147060188117393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.616613533580676e-05,292.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735900878906,0.0,0.0,0.0001012669599731,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,7.479586929548532e-05,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306335449219,0.0,0.0,0.0001012677021208,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579528808594,0.0,0.0,0.0004803668707609,290.6910400390625,294.1499938964844,253.36569213867188,252.69143676757807,256.4638061523437,253.2899932861328,289.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246536694467,8.746942725679219e-09,0.0010246449382975,-0.0219659954309463,0.0,0.0,0.0,-0.0091490484774112,60.0,-25.10698699951172,-0.0,-7.158369186299751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.623546793591232e-05,292.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,0.0001013399742078,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,7.484979869332165e-05,290.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0001013407090795,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491638183594,0.0,0.0,0.0004807132063433,290.6864318847656,294.1499938964844,253.3822631835937,252.7045745849609,256.4356994628906,253.3045196533203,289.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253923246636,8.833312747924538e-09,0.0010253835935145,-0.0221921633929014,0.0,0.0,0.0,-0.0091918660327792,60.0,-25.10936737060547,-0.0,-7.168693372250345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.634927846491335e-05,292.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,0.0001014598310575,290.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,7.49383179936558e-05,290.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0001014605586533,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,0.0004812817787751,290.6770935058594,294.1499938964844,253.4159393310547,252.7312164306641,256.3806457519531,253.33499145507807,289.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266049066558,8.975093557239688e-09,0.001026595942676,-0.0225634202361106,0.0,0.0,0.0,-0.0092621529474854,60.0,-25.107711791992188,-0.0,-7.185656869523882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.634927846491335e-05,292.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,0.0001014598310575,290.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,7.49383179936558e-05,290.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0001014605586533,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,0.0004812817787751,290.6770935058594,294.1499938964844,253.4159393310547,252.7312164306641,256.3806457519531,253.33499145507807,289.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266049066558,8.975093557239688e-09,0.001026595942676,-0.0225634202361106,0.0,0.0,0.0,-0.0092621529474854,60.0,-25.107711791992188,-0.0,-7.185656869523882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.642882650950924e-05,292.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544860839844,0.0,0.0,0.0001015436064335,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,7.50001854612492e-05,290.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001015443194773,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,0.0004816791333723,290.66766357421875,294.1499938964844,253.4499969482422,252.758056640625,256.32720947265625,253.36691284179688,289.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274524101987,9.074176965384597e-09,0.0010274433298036,-0.0228228662163019,0.0,0.0,0.0,-0.0093112736940383,60.0,-25.09697151184082,-0.0,-7.197523643753811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.642882650950924e-05,292.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544860839844,0.0,0.0,0.0001015436064335,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,7.50001854612492e-05,290.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001015443194773,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,0.0004816791333723,290.66766357421875,294.1499938964844,253.4499969482422,252.758056640625,256.32720947265625,253.36691284179688,289.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274524101987,9.074176965384597e-09,0.0010274433298036,-0.0228228662163019,0.0,0.0,0.0,-0.0093112736940383,60.0,-25.09697151184082,-0.0,-7.197523643753811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.647862316342072e-05,292.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.000101596051536,290.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,7.50389153836295e-05,290.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0001015967573039,291.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,0.0004819279129151,290.6581420898437,294.1499938964844,253.4840545654297,252.7848052978516,256.2753601074219,253.3997497558593,289.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279827984049,9.136195799896996e-09,0.0010279737180098,-0.0229852590709924,0.0,0.0,0.0,-0.0093420194461941,60.0,-25.077543258666992,-0.0,-7.204955920769862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.647862316342072e-05,292.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.000101596051536,290.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,7.50389153836295e-05,290.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0001015967573039,291.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,0.0004819279129151,290.6581420898437,294.1499938964844,253.4840545654297,252.7848052978516,256.2753601074219,253.3997497558593,289.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279827984049,9.136195799896996e-09,0.0010279737180098,-0.0229852590709924,0.0,0.0,0.0,-0.0093420194461941,60.0,-25.077543258666992,-0.0,-7.204955920769862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.656586917117238e-05,292.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.0001016879396047,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,7.510677824029699e-05,290.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0001016886308207,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,0.0004823638009838,290.64849853515625,294.1499938964844,253.51773071289065,252.8111572265625,256.2250671386719,253.4331817626953,289.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289121419191,9.244883969472541e-09,0.0010289028286933,-0.023269847035408,0.0,0.0,0.0,-0.0093959001824259,60.0,-25.05951881408692,-0.0,-7.217991537800118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.656586917117238e-05,292.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.0001016879396047,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,7.510677824029699e-05,290.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0001016886308207,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,0.0004823638009838,290.64849853515625,294.1499938964844,253.51773071289065,252.8111572265625,256.2250671386719,253.4331817626953,289.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289121419191,9.244883969472541e-09,0.0010289028286933,-0.023269847035408,0.0,0.0,0.0,-0.0093959001824259,60.0,-25.05951881408692,-0.0,-7.217991537800118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,9.660729847382754e-05,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0001017315589706,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,7.51389961806126e-05,290.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,0.0001017322574625,291.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,0.0004825707292184,290.6436462402344,294.1499938964844,253.5343170166016,252.82408142089844,256.200439453125,253.4500274658203,289.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293534724041,9.296486247478697e-09,0.0010293441591784,-0.023404961451888,0.0,0.0,0.0,-0.0094214817509055,60.0,-25.05240058898925,-0.0,-7.224183917742266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.662612137617543e-05,292.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0001017513859551,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,7.515363540733233e-05,290.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,0.0001017520771711,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617004394531,0.0,0.0,0.0004826647636946,290.6387634277344,294.1499938964844,253.5506591796875,252.8367919921875,256.1762084960937,253.46685791015625,289.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029554172419,9.319927940509842e-09,0.0010295448591932,-0.0234663374722003,0.0,0.0,0.0,-0.0094331027939915,60.0,-25.04310607910156,-0.0,-7.226998377518612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,9.658754424890505e-05,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.0001017107715597,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,7.512363663408905e-05,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0001017114554997,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443054199219,0.0,0.0,0.0004824721254408,290.6289367675781,294.1499938964844,253.5824584960937,252.8614501953125,256.1288452148437,253.50001525878903,289.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291432263329,9.271843737224117e-09,0.0010291339131072,-0.0233404356986284,0.0,0.0,0.0,-0.0094092674553394,60.0,-25.00976181030273,-0.0,-7.221225928333298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,9.658754424890505e-05,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.0001017107715597,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,7.512363663408905e-05,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0001017114554997,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443054199219,0.0,0.0,0.0004824721254408,290.6289367675781,294.1499938964844,253.5824584960937,252.8614501953125,256.1288452148437,253.50001525878903,289.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291432263329,9.271843737224117e-09,0.0010291339131072,-0.0233404356986284,0.0,0.0,0.0,-0.0094092674553394,60.0,-25.00976181030273,-0.0,-7.221225928333298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.647232946008444e-05,292.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,0.0001015894522424,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,7.503402594011277e-05,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0001015901216305,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,0.0004818966262973,290.6190185546875,294.1499938964844,253.6127471923828,252.88479614257807,256.0829467773437,253.5321044921875,289.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279156267642,9.128271472036433e-09,0.0010279064299538,-0.02296450920403,0.0,0.0,0.0,-0.0093380939215421,60.0,-24.956302642822266,-0.0,-7.204005925132152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.647232946008444e-05,292.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,0.0001015894522424,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,7.503402594011277e-05,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0001015901216305,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,0.0004818966262973,290.6190185546875,294.1499938964844,253.6127471923828,252.88479614257807,256.0829467773437,253.5321044921875,289.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279156267642,9.128271472036433e-09,0.0010279064299538,-0.02296450920403,0.0,0.0,0.0,-0.0093380939215421,60.0,-24.956302642822266,-0.0,-7.204005925132152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,9.633130684960634e-05,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,0.0001014409572235,290.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,7.492434087907895e-05,290.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,0.0001014416193356,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096069335937,0.0,0.0,0.0004811922262888,290.6090393066406,294.1499938964844,253.6411590576172,252.90655517578125,256.0384216308594,253.56277465820312,289.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264128213748,8.952542707163502e-09,0.001026403857395,-0.0225043687969446,0.0,0.0,0.0,-0.00925097707659,60.0,-24.89115524291992,-0.0,-7.182956807127995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
