time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600120,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,9.633130684960634e-05,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,0.0001014409572235,290.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,7.492434087907895e-05,290.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,0.0001014416193356,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096069335937,0.0,0.0,0.0004811922262888,290.6090393066406,294.1499938964844,253.6411590576172,252.90655517578125,256.0384216308594,253.56277465820312,289.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264128213748,8.952542707163502e-09,0.001026403857395,-0.0225043687969446,0.0,0.0,0.0,-0.00925097707659,60.0,-24.89115524291992,-0.0,-7.182956807127995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,9.619910269975662e-05,292.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,0.0001013017463264,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,7.48215097701177e-05,290.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,0.0001013023938867,291.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923645019531,0.0,0.0,0.0004805318603757,290.5989990234375,294.1499938964844,253.66729736328125,252.9264373779297,255.9953155517578,253.5917816162109,289.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102500396315,8.787803373877523e-09,0.0010249951155856,-0.0220729913562536,0.0,0.0,0.0,-0.009169309400022,60.0,-24.82484436035156,-0.0,-7.163252035979897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,9.619910269975662e-05,292.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,0.0001013017463264,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,7.48215097701177e-05,290.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,0.0001013023938867,291.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923645019531,0.0,0.0,0.0004805318603757,290.5989990234375,294.1499938964844,253.66729736328125,252.9264373779297,255.9953155517578,253.5917816162109,289.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102500396315,8.787803373877523e-09,0.0010249951155856,-0.0220729913562536,0.0,0.0,0.0,-0.009169309400022,60.0,-24.82484436035156,-0.0,-7.163252035979897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,9.613719885237516e-05,292.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,0.0001012365682981,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,7.477336475858465e-05,290.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,0.0001012372085824,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,0.0004802226903848,290.59393310546875,294.1499938964844,253.67941284179688,252.93556213378903,255.97422790527344,253.6056365966797,289.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243442375212,8.710669519018666e-09,0.0010243355063721,-0.0218710098415613,0.0,0.0,0.0,-0.0091310702264308,60.0,-24.792943954467773,-0.0,-7.15403558615435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,9.607827814761548e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,0.0001011745189316,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,7.472754077753052e-05,290.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.826904296875,0.0,0.0,0.0001011751664918,291.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751525878906,0.0,0.0,0.0004799283633474,290.5888366699219,294.1499938964844,253.69081115722656,252.94412231445312,255.9534606933593,253.61900329589844,289.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237164096906,8.637247361775735e-09,0.0010237076785415,-0.0216787438839674,0.0,0.0,0.0,-0.0090946713462471,60.0,-24.762178421020508,-0.0,-7.145267488795072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,9.596996824257076e-05,292.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,0.000101060475572,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,7.46432997402735e-05,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,0.0001010611085803,291.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580017089844,0.0,0.0,0.0004793873813468,290.5786437988281,294.1499938964844,253.71131896972656,252.95933532714844,255.91278076171875,253.6442108154297,289.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225621517747,8.502279769118104e-09,0.0010225536534562,-0.0213253088295459,0.0,0.0,0.0,-0.009027762338519,60.0,-24.70439910888672,-0.0,-7.12916445877454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,9.596996824257076e-05,292.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,0.000101060475572,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,7.46432997402735e-05,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,0.0001010611085803,291.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580017089844,0.0,0.0,0.0004793873813468,290.5786437988281,294.1499938964844,253.71131896972656,252.95933532714844,255.91278076171875,253.6442108154297,289.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225621517747,8.502279769118104e-09,0.0010225536534562,-0.0213253088295459,0.0,0.0,0.0,-0.009027762338519,60.0,-24.70439910888672,-0.0,-7.12916445877454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,9.5875802799128e-05,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,0.0001009613188216,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,7.457005995092914e-05,290.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,0.000100961944554,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,0.0004789170343428,290.568359375,294.1499938964844,253.7284240722656,252.97178649902344,255.873275756836,253.6669311523437,289.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215585352852,8.384939853556261e-09,0.0010215501533821,-0.0210180263966321,0.0,0.0,0.0,-0.0089695919305086,60.0,-24.65264129638672,-0.0,-7.115178846106573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,9.5875802799128e-05,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,0.0001009613188216,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,7.457005995092914e-05,290.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,0.000100961944554,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,0.0004789170343428,290.568359375,294.1499938964844,253.7284240722656,252.97178649902344,255.873275756836,253.6669311523437,289.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215585352852,8.384939853556261e-09,0.0010215501533821,-0.0210180263966321,0.0,0.0,0.0,-0.0089695919305086,60.0,-24.65264129638672,-0.0,-7.115178846106573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,9.579575271345676e-05,292.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,0.0001008770268526,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,7.450779958162457e-05,290.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,0.000100877645309,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238220214844,0.0,0.0,0.0004785171768162,290.5579833984375,294.1499938964844,253.7417755126953,252.9811553955078,255.8347625732422,253.6871337890625,288.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207054438069,8.285180541633963e-09,0.0010206970619037,-0.0207567773759365,0.0,0.0,0.0,-0.0089201368391513,60.0,-24.60670280456543,-0.0,-7.103299992650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,9.579575271345676e-05,292.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,0.0001008770268526,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,7.450779958162457e-05,290.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,0.000100877645309,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238220214844,0.0,0.0,0.0004785171768162,290.5579833984375,294.1499938964844,253.7417755126953,252.9811553955078,255.8347625732422,253.6871337890625,288.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207054438069,8.285180541633963e-09,0.0010206970619037,-0.0207567773759365,0.0,0.0,0.0,-0.0089201368391513,60.0,-24.60670280456543,-0.0,-7.103299992650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,9.573138231644408e-05,292.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0001008092513075,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,7.445773371728137e-05,290.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.0001008098624879,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,0.000478195695905,290.54754638671875,294.1499938964844,253.75099182128903,252.9871826171875,255.79718017578125,253.70440673828125,288.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200194083154,8.204964707658746e-09,0.0010200111428275,-0.0205467082560062,0.0,0.0,0.0,-0.0088803702965378,60.0,-24.56746482849121,-0.0,-7.093755272080672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,9.573138231644408e-05,292.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0001008092513075,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,7.445773371728137e-05,290.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.0001008098624879,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,0.000478195695905,290.54754638671875,294.1499938964844,253.75099182128903,252.9871826171875,255.79718017578125,253.70440673828125,288.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200194083154,8.204964707658746e-09,0.0010200111428275,-0.0205467082560062,0.0,0.0,0.0,-0.0088803702965378,60.0,-24.56746482849121,-0.0,-7.093755272080672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,9.570572728989646e-05,292.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.0,0.0001007822429528,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,7.443777576554567e-05,290.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,0.0001007828468573,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.0004780675517395,290.54229736328125,294.1499938964844,253.75392150878903,252.9888458251953,255.7787170410156,253.71177673339844,288.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197458323091,8.172989396371122e-09,0.0010197376832365,-0.0204629693180322,0.0,0.0,0.0,-0.0088645182549953,60.0,-24.55064392089844,-0.0,-7.089952447358884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,9.5684350526426e-05,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.0001007597311399,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,7.442115020239726e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.0001007603277685,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,0.0004779607697855,290.5370178222656,294.1499938964844,253.75567626953125,252.98956298828125,255.76043701171875,253.71829223632807,288.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195180075243,8.146342267423279e-09,0.0010195098584517,-0.0203931853175163,0.0,0.0,0.0,-0.008851308375597,60.0,-24.535690307617188,-0.0,-7.086783426757395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,9.565510845277458e-05,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377868652344,0.0,0.0,0.0001007289465633,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,7.439840555889532e-05,290.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0001007295359158,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,0.0004778147558681,290.52642822265625,294.1499938964844,253.75547790527344,252.9879913330078,255.7243804931641,253.7286376953125,288.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192062472924,8.109893201435625e-09,0.0010191980982199,-0.0202977322041988,0.0,0.0,0.0,-0.0088332388550043,60.0,-24.511457443237305,-0.0,-7.082451247697463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,9.565510845277458e-05,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377868652344,0.0,0.0,0.0001007289465633,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,7.439840555889532e-05,290.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0001007295359158,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,0.0004778147558681,290.52642822265625,294.1499938964844,253.75547790527344,252.9879913330078,255.7243804931641,253.7286376953125,288.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192062472924,8.109893201435625e-09,0.0010191980982199,-0.0202977322041988,0.0,0.0,0.0,-0.0088332388550043,60.0,-24.511457443237305,-0.0,-7.082451247697463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,9.56448493525386e-05,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0001007181490422,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,7.439043110935017e-05,290.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,0.0001007187311188,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,0.0004777635331265,290.5157470703125,294.1499938964844,253.75,252.982177734375,255.6889038085937,253.73504638671875,288.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190967004746,8.097093662229327e-09,0.001019088551402,-0.0202642101794481,0.0,0.0,0.0,-0.0088268928229808,60.0,-24.495437622070312,-0.0,-7.080929975700202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,9.56448493525386e-05,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0001007181490422,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,7.439043110935017e-05,290.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,0.0001007187311188,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,0.0004777635331265,290.5157470703125,294.1499938964844,253.75,252.982177734375,255.6889038085937,253.73504638671875,288.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190967004746,8.097093662229327e-09,0.001019088551402,-0.0202642101794481,0.0,0.0,0.0,-0.0088268928229808,60.0,-24.495437622070312,-0.0,-7.080929975700202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,9.562344348523766e-05,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,0.0001006956154014,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,7.437378371832892e-05,290.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,0.0001006961902021,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389831542969,0.0,0.0,0.0004776566347572,290.5049743652344,294.1499938964844,253.74127197265625,252.97373962402344,255.6538848876953,253.7377166748047,288.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188686428591,8.070408341609436e-09,0.0010188606102019,-0.0201943255960941,0.0,0.0,0.0,-0.0088136652484536,60.0,-24.483795166015625,-0.0,-7.077758823470506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,9.562344348523766e-05,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,0.0001006956154014,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,7.437378371832892e-05,290.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,0.0001006961902021,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389831542969,0.0,0.0,0.0004776566347572,290.5049743652344,294.1499938964844,253.74127197265625,252.97373962402344,255.6538848876953,253.7377166748047,288.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188686428591,8.070408341609436e-09,0.0010188606102019,-0.0201943255960941,0.0,0.0,0.0,-0.0088136652484536,60.0,-24.483795166015625,-0.0,-7.077758823470506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,9.552560368319972e-05,292.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61083984375,0.0,0.0,0.0001005925951176,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,7.429768447764218e-05,290.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,0.0001005931626423,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,0.00047716795234,290.494140625,294.1499938964844,253.7315826416016,252.9644775390625,255.619384765625,253.73684692382807,288.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178262600675,7.948490754472461e-09,0.0010178183438256,-0.0198750309646129,0.0,0.0,0.0,-0.0087532261386513,60.0,-24.46170425415039,-0.0,-7.06328009414392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,9.552560368319972e-05,292.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61083984375,0.0,0.0,0.0001005925951176,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,7.429768447764218e-05,290.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,0.0001005931626423,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,0.00047716795234,290.494140625,294.1499938964844,253.7315826416016,252.9644775390625,255.619384765625,253.73684692382807,288.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178262600675,7.948490754472461e-09,0.0010178183438256,-0.0198750309646129,0.0,0.0,0.0,-0.0087532261386513,60.0,-24.46170425415039,-0.0,-7.06328009414392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,9.543803753331304e-05,292.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,0.0001005003796308,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,7.422957423841581e-05,290.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0001005009471555,291.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0004767305508721,290.4887084960937,294.1499938964844,253.72637939453125,252.9595489501953,255.6023406982422,253.73536682128903,288.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168933076784,7.839378035612299e-09,0.0010168853914365,-0.0195892713963985,0.0,0.0,0.0,-0.0086991349235177,60.0,-24.44269561767578,-0.0,-7.050335426583842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,9.533414413454012e-05,292.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001003909856081,290.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,7.41487747291103e-05,290.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,0.0001003915458568,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0004762116004712,290.4832458496094,294.1499938964844,253.720932006836,252.9544372558593,255.5853881835937,253.73342895507807,288.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157863143831,7.709930471833104e-09,0.0010157786309719,-0.0192502476274967,0.0,0.0,0.0,-0.0086349630728363,60.0,-24.419233322143555,-0.0,-7.03499338783331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,9.514046541880816e-05,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001001870332402,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,7.399813330266625e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,0.0001001875862129,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.000475244160043,290.4722900390625,294.1499938964844,253.70936584472656,252.943603515625,255.5518798828125,253.72804260253903,288.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137223871424,7.468602625237963e-09,0.0010137149365618,-0.0186181906610727,0.0,0.0,0.0,-0.0085153253749012,60.0,-24.366315841674805,-0.0,-7.00643525419764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,9.514046541880816e-05,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001001870332402,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,7.399813330266625e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,0.0001001875862129,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.000475244160043,290.4722900390625,294.1499938964844,253.70936584472656,252.943603515625,255.5518798828125,253.72804260253903,288.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137223871424,7.468602625237963e-09,0.0010137149365618,-0.0186181906610727,0.0,0.0,0.0,-0.0085153253749012,60.0,-24.366315841674805,-0.0,-7.00643525419764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,9.49901805142872e-05,292.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,0.0001000287811621,290.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,7.388123776763678e-05,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,0.0001000293268589,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0004744934558402,290.4613037109375,294.1499938964844,253.69688415527344,252.9320373535156,255.518798828125,253.72105407714844,288.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121208615601,7.281341307674438e-09,0.0010121136438101,-0.0181277226656675,0.0,0.0,0.0,-0.0084224920719861,60.0,-24.320337295532227,-0.0,-6.98431605883343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,9.49901805142872e-05,292.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,0.0001000287811621,290.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,7.388123776763678e-05,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,0.0001000293268589,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0004744934558402,290.4613037109375,294.1499938964844,253.69688415527344,252.9320373535156,255.518798828125,253.72105407714844,288.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121208615601,7.281341307674438e-09,0.0010121136438101,-0.0181277226656675,0.0,0.0,0.0,-0.0084224920719861,60.0,-24.320337295532227,-0.0,-6.98431605883343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,9.482996392762288e-05,292.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,9.986007353290915e-05,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,7.375662971753627e-05,290.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,9.9860604677815e-05,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0004736931878142,290.4502258300781,294.1499938964844,253.6835174560547,252.91970825195312,255.4861297607422,253.7127380371093,288.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104136308655,7.081708996992121e-09,0.0010104065295308,-0.0176048409193754,0.0,0.0,0.0,-0.0083235260099172,60.0,-24.2762451171875,-0.0,-6.960773646369489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,9.482996392762288e-05,292.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,9.986007353290915e-05,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,7.375662971753627e-05,290.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,9.9860604677815e-05,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0004736931878142,290.4502258300781,294.1499938964844,253.6835174560547,252.91970825195312,255.4861297607422,253.7127380371093,288.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104136308655,7.081708996992121e-09,0.0010104065295308,-0.0176048409193754,0.0,0.0,0.0,-0.0083235260099172,60.0,-24.2762451171875,-0.0,-6.960773646369489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,9.465932089369744e-05,292.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,9.968037920771168e-05,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,7.362390897469595e-05,290.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,9.96809103526175e-05,291.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004728408239316,290.4391174316406,294.1499938964844,253.66929626464844,252.9066772460937,255.4538116455078,253.7034149169922,288.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085953399538,6.8690888532785266e-09,0.0010085884714499,-0.0170479249209165,0.0,0.0,0.0,-0.0082181207835674,60.0,-24.23112678527832,-0.0,-6.935742646874132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,9.465932089369744e-05,292.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,9.968037920771168e-05,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,7.362390897469595e-05,290.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,9.96809103526175e-05,291.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004728408239316,290.4391174316406,294.1499938964844,253.66929626464844,252.9066772460937,255.4538116455078,253.7034149169922,288.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085953399538,6.8690888532785266e-09,0.0010085884714499,-0.0170479249209165,0.0,0.0,0.0,-0.0082181207835674,60.0,-24.23112678527832,-0.0,-6.935742646874132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,9.457041596760972e-05,292.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,9.958676673704758e-05,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,7.355475827353075e-05,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,9.95872906059958e-05,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0004723967285826,290.4335327148437,294.1499938964844,253.661865234375,252.89990234375,255.4377899169922,253.6983184814453,288.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076480684801,6.7583161289519475e-09,0.0010076413163915,-0.0167577695101499,0.0,0.0,0.0,-0.0081632062792778,60.0,-24.20783424377441,-0.0,-6.922719819613121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,9.447943739360198e-05,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552062988281,0.0,0.0,9.949096420314164e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,7.348399958573282e-05,290.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,9.949148807208984e-05,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0004719423013739,290.42791748046875,294.1499938964844,253.6542205810547,252.8929443359375,255.421875,253.6930084228516,288.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066786780953,6.644959249513249e-09,0.0010066720424219,-0.0164608433842659,0.0,0.0,0.0,-0.0081070102751255,60.0,-24.18415260314941,-0.0,-6.909406380373184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,9.429227065993472e-05,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,9.929387306328864e-05,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,7.333842222578824e-05,290.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,9.929438965627924e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0004710073990281,290.4167175292969,294.1499938964844,253.6383209228516,252.87852478027344,255.39028930664065,253.68179321289065,288.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046842508018,6.411749797763377e-09,0.0010046778479591,-0.0158499609678983,0.0,0.0,0.0,-0.0079913977533578,60.0,-24.135805130004883,-0.0,-6.882055458845572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,9.429227065993472e-05,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,9.929387306328864e-05,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,7.333842222578824e-05,290.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,9.929438965627924e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0004710073990281,290.4167175292969,294.1499938964844,253.6383209228516,252.87852478027344,255.39028930664065,253.68179321289065,288.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046842508018,6.411749797763377e-09,0.0010046778479591,-0.0158499609678983,0.0,0.0,0.0,-0.0079913977533578,60.0,-24.135805130004883,-0.0,-6.882055458845572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,9.410036000190304e-05,292.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,9.90917906165123e-05,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,7.318916323129088e-05,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468505859375,0.0,0.0,9.909229993354528e-05,291.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0004700487770605,290.4054260253906,294.1499938964844,253.62161254882807,252.86343383789065,255.35903930664065,253.66978454589844,288.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026392992585,6.172633515433291e-09,0.0010026331292465,-0.0152235887944698,0.0,0.0,0.0,-0.0078728580847382,60.0,-24.0864200592041,-0.0,-6.854068601569453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,9.410036000190304e-05,292.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,9.90917906165123e-05,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,7.318916323129088e-05,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468505859375,0.0,0.0,9.909229993354528e-05,291.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0004700487770605,290.4054260253906,294.1499938964844,253.62161254882807,252.86343383789065,255.35903930664065,253.66978454589844,288.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026392992585,6.172633515433291e-09,0.0010026331292465,-0.0152235887944698,0.0,0.0,0.0,-0.0078728580847382,60.0,-24.0864200592041,-0.0,-6.854068601569453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
