time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602460,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,9.390660125063732e-05,292.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.526611328125,0.0,0.0,9.888775821309535e-05,290.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,7.303846359718591e-05,290.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,9.888826025417076e-05,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0004690809582825,290.39410400390625,294.1499938964844,253.6041259765625,252.8477020263672,255.328125,253.65708923339844,288.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005746735259,5.931217739174599e-09,0.0010005687363445,-0.0145911751314997,0.0,0.0,0.0,-0.0077531775459647,60.0,-24.036771774291992,-0.0,-6.825870002558079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,9.390660125063732e-05,292.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.526611328125,0.0,0.0,9.888775821309535e-05,290.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,7.303846359718591e-05,290.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,9.888826025417076e-05,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0004690809582825,290.39410400390625,294.1499938964844,253.6041259765625,252.8477020263672,255.328125,253.65708923339844,288.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005746735259,5.931217739174599e-09,0.0010005687363445,-0.0145911751314997,0.0,0.0,0.0,-0.0077531775459647,60.0,-24.036771774291992,-0.0,-6.825870002558079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,9.371398482471704e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,9.868492634268478e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,7.288864435395226e-05,290.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249084472656,0.0,0.0,9.868542110780254e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0004681188147515,290.3827209472656,294.1499938964844,253.5858612060547,252.83132934570312,255.29747009277344,253.6438751220703,288.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985222714021,5.691220827941379e-09,0.0009985165670514,-0.0139624597504735,0.0,0.0,0.0,-0.0076342006213963,60.0,-23.98745918273925,-0.0,-6.797895224508467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,9.371398482471704e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,9.868492634268478e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,7.288864435395226e-05,290.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249084472656,0.0,0.0,9.868542110780254e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0004681188147515,290.3827209472656,294.1499938964844,253.5858612060547,252.83132934570312,255.29747009277344,253.6438751220703,288.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985222714021,5.691220827941379e-09,0.0009985165670514,-0.0139624597504735,0.0,0.0,0.0,-0.0076342006213963,60.0,-23.98745918273925,-0.0,-6.797895224508467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,9.361923730466516e-05,292.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121459960937,0.0,0.0,9.858515841187908e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,7.281495345523581e-05,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194152832031,0.0,0.0,9.858564590103924e-05,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0004676455282606,290.37701416015625,294.1499938964844,253.5764617919922,252.8229217529297,255.28225708007807,253.6370391845703,288.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975126013159,5.573165928751678e-09,0.0009975070133805,-0.0136531889438629,0.0,0.0,0.0,-0.0075756758451461,60.0,-23.96327781677246,-0.0,-6.784155459627075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,9.352614142699168e-05,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072937011719,0.0,0.0,9.84871294349432e-05,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,7.274254312505946e-05,290.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138916015625,0.0,0.0,9.848760964814574e-05,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0004671805363614,290.3713073730469,294.1499938964844,253.56686401367188,252.81434631347656,255.26710510253903,253.6300811767578,288.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965206263586,5.4571724916741005e-09,0.0009965151548385,-0.0133493142202496,0.0,0.0,0.0,-0.0075181727297604,60.0,-23.93950843811035,-0.0,-6.77066864795961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,9.334651258541272e-05,292.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,9.829798364080487e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,7.260283746290952e-05,290.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60284423828125,0.0,0.0,9.82984565780498e-05,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0004662832943722,290.3598327636719,294.1499938964844,253.54714965820312,252.7967834472656,255.2369842529297,253.6157989501953,288.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946065256372,5.233367961210433e-09,0.000994601403363,-0.0127629898488521,0.0,0.0,0.0,-0.0074072228744626,60.0,-23.893632888793945,-0.0,-6.744684810655599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,9.334651258541272e-05,292.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,9.829798364080487e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,7.260283746290952e-05,290.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60284423828125,0.0,0.0,9.82984565780498e-05,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0004662832943722,290.3598327636719,294.1499938964844,253.54714965820312,252.7967834472656,255.2369842529297,253.6157989501953,288.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946065256372,5.233367961210433e-09,0.000994601403363,-0.0127629898488521,0.0,0.0,0.0,-0.0074072228744626,60.0,-23.893632888793945,-0.0,-6.744684810655599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,9.317888179793954e-05,292.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48779296875,0.0,0.0,9.812146163312718e-05,290.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,7.247245957842097e-05,290.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,9.81219345703721e-05,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.00046544597717,290.34832763671875,294.1499938964844,253.5267333984375,252.7786407470703,255.20706176757807,253.60110473632807,288.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928203653544,5.0245048122121724e-09,0.0009928152430802,-0.0122157968580722,0.0,0.0,0.0,-0.0073036798276007,60.0,-23.8505859375,-0.0,-6.720480882904667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,9.317888179793954e-05,292.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48779296875,0.0,0.0,9.812146163312718e-05,290.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,7.247245957842097e-05,290.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,9.81219345703721e-05,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.00046544597717,290.34832763671875,294.1499938964844,253.5267333984375,252.7786407470703,255.20706176757807,253.60110473632807,288.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928203653544,5.0245048122121724e-09,0.0009928152430802,-0.0122157968580722,0.0,0.0,0.0,-0.0073036798276007,60.0,-23.8505859375,-0.0,-6.720480882904667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,9.302694525104016e-05,292.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779663085937,0.0,0.0,9.796146332519128e-05,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025451660156,0.0,0.0,7.23542834748514e-05,290.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,9.79619289864786e-05,291.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0004646870074793,290.3367919921875,294.1499938964844,253.505615234375,252.7599334716797,255.1773681640625,253.58590698242188,288.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912011446431,4.835189582053091e-09,0.0009911963716149,-0.0117198070511221,0.0,0.0,0.0,-0.0072098276577889,60.0,-23.81172752380371,-0.0,-6.698579824160333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,9.302694525104016e-05,292.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779663085937,0.0,0.0,9.796146332519128e-05,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025451660156,0.0,0.0,7.23542834748514e-05,290.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,9.79619289864786e-05,291.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0004646870074793,290.3367919921875,294.1499938964844,253.505615234375,252.7599334716797,255.1773681640625,253.58590698242188,288.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912011446431,4.835189582053091e-09,0.0009911963716149,-0.0117198070511221,0.0,0.0,0.0,-0.0072098276577889,60.0,-23.81172752380371,-0.0,-6.698579824160333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,9.289397712564096e-05,292.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,9.782144479686394e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,7.22508630133234e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,9.782191045815124e-05,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.0004640228289645,290.3251647949219,294.1499938964844,253.48385620117188,252.74069213867188,255.1478576660156,253.5702209472656,288.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897842537611,4.669512776445117e-09,0.0009897795971482,-0.0112857427448034,0.0,0.0,0.0,-0.0071276943199336,60.0,-23.77774810791016,-0.0,-6.679442776658108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,9.289397712564096e-05,292.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,9.782144479686394e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,7.22508630133234e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,9.782191045815124e-05,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.0004640228289645,290.3251647949219,294.1499938964844,253.48385620117188,252.74069213867188,255.1478576660156,253.5702209472656,288.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897842537611,4.669512776445117e-09,0.0009897795971482,-0.0112857427448034,0.0,0.0,0.0,-0.0071276943199336,60.0,-23.77774810791016,-0.0,-6.679442776658108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,9.283599501941352e-05,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631042480469,0.0,0.0,9.776039951248094e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,7.220576662803069e-05,290.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639038085937,0.0,0.0,9.776085062185302e-05,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0004637332458514,290.3193359375,294.1499938964844,253.4727325439453,252.7308654785156,255.13316345214844,253.56216430664065,288.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891664376482,4.5972727846788075e-09,0.0009891617810353,-0.0110964756458997,0.0,0.0,0.0,-0.0070918817073106,60.0,-23.762914657592773,-0.0,-6.671106689282169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,9.278299694415182e-05,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,9.770458564162254e-05,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,7.216454105218872e-05,290.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5583190917969,0.0,0.0,9.770503675099462e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0004634684883058,290.3135070800781,294.1499938964844,253.46144104003903,252.72091674804688,255.11851501464844,253.5540008544922,288.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886015905067,4.531233166460424e-09,0.0009885970503091,-0.0109234508126974,0.0,0.0,0.0,-0.0070591424591839,60.0,-23.74930191040039,-0.0,-6.663491092240292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,9.269637666875497e-05,291.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,9.761338151292875e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,7.209718023659661e-05,290.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,9.761382534634322e-05,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,0.000463035859866,290.30181884765625,294.1499938964844,253.4384155273437,252.70065307617188,255.08932495117188,253.5372009277344,288.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876785334199,4.423308830325823e-09,0.0009876741096377,-0.0106406882405281,0.0,0.0,0.0,-0.0070056393742561,60.0,-23.727230072021484,-0.0,-6.651054462736283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,9.269637666875497e-05,291.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,9.761338151292875e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,7.209718023659661e-05,290.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,9.761382534634322e-05,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,0.000463035859866,290.30181884765625,294.1499938964844,253.4384155273437,252.70065307617188,255.08932495117188,253.5372009277344,288.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876785334199,4.423308830325823e-09,0.0009876741096377,-0.0106406882405281,0.0,0.0,0.0,-0.0070056393742561,60.0,-23.727230072021484,-0.0,-6.651054462736283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,9.26360735320486e-05,291.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,9.754988423082978e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,7.205027213785797e-05,290.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,9.755032078828664e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0004627346352208,290.2900390625,294.1499938964844,253.414794921875,252.67990112304688,255.06024169921875,253.51974487304688,288.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870358044281,4.348163606948674e-09,0.0009870313806459,-0.0104438047856092,0.0,0.0,0.0,-0.0069683860056102,60.0,-23.71209526062012,-0.0,-6.642402183842934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,9.26360735320486e-05,291.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,9.754988423082978e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,7.205027213785797e-05,290.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,9.755032078828664e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0004627346352208,290.2900390625,294.1499938964844,253.414794921875,252.67990112304688,255.06024169921875,253.51974487304688,288.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870358044281,4.348163606948674e-09,0.0009870313806459,-0.0104438047856092,0.0,0.0,0.0,-0.0069683860056102,60.0,-23.71209526062012,-0.0,-6.642402183842934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,9.26034335861914e-05,291.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,9.751551260706036e-05,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390991210937,0.0,0.0,7.202488632174209e-05,290.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,9.751594916451722e-05,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,0.0004625716246664,290.2781982421875,294.1499938964844,253.3905792236328,252.6586761474609,255.03128051757807,253.50149536132807,288.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866878390312,4.307485479415618e-09,0.0009866835316643,-0.0103372260928154,0.0,0.0,0.0,-0.0069482196122407,60.0,-23.70424461364746,-0.0,-6.637720417757009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,9.26034335861914e-05,291.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,9.751551260706036e-05,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390991210937,0.0,0.0,7.202488632174209e-05,290.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,9.751594916451722e-05,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,0.0004625716246664,290.2781982421875,294.1499938964844,253.3905792236328,252.6586761474609,255.03128051757807,253.50149536132807,288.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866878390312,4.307485479415618e-09,0.0009866835316643,-0.0103372260928154,0.0,0.0,0.0,-0.0069482196122407,60.0,-23.70424461364746,-0.0,-6.637720417757009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,9.259873331757262e-05,291.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,9.751057223184034e-05,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263427734375,0.0,0.0,7.202123379101977e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,9.751100151333958e-05,291.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,0.0004625481669791,290.2663269042969,294.1499938964844,253.3658142089844,252.63699340820312,255.0023956298828,253.482421875,288.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866375476121,4.3016163964182405e-09,0.0009866332402452,-0.0103218490257859,0.0,0.0,0.0,-0.0069453096948564,60.0,-23.703657150268555,-0.0,-6.637045402158037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,9.259873331757262e-05,291.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,9.751057223184034e-05,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263427734375,0.0,0.0,7.202123379101977e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,9.751100151333958e-05,291.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,0.0004625481669791,290.2663269042969,294.1499938964844,253.3658142089844,252.63699340820312,255.0023956298828,253.482421875,288.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866375476121,4.3016163964182405e-09,0.0009866332402452,-0.0103218490257859,0.0,0.0,0.0,-0.0069453096948564,60.0,-23.703657150268555,-0.0,-6.637045402158037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,9.26075372262858e-05,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41265869140625,0.0,0.0,9.75198418018408e-05,290.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61993408203125,0.0,0.0,7.202808046713471e-05,290.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,9.752027108334004e-05,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.0004625921428669,290.2603454589844,294.1499938964844,253.3532257080078,252.62599182128903,254.98797607421875,253.47247314453125,288.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867312619462,4.3125814030986476e-09,0.0009867269545793,-0.0103505784645676,0.0,0.0,0.0,-0.0069507453590631,60.0,-23.706573486328125,-0.0,-6.638306615514011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078491210937,0.0,0.0,9.262229286832736e-05,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,9.75353759713471e-05,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.613525390625,0.0,0.0,7.203955465229228e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,9.753580525284632e-05,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0004626658337656,290.2543640136719,294.1499938964844,253.34051513671875,252.6148834228516,254.9735717773437,253.46229553222656,288.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868883062154,4.330952041442515e-09,0.0009868839988484,-0.0103987101465463,0.0,0.0,0.0,-0.006959852296859,60.0,-23.71105194091797,-0.0,-6.640421190695633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950927734375,0.0,0.0,9.26725988392718e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971862792969,0.0,0.0,9.75883667706512e-05,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,7.207868475234136e-05,290.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.490234375,0.0,0.0,9.75887815002352e-05,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0004629171744454,290.2423400878906,294.1499938964844,253.314682006836,252.5923614501953,254.94479370117188,253.4410552978516,288.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874241659417,4.3936232430041855e-09,0.0009874198585748,-0.0105629106983542,0.0,0.0,0.0,-0.0069909207522869,60.0,-23.72564697265625,-0.0,-6.647636041634541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950927734375,0.0,0.0,9.26725988392718e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971862792969,0.0,0.0,9.75883667706512e-05,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,7.207868475234136e-05,290.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.490234375,0.0,0.0,9.75887815002352e-05,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0004629171744454,290.2423400878906,294.1499938964844,253.314682006836,252.5923614501953,254.94479370117188,253.4410552978516,288.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874241659417,4.3936232430041855e-09,0.0009874198585748,-0.0105629106983542,0.0,0.0,0.0,-0.0069909207522869,60.0,-23.72564697265625,-0.0,-6.647636041634541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.582275390625,0.0,0.0,9.274776675738394e-05,291.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868103027344,0.0,0.0,9.766752191353588e-05,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877990722656,0.0,0.0,7.213714707177132e-05,290.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,9.76679366431199e-05,291.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.000463292672066,290.2302551269531,294.1499938964844,253.28836059570312,252.56944274902344,254.91603088378903,253.4186248779297,288.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882249869406,4.487260785168701e-09,0.000988220446743,-0.0108082443475723,0.0,0.0,0.0,-0.0070373406633734,60.0,-23.747190475463867,-0.0,-6.658422790906118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.582275390625,0.0,0.0,9.274776675738394e-05,291.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868103027344,0.0,0.0,9.766752191353588e-05,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877990722656,0.0,0.0,7.213714707177132e-05,290.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,9.76679366431199e-05,291.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.000463292672066,290.2302551269531,294.1499938964844,253.28836059570312,252.56944274902344,254.91603088378903,253.4186248779297,288.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882249869406,4.487260785168701e-09,0.000988220446743,-0.0108082443475723,0.0,0.0,0.0,-0.0070373406633734,60.0,-23.747190475463867,-0.0,-6.658422790906118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,9.28442896110937e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763427734375,0.0,0.0,9.776916704140604e-05,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748596191406,0.0,0.0,7.221222040243447e-05,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,9.776958177099004e-05,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,0.0004637748352251,290.2181091308594,294.1499938964844,253.2615661621093,252.546142578125,254.8872985839844,253.3948974609375,288.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892532834783,4.607504600073753e-09,0.0009892486268654,-0.0111232828348875,0.0,0.0,0.0,-0.007096950430423,60.0,-23.77506256103516,-0.0,-6.672287611309002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,9.28442896110937e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763427734375,0.0,0.0,9.776916704140604e-05,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748596191406,0.0,0.0,7.221222040243447e-05,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,9.776958177099004e-05,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,0.0004637748352251,290.2181091308594,294.1499938964844,253.2615661621093,252.546142578125,254.8872985839844,253.3948974609375,288.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892532834783,4.607504600073753e-09,0.0009892486268654,-0.0111232828348875,0.0,0.0,0.0,-0.007096950430423,60.0,-23.77506256103516,-0.0,-6.672287611309002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,9.296005009673536e-05,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,9.789106843527406e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618896484375,0.0,0.0,7.230225310195237e-05,290.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,9.789147588890046e-05,291.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0004643530992325,290.20587158203125,294.1499938964844,253.2343139648437,252.52247619628903,254.8585357666016,253.36984252929688,288.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904864709824,4.751711912831524e-09,0.0009904816979542,-0.0115011017769575,0.0,0.0,0.0,-0.0071684401482343,60.0,-23.80853271484375,-0.0,-6.68893420652239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,9.296005009673536e-05,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,9.789106843527406e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618896484375,0.0,0.0,7.230225310195237e-05,290.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,9.789147588890046e-05,291.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0004643530992325,290.20587158203125,294.1499938964844,253.2343139648437,252.52247619628903,254.8585357666016,253.36984252929688,288.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904864709824,4.751711912831524e-09,0.0009904816979542,-0.0115011017769575,0.0,0.0,0.0,-0.0071684401482343,60.0,-23.80853271484375,-0.0,-6.68893420652239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500183105469,0.0,0.0,9.302385296905412e-05,291.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,9.795826190384103e-05,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553894042969,0.0,0.0,7.235188240883872e-05,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,9.795866935746744e-05,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,0.0004646718443837,290.19970703125,294.1499938964844,253.22052001953125,252.5105133056641,254.8441619873047,253.3568115234375,288.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911662200465,4.831202549127056e-09,0.0009911614470183,-0.0117093631997704,0.0,0.0,0.0,-0.007207847200334,60.0,-23.82714080810547,-0.0,-6.698119392467562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54351806640625,0.0,0.0,9.309060988016428e-05,291.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,9.802856220630928e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5488586425781,0.0,0.0,7.240380364237353e-05,290.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437255859375,0.0,0.0,9.802896238397808e-05,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,0.0004650052869692,290.19354248046875,294.1499938964844,253.2066192626953,252.4984741210937,254.82977294921875,253.343490600586,288.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918774012476,4.914364026831208e-09,0.0009918725118041,-0.0119272395968437,0.0,0.0,0.0,-0.0072490735910832,60.0,-23.8466854095459,-0.0,-6.707735167310602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,9.323182166554034e-05,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,9.817726822802796e-05,290.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357666015625,0.0,0.0,7.251363422255963e-05,290.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,9.817766112973914e-05,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.000465710676508,290.18115234375,294.1499938964844,253.17849731445312,252.47413635253903,254.8009796142578,253.3158721923828,288.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933819528669,5.090285082332002e-09,0.0009933768305927,-0.0123881343752145,0.0,0.0,0.0,-0.007336285430938,60.0,-23.888442993164062,-0.0,-6.728099322117488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,9.323182166554034e-05,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,9.817726822802796e-05,290.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357666015625,0.0,0.0,7.251363422255963e-05,290.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,9.817766112973914e-05,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.000465710676508,290.18115234375,294.1499938964844,253.17849731445312,252.47413635253903,254.8009796142578,253.3158721923828,288.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933819528669,5.090285082332002e-09,0.0009933768305927,-0.0123881343752145,0.0,0.0,0.0,-0.007336285430938,60.0,-23.888442993164062,-0.0,-6.728099322117488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,9.337947267340496e-05,291.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337097167969,0.0,0.0,9.833275544224308e-05,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52264404296875,0.0,0.0,7.262847066158429e-05,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,9.833314834395424e-05,291.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0004664482548832,290.1686706542969,294.1499938964844,253.1499938964844,252.4495086669922,254.7721405029297,253.2871856689453,288.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949550731107,5.2742343825684665e-09,0.0009949498344212,-0.0128700528293848,0.0,0.0,0.0,-0.007427476812154,60.0,-23.932689666748047,-0.0,-6.749426262331326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
