time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604800,290.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,9.337947267340496e-05,291.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337097167969,0.0,0.0,9.833275544224308e-05,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52264404296875,0.0,0.0,7.262847066158429e-05,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,9.833314834395424e-05,291.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0004664482548832,290.1686706542969,294.1499938964844,253.1499938964844,252.4495086669922,254.7721405029297,253.2871856689453,288.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949550731107,5.2742343825684665e-09,0.0009949498344212,-0.0128700528293848,0.0,0.0,0.0,-0.007427476812154,60.0,-23.932689666748047,-0.0,-6.749426262331326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,9.353487257612868e-05,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,9.849640628090128e-05,290.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,7.27493388694711e-05,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,9.849679190665483e-05,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.000467224541353,290.1561279296875,294.1499938964844,253.11959838867188,252.4232635498047,254.7432556152344,253.2572784423828,288.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966107318177,5.467834185424181e-09,0.0009966052602976,-0.0133772464469075,0.0,0.0,0.0,-0.0075234528630971,60.0,-23.97956085205078,-0.0,-6.771907834490777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,9.353487257612868e-05,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,9.849640628090128e-05,290.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,7.27493388694711e-05,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,9.849679190665483e-05,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.000467224541353,290.1561279296875,294.1499938964844,253.11959838867188,252.4232635498047,254.7432556152344,253.2572784423828,288.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966107318177,5.467834185424181e-09,0.0009966052602976,-0.0133772464469075,0.0,0.0,0.0,-0.0075234528630971,60.0,-23.97956085205078,-0.0,-6.771907834490777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,9.370156476506963e-05,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119201660156,0.0,0.0,9.867194603430109e-05,290.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4962158203125,0.0,0.0,7.287898915819824e-05,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39617919921875,0.0,0.0,9.867233166005462e-05,291.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,0.0004680572310462,290.1434936523437,294.1499938964844,253.08599853515625,252.394287109375,254.7142333984375,253.2255249023437,288.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983866475522,5.675502734447946e-09,0.0009983810596168,-0.0139212841168046,0.0,0.0,0.0,-0.007626402657479,60.0,-24.031150817871094,-0.0,-6.796064866421149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,9.370156476506963e-05,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119201660156,0.0,0.0,9.867194603430109e-05,290.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4962158203125,0.0,0.0,7.287898915819824e-05,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39617919921875,0.0,0.0,9.867233166005462e-05,291.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,0.0004680572310462,290.1434936523437,294.1499938964844,253.08599853515625,252.394287109375,254.7142333984375,253.2255249023437,288.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983866475522,5.675502734447946e-09,0.0009983810596168,-0.0139212841168046,0.0,0.0,0.0,-0.007626402657479,60.0,-24.031150817871094,-0.0,-6.796064866421149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845275878906,0.0,0.0,9.37880322453566e-05,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064270019531,0.0,0.0,9.876299736788496e-05,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48956298828125,0.0,0.0,7.294624083442613e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,9.876338299363852e-05,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.000468489160994,290.1371459960937,294.1499938964844,253.0680694580078,252.3788604736328,254.69967651367188,253.208984375,288.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993079584091,5.783225898170485e-09,0.000999302137643,-0.0142034869641065,0.0,0.0,0.0,-0.0076798060908913,60.0,-24.058469772338867,-0.0,-6.808613051134671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779052734375,0.0,0.0,9.387646423419936e-05,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009033203125,0.0,0.0,9.88561223493889e-05,290.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48291015625,0.0,0.0,7.301502046175301e-05,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841247558594,0.0,0.0,9.885650069918483e-05,291.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0004689308698289,290.1307983398437,294.1499938964844,253.04946899414065,252.3628387451172,254.68505859375,253.19189453125,288.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002501076087,5.893393772993249e-09,0.0010002441704273,-0.0144920907914638,0.0,0.0,0.0,-0.0077344207093119,60.0,-24.08684730529785,-0.0,-6.821457532169006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,9.405754099134356e-05,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,9.90468033705838e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,7.315586117329076e-05,290.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,9.904718172037974e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,0.0004698354168795,290.1180114746094,294.1499938964844,253.0103302001953,252.32913208007807,254.6556701660156,253.155990600586,288.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002179342322,6.118982653902094e-09,0.0010021731723099,-0.0150830466300249,0.0,0.0,0.0,-0.0078462548553943,60.0,-24.146371841430664,-0.0,-6.847797351383633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,9.405754099134356e-05,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,9.90468033705838e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,7.315586117329076e-05,290.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,9.904718172037974e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,0.0004698354168795,290.1180114746094,294.1499938964844,253.0103302001953,252.32913208007807,254.6556701660156,253.155990600586,288.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002179342322,6.118982653902094e-09,0.0010021731723099,-0.0150830466300249,0.0,0.0,0.0,-0.0078462548553943,60.0,-24.146371841430664,-0.0,-6.847797351383633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45123291015625,0.0,0.0,9.424165909877048e-05,291.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27862548828125,0.0,0.0,9.924069308908656e-05,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45611572265625,0.0,0.0,7.32990592950955e-05,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597717285156,0.0,0.0,9.924106416292489e-05,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0004707551270257,290.1051330566406,294.1499938964844,252.9688873291016,252.2934417724609,254.62600708007807,253.1175994873047,288.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348362280306219e-09,0.0010041346540674,-0.0156839191913604,0.0,0.0,0.0,-0.0079599684104323,60.0,-24.208961486816406,-0.0,-6.874630997799613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45123291015625,0.0,0.0,9.424165909877048e-05,291.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27862548828125,0.0,0.0,9.924069308908656e-05,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45611572265625,0.0,0.0,7.32990592950955e-05,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597717285156,0.0,0.0,9.924106416292489e-05,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0004707551270257,290.1051330566406,294.1499938964844,252.9688873291016,252.2934417724609,254.62600708007807,253.1175994873047,288.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348362280306219e-09,0.0010041346540674,-0.0156839191913604,0.0,0.0,0.0,-0.0079599684104323,60.0,-24.208961486816406,-0.0,-6.874630997799613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,9.442595182918012e-05,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673645019531,0.0,0.0,9.943477198248728e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,7.344240293605253e-05,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,9.94351430563256e-05,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,0.0004716757393907,290.0921630859375,294.1499938964844,252.9254150390625,252.25601196289065,254.59608459472656,253.0771026611328,288.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006104517728,6.577967948118157e-09,0.00100609799847,-0.016285365447402,0.0,0.0,0.0,-0.0080737937241792,60.0,-24.27339744567871,-0.0,-6.901544225002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,9.442595182918012e-05,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673645019531,0.0,0.0,9.943477198248728e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,7.344240293605253e-05,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,9.94351430563256e-05,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,0.0004716757393907,290.0921630859375,294.1499938964844,252.9254150390625,252.25601196289065,254.59608459472656,253.0771026611328,288.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006104517728,6.577967948118157e-09,0.00100609799847,-0.016285365447402,0.0,0.0,0.0,-0.0080737937241792,60.0,-24.27339744567871,-0.0,-6.901544225002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,9.46072759688832e-05,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,9.962572221411392e-05,290.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291076660156,0.0,0.0,7.358343282248825e-05,290.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,9.962608601199464e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,0.0004725815088022,290.0791320800781,294.1499938964844,252.8802185058593,252.2170867919922,254.5658264160156,253.0342254638672,288.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080365464091,6.803869911919946e-09,0.0010080296779051,-0.0168770924210548,0.0,0.0,0.0,-0.0081857834011316,60.0,-24.33897590637207,-0.0,-6.928073759127076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,9.46072759688832e-05,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,9.962572221411392e-05,290.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291076660156,0.0,0.0,7.358343282248825e-05,290.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,9.962608601199464e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,0.0004725815088022,290.0791320800781,294.1499938964844,252.8802185058593,252.2170867919922,254.5658264160156,253.0342254638672,288.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080365464091,6.803869911919946e-09,0.0010080296779051,-0.0168770924210548,0.0,0.0,0.0,-0.0081857834011316,60.0,-24.33897590637207,-0.0,-6.928073759127076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,9.469591896049678e-05,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25030517578125,0.0,0.0,9.971906547434628e-05,290.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,7.365237979684025e-05,290.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289489746094,0.0,0.0,9.9719429272227e-05,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64306640625,0.0,0.0,0.0004730242944788,290.0726013183594,294.1499938964844,252.8570709228516,252.1971435546875,254.5505828857422,253.0120391845703,288.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089809074997,6.914301575733361e-09,0.0010089740389958,-0.0171663518995046,0.0,0.0,0.0,-0.0082405293360352,60.0,-24.371862411499023,-0.0,-6.941061769794032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41082763671875,0.0,0.0,9.478264109930024e-05,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445983886719,0.0,0.0,9.981039329431952e-05,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41552734375,0.0,0.0,7.371982792392373e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32275390625,0.0,0.0,9.98107498162426e-05,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,0.0004734575049951,290.0660400390625,294.1499938964844,252.83360290527344,252.1769256591797,254.53526306152344,252.98931884765625,288.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099048959091,7.022346260043832e-09,0.0010098979109898,-0.0174493547528982,0.0,0.0,0.0,-0.0082940915599465,60.0,-24.404640197753903,-0.0,-6.953780484764138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,9.494941332377492e-05,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,9.998601308325306e-05,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018859863281,0.0,0.0,7.384953642031178e-05,290.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102722167969,0.0,0.0,9.998636960517616e-05,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,0.0004742906021419,290.0528564453125,294.1499938964844,252.78585815429688,252.13577270507807,254.5043487548828,252.94253540039065,288.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116818593814,7.230116505496653e-09,0.0010116746416315,-0.0179935563355684,0.0,0.0,0.0,-0.0083970921114087,60.0,-24.469444274902344,-0.0,-6.978271471780317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,9.494941332377492e-05,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,9.998601308325306e-05,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018859863281,0.0,0.0,7.384953642031178e-05,290.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102722167969,0.0,0.0,9.998636960517616e-05,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,0.0004742906021419,290.0528564453125,294.1499938964844,252.78585815429688,252.13577270507807,254.5043487548828,252.94253540039065,288.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116818593814,7.230116505496653e-09,0.0010116746416315,-0.0179935563355684,0.0,0.0,0.0,-0.0083970921114087,60.0,-24.469444274902344,-0.0,-6.978271471780317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835754394531,0.0,0.0,9.510516247246414e-05,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,0.0001001500204438,290.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38818359375,0.0,0.0,7.397067383863032e-05,290.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976989746094,0.0,0.0,0.0001001503769657,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,0.0004750685766339,290.0395812988281,294.1499938964844,252.73727416992188,252.0938873291016,254.4730529785156,252.8940887451172,288.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133412433788,7.424149295331972e-09,0.0010133337927982,-0.0185017623007297,0.0,0.0,0.0,-0.0084932828322052,60.0,-24.53246688842773,-0.0,-7.00118150120943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835754394531,0.0,0.0,9.510516247246414e-05,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,0.0001001500204438,290.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38818359375,0.0,0.0,7.397067383863032e-05,290.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976989746094,0.0,0.0,0.0001001503769657,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,0.0004750685766339,290.0395812988281,294.1499938964844,252.73727416992188,252.0938873291016,254.4730529785156,252.8940887451172,288.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133412433788,7.424149295331972e-09,0.0010133337927982,-0.0185017623007297,0.0,0.0,0.0,-0.0084932828322052,60.0,-24.53246688842773,-0.0,-7.00118150120943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,9.52480113483034e-05,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,0.0001003004508675,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744201660156,0.0,0.0,7.40817777113989e-05,290.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,0.0001003008001134,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,0.0004757821734528,290.0262451171875,294.1499938964844,252.68817138671875,252.051513671875,254.4413909912109,252.84439086914065,288.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148632572963,7.602116269822545e-09,0.0010148555738851,-0.0189678762108087,0.0,0.0,0.0,-0.0085815088823437,60.0,-24.59299659729004,-0.0,-7.022227777042644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,9.52480113483034e-05,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,0.0001003004508675,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744201660156,0.0,0.0,7.40817777113989e-05,290.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,0.0001003008001134,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,0.0004757821734528,290.0262451171875,294.1499938964844,252.68817138671875,252.051513671875,254.4413909912109,252.84439086914065,288.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148632572963,7.602116269822545e-09,0.0010148555738851,-0.0189678762108087,0.0,0.0,0.0,-0.0085815088823437,60.0,-24.59299659729004,-0.0,-7.022227777042644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,9.537654113955796e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981201171875,0.0,0.0,0.000100435805507,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.360595703125,0.0,0.0,7.418174936901778e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,0.0001004361547529,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691223144531,0.0,0.0,0.0004764242330566,290.0128479003906,294.1499938964844,252.6388397216797,252.0089111328125,254.4093780517578,252.7937927246093,288.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016232650727,7.762245068931861e-09,0.0010162249673157,-0.0193872600793838,0.0,0.0,0.0,-0.0086608920246362,60.0,-24.650367736816406,-0.0,-7.041191452117347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,9.537654113955796e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981201171875,0.0,0.0,0.000100435805507,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.360595703125,0.0,0.0,7.418174936901778e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,0.0001004361547529,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691223144531,0.0,0.0,0.0004764242330566,290.0128479003906,294.1499938964844,252.6388397216797,252.0089111328125,254.4093780517578,252.7937927246093,288.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016232650727,7.762245068931861e-09,0.0010162249673157,-0.0193872600793838,0.0,0.0,0.0,-0.0086608920246362,60.0,-24.650367736816406,-0.0,-7.041191452117347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492431640625,0.0,0.0,9.543485066387802e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922302246094,0.0,0.0,0.0001004972073133,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536682128906,0.0,0.0,7.422710041282699e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,0.0001004975565592,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608825683594,0.0,0.0,0.0004767155041918,290.006103515625,294.1499938964844,252.6141662597656,251.98760986328125,254.3932342529297,252.7682647705078,288.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168539592996,7.834887405522295e-09,0.001016846159473,-0.0195775106549263,0.0,0.0,0.0,-0.0086969044059515,60.0,-24.677614212036133,-0.0,-7.049803230074758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34234619140625,0.0,0.0,9.54910137807019e-05,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,0.0001005563535727,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,7.427078526234254e-05,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.0001005566955427,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0004769960360135,289.9993591308594,294.1499938964844,252.5895538330078,251.96633911132807,254.3769989013672,252.74264526367188,288.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174523340538,7.904855436891012e-09,0.0010174444178119,-0.0197607558220624,0.0,0.0,0.0,-0.0087315905839204,60.0,-24.7041244506836,-0.0,-7.058102369228436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,9.562096238369122e-05,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,0.0001006931997835,290.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33282470703125,0.0,0.0,7.437185558956116e-05,290.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2468566894531,0.0,0.0,0.0001006935344776,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361328125,0.0,0.0,0.000477645167848,289.9858093261719,294.1499938964844,252.5406494140625,251.924057006836,254.3442840576172,252.6911773681641,288.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188367450609,8.066746381985013e-09,0.0010188287124037,-0.0201847348362207,0.0,0.0,0.0,-0.0088118463754653,60.0,-24.758033752441406,-0.0,-7.077323971316218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,9.562096238369122e-05,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,0.0001006931997835,290.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33282470703125,0.0,0.0,7.437185558956116e-05,290.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2468566894531,0.0,0.0,0.0001006935344776,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361328125,0.0,0.0,0.000477645167848,289.9858093261719,294.1499938964844,252.5406494140625,251.924057006836,254.3442840576172,252.6911773681641,288.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188367450609,8.066746381985013e-09,0.0010188287124037,-0.0201847348362207,0.0,0.0,0.0,-0.0088118463754653,60.0,-24.758033752441406,-0.0,-7.077323971316218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,9.571715781930834e-05,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,0.0001007945029414,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,7.444667426170781e-05,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,0.0001007948303595,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0004781257011927,289.9721984863281,294.1499938964844,252.4923858642578,251.8823089599609,254.3112335205078,252.6397247314453,288.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198618983849,8.18658829615515e-09,0.0010198536328971,-0.0204985849559307,0.0,0.0,0.0,-0.0088712582364678,60.0,-24.809814453125,-0.0,-7.091569642625474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,9.571715781930834e-05,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,0.0001007945029414,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,7.444667426170781e-05,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,0.0001007948303595,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0004781257011927,289.9721984863281,294.1499938964844,252.4923858642578,251.8823089599609,254.3112335205078,252.6397247314453,288.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198618983849,8.18658829615515e-09,0.0010198536328971,-0.0204985849559307,0.0,0.0,0.0,-0.0088712582364678,60.0,-24.809814453125,-0.0,-7.091569642625474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,9.572363342158496e-05,291.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,0.0001008013277896,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049011230469,0.0,0.0,7.445170922437683e-05,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,0.0001008016552077,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.000478158093756,289.9585266113281,294.1499938964844,252.44509887695312,251.8413543701172,254.2779235839844,252.58908081054688,288.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199310490861,8.194649403492349e-09,0.0010199227835983,-0.0205196924507617,0.0,0.0,0.0,-0.008875255472958,60.0,-24.844038009643555,-0.0,-7.092528164776013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,9.572363342158496e-05,291.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,0.0001008013277896,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049011230469,0.0,0.0,7.445170922437683e-05,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,0.0001008016552077,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.000478158093756,289.9585266113281,294.1499938964844,252.44509887695312,251.8413543701172,254.2779235839844,252.58908081054688,288.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199310490861,8.194649403492349e-09,0.0010199227835983,-0.0205196924507617,0.0,0.0,0.0,-0.008875255472958,60.0,-24.844038009643555,-0.0,-7.092528164776013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,9.565130312694237e-05,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383972167969,0.0,0.0,0.0001007251630653,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908630371094,0.0,0.0,7.439545152010396e-05,290.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081298828125,0.0,0.0,0.0001007254832074,291.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4865417480469,0.0,0.0,0.0004777967988047,289.9447937011719,294.1499938964844,252.3990478515625,251.80145263671875,254.244369506836,252.53993225097656,288.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191604960709,8.104521498353279e-09,0.0010191524634137,-0.0202836617827415,0.0,0.0,0.0,-0.0088305762037634,60.0,-24.856916427612305,-0.0,-7.081812469778016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,9.565130312694237e-05,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383972167969,0.0,0.0,0.0001007251630653,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908630371094,0.0,0.0,7.439545152010396e-05,290.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081298828125,0.0,0.0,0.0001007254832074,291.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4865417480469,0.0,0.0,0.0004777967988047,289.9447937011719,294.1499938964844,252.3990478515625,251.80145263671875,254.244369506836,252.53993225097656,288.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191604960709,8.104521498353279e-09,0.0010191524634137,-0.0202836617827415,0.0,0.0,0.0,-0.0088305762037634,60.0,-24.856916427612305,-0.0,-7.081812469778016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796936035156,0.0,0.0,9.559043246554212e-05,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,0.0001006610618787,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838439941406,0.0,0.0,7.434810686390847e-05,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016296386719,0.0,0.0,0.0001006613820209,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783020019531,0.0,0.0,0.0004774927219841,289.9379272460937,294.1499938964844,252.3765869140625,251.7819976806641,254.2275390625,252.5160522460937,288.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018511946313,8.028674614024567e-09,0.0010185039136558,-0.0200850274413824,0.0,0.0,0.0,-0.0087929768487811,60.0,-24.855785369873047,-0.0,-7.07280065626037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.272705078125,0.0,0.0,9.552687697578222e-05,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,0.0001005941376206,290.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768249511719,0.0,0.0,7.429868128383532e-05,290.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19512939453125,0.0,0.0,0.0001005944577627,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,0.0004771752865053,289.9310607910156,294.1499938964844,252.35455322265625,251.76287841796875,254.21066284179688,252.4926300048828,288.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178346419706,7.949488178837782e-09,0.0010178267257288,-0.0198776442557573,0.0,0.0,0.0,-0.0087537197396159,60.0,-24.85145568847656,-0.0,-7.063398754780792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586975097656,0.0,0.0,9.542417683405802e-05,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,0.0001004859950626,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627868652344,0.0,0.0,7.42187985451892e-05,290.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18212890625,0.0,0.0,0.0001004863079288,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0004766622732859,289.9172668457031,294.1499938964844,252.3119201660156,251.72589111328125,254.1768341064453,252.4470977783203,288.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167403379455,7.821519432127388e-09,0.0010167324217036,-0.0195425003767013,0.0,0.0,0.0,-0.0086902799084782,60.0,-24.84133720397949,-0.0,-7.048218009231277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586975097656,0.0,0.0,9.542417683405802e-05,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,0.0001004859950626,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627868652344,0.0,0.0,7.42187985451892e-05,290.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18212890625,0.0,0.0,0.0001004863079288,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0004766622732859,289.9172668457031,294.1499938964844,252.3119201660156,251.72589111328125,254.1768341064453,252.4470977783203,288.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167403379455,7.821519432127388e-09,0.0010167324217036,-0.0195425003767013,0.0,0.0,0.0,-0.0086902799084782,60.0,-24.84133720397949,-0.0,-7.048218009231277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
