time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607140,290.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24468994140625,0.0,0.0,9.532124386169016e-05,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019592285156,0.0,0.0,0.000100377605122,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,7.413874118356034e-05,290.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,0.0001003779107122,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,0.000476148125017,289.9034423828125,294.1499938964844,252.2714233398437,251.69073486328125,254.14288330078125,252.4033966064453,288.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156434727832,7.693264691965851e-09,0.001015635789372,-0.0192066002637147,0.0,0.0,0.0,-0.0086266994476318,60.0,-24.83157157897949,-0.0,-7.03301950011337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24468994140625,0.0,0.0,9.532124386169016e-05,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019592285156,0.0,0.0,0.000100377605122,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,7.413874118356034e-05,290.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,0.0001003779107122,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,0.000476148125017,289.9034423828125,294.1499938964844,252.2714233398437,251.69073486328125,254.14288330078125,252.4033966064453,288.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156434727832,7.693264691965851e-09,0.001015635789372,-0.0192066002637147,0.0,0.0,0.0,-0.0086266994476318,60.0,-24.83157157897949,-0.0,-7.03301950011337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,9.521251922706142e-05,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,0.000100263110653,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,7.405417272821069e-05,290.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.156005859375,0.0,0.0,0.0001002634162432,291.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206237792969,0.0,0.0,0.0004756050184369,289.8895874023437,294.1499938964844,252.23336791992188,251.65768432617188,254.10888671875,252.3617248535156,288.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144849075004,7.557790837608991e-09,0.0010144773405045,-0.0188517849892377,0.0,0.0,0.0,-0.0085595389828085,60.0,-24.81908416748047,-0.0,-7.016983261109999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,9.521251922706142e-05,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,0.000100263110653,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,7.405417272821069e-05,290.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.156005859375,0.0,0.0,0.0001002634162432,291.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206237792969,0.0,0.0,0.0004756050184369,289.8895874023437,294.1499938964844,252.23336791992188,251.65768432617188,254.10888671875,252.3617248535156,288.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144849075004,7.557790837608991e-09,0.0010144773405045,-0.0188517849892377,0.0,0.0,0.0,-0.0085595389828085,60.0,-24.81908416748047,-0.0,-7.016983261109999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,9.510012750979512e-05,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,0.0001001447599264,290.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,7.396675937343389e-05,290.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0001001450655166,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,0.0004750436346512,289.875732421875,294.1499938964844,252.19805908203125,251.6269989013672,254.07489013671875,252.32223510742188,288.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132873430848,7.417754854799341e-09,0.0010132798925042,-0.0184850133955478,0.0,0.0,0.0,-0.0084901172667741,60.0,-24.80365753173828,-0.0,-7.000426194281317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,9.510012750979512e-05,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,0.0001001447599264,290.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,7.396675937343389e-05,290.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0001001450655166,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,0.0004750436346512,289.875732421875,294.1499938964844,252.19805908203125,251.6269989013672,254.07489013671875,252.32223510742188,288.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132873430848,7.417754854799341e-09,0.0010132798925042,-0.0184850133955478,0.0,0.0,0.0,-0.0084901172667741,60.0,-24.80365753173828,-0.0,-7.000426194281317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,9.504320769337936e-05,291.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713195800781,0.0,0.0,0.0001000848278636,290.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135009765625,0.0,0.0,7.39224924473092e-05,290.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,0.0001000851261778,291.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,0.0004747593193314,289.8687744140625,294.1499938964844,252.1815185546875,251.6126251220703,254.05792236328125,252.3033905029297,288.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012680819258,7.346833807986286e-09,0.0010126734850928,-0.0182992611080408,0.0,0.0,0.0,-0.0084549589082598,60.0,-24.79487419128418,-0.0,-6.99204818488397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,9.498610597802326e-05,291.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0651550292969,0.0,0.0,0.0001000246993498,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,7.387808000203222e-05,290.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,0.0001000249976641,291.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,0.000474474101793,289.86181640625,294.1499938964844,252.1657867431641,251.59893798828125,254.0409545898437,252.2850799560547,288.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120724327862,7.275685387497788e-09,0.0010120650986209,-0.0181129090487957,0.0,0.0,0.0,-0.0084196869283914,60.0,-24.78550910949707,-0.0,-6.983648148661814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885070800781,0.0,0.0,9.487233182881027e-05,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528259277344,0.0,0.0,9.990489343181252e-05,290.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923522949219,0.0,0.0,7.378958980552852e-05,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166076660156,0.0,0.0,9.990518447011708e-05,291.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,0.0004739057912956,289.8478698730469,294.1499938964844,252.1368560791016,251.57376098632807,254.00711059570312,252.25021362304688,287.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108600836247,7.13392500628629e-09,0.0010108528658747,-0.0177416075021028,0.0,0.0,0.0,-0.0083494102582335,60.0,-24.76509475708008,-0.0,-6.966926946461173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885070800781,0.0,0.0,9.487233182881027e-05,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528259277344,0.0,0.0,9.990489343181252e-05,290.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923522949219,0.0,0.0,7.378958980552852e-05,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166076660156,0.0,0.0,9.990518447011708e-05,291.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,0.0004739057912956,289.8478698730469,294.1499938964844,252.1368560791016,251.57376098632807,254.00711059570312,252.25021362304688,287.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108600836247,7.13392500628629e-09,0.0010108528658747,-0.0177416075021028,0.0,0.0,0.0,-0.0083494102582335,60.0,-24.76509475708008,-0.0,-6.966926946461173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744079589844,0.0,0.0,9.47609805734828e-05,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,9.978763409890234e-05,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17822265625,0.0,0.0,7.370297680608928e-05,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,9.978792513720693e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,0.0004733495879918,289.8338928222656,294.1499938964844,252.111557006836,251.5517425537109,253.9734649658203,252.21827697753903,287.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096735786646,6.995182211255724e-09,0.00100966647733,-0.0173782035708427,0.0,0.0,0.0,-0.0082806292921304,60.0,-24.742340087890625,-0.0,-6.950581621367746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744079589844,0.0,0.0,9.47609805734828e-05,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,9.978763409890234e-05,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17822265625,0.0,0.0,7.370297680608928e-05,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,9.978792513720693e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,0.0004733495879918,289.8338928222656,294.1499938964844,252.111557006836,251.5517425537109,253.9734649658203,252.21827697753903,287.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096735786646,6.995182211255724e-09,0.00100966647733,-0.0173782035708427,0.0,0.0,0.0,-0.0082806292921304,60.0,-24.742340087890625,-0.0,-6.950581621367746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,9.465318726142868e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02801513671875,0.0,0.0,9.967412916012108e-05,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640625,0.0,0.0,7.361914322245866e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,9.967442019842564e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,0.0004728111671283,289.8199157714844,294.1499938964844,252.09019470214844,251.5331420898437,253.9400329589844,252.1890106201172,287.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085249086841,6.8608785319668195e-09,0.0010085180401802,-0.0170264169573783,0.0,0.0,0.0,-0.0082140490412712,60.0,-24.71787643432617,-0.0,-6.934777019296234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,9.465318726142868e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02801513671875,0.0,0.0,9.967412916012108e-05,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640625,0.0,0.0,7.361914322245866e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,9.967442019842564e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,0.0004728111671283,289.8199157714844,294.1499938964844,252.09019470214844,251.5331420898437,253.9400329589844,252.1890106201172,287.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085249086841,6.8608785319668195e-09,0.0010085180401802,-0.0170264169573783,0.0,0.0,0.0,-0.0082140490412712,60.0,-24.71787643432617,-0.0,-6.934777019296234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462097167969,0.0,0.0,9.455118561163545e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,9.956672147382052e-05,290.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,7.35398061806336e-05,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,9.956699796020985e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,0.0004723016463685,289.8058776855469,294.1499938964844,252.07305908203125,251.51821899414065,253.9068756103516,252.16261291503903,287.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074380552396,6.733782420553781e-09,0.0010074313031509,-0.0166935063898563,0.0,0.0,0.0,-0.0081510422751307,60.0,-24.69183158874512,-0.0,-6.919837147734142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462097167969,0.0,0.0,9.455118561163545e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,9.956672147382052e-05,290.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,7.35398061806336e-05,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,9.956699796020985e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,0.0004723016463685,289.8058776855469,294.1499938964844,252.07305908203125,251.51821899414065,253.9068756103516,252.16261291503903,287.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074380552396,6.733782420553781e-09,0.0010074313031509,-0.0166935063898563,0.0,0.0,0.0,-0.0081510422751307,60.0,-24.69183158874512,-0.0,-6.919837147734142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,9.45024221437052e-05,291.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,9.951537504093722e-05,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,7.350188388954848e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07037353515625,0.0,0.0,9.951565152732655e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141784667969,0.0,0.0,0.0004720580764114,289.7988586425781,294.1499938964844,252.066162109375,251.51222229003903,253.8904266357422,252.15060424804688,287.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069183772429,6.673026575754193e-09,0.0010069117415696,-0.0165343638509511,0.0,0.0,0.0,-0.0081209223717451,60.0,-24.678241729736328,-0.0,-6.912701167038905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,9.445571049582212e-05,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030822753906,0.0,0.0,9.94661750155501e-05,290.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,7.346554775722325e-05,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,9.946645877789706e-05,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,0.0004718247218988,289.7918395996094,294.1499938964844,252.06044006347656,251.5072479248047,253.87408447265625,252.13951110839844,287.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064205853268,6.6148184707515165e-09,0.0010064139496535,-0.0163818914443254,0.0,0.0,0.0,-0.0080920662730932,60.0,-24.66428565979004,-0.0,-6.905867877549099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,9.436841355636716e-05,291.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,9.937425784301011e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12158203125,0.0,0.0,7.339764852076769e-05,290.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,9.937452705344184e-05,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897033691406,0.0,0.0,0.0004713886883109,289.7777709960937,294.1499938964844,252.0526580810547,251.50045776367188,253.8417358398437,252.1199188232422,287.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054903104901,6.5060481446721505e-09,0.0010054837912321,-0.0160969737917184,0.0,0.0,0.0,-0.0080381445586681,60.0,-24.635473251342773,-0.0,-6.893107951100319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,9.436841355636716e-05,291.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,9.937425784301011e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12158203125,0.0,0.0,7.339764852076769e-05,290.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,9.937452705344184e-05,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897033691406,0.0,0.0,0.0004713886883109,289.7777709960937,294.1499938964844,252.0526580810547,251.50045776367188,253.8417358398437,252.1199188232422,287.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054903104901,6.5060481446721505e-09,0.0010054837912321,-0.0160969737917184,0.0,0.0,0.0,-0.0080381445586681,60.0,-24.635473251342773,-0.0,-6.893107951100319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10382080078125,0.0,0.0,9.429037163499744e-05,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,9.929207590175793e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,7.333695248235017e-05,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0371398925781,0.0,0.0,9.929235238814726e-05,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734069824219,0.0,0.0,0.0004709988716058,289.7636413574219,294.1499938964844,252.0500030517578,251.4981384277344,253.8099365234375,252.1042022705078,287.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046587558463,6.408810371283381e-09,0.0010046523530036,-0.0158422626554965,0.0,0.0,0.0,-0.007989939302206,60.0,-24.60543441772461,-0.0,-6.881711556161464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10382080078125,0.0,0.0,9.429037163499744e-05,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,9.929207590175793e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,7.333695248235017e-05,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0371398925781,0.0,0.0,9.929235238814726e-05,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734069824219,0.0,0.0,0.0004709988716058,289.7636413574219,294.1499938964844,252.0500030517578,251.4981384277344,253.8099365234375,252.1042022705078,287.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046587558463,6.408810371283381e-09,0.0010046523530036,-0.0158422626554965,0.0,0.0,0.0,-0.007989939302206,60.0,-24.60543441772461,-0.0,-6.881711556161464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,9.422963194083422e-05,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96539306640625,0.0,0.0,9.922811295837164e-05,290.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,7.328970968956128e-05,290.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238037109375,0.0,0.0,9.922838216880336e-05,291.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,0.0004706954641733,289.74951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.77867126464844,252.09185791015625,287.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040113702416,6.333124247248634e-09,0.0010040050838142,-0.0156440027058124,0.0,0.0,0.0,-0.0079524181783199,60.0,-24.575937271118164,-0.0,-6.87284682499012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,9.422963194083422e-05,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96539306640625,0.0,0.0,9.922811295837164e-05,290.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,7.328970968956128e-05,290.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238037109375,0.0,0.0,9.922838216880336e-05,291.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,0.0004706954641733,289.74951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.77867126464844,252.09185791015625,287.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040113702416,6.333124247248634e-09,0.0010040050838142,-0.0156440027058124,0.0,0.0,0.0,-0.0079524181783199,60.0,-24.575937271118164,-0.0,-6.87284682499012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.075439453125,0.0,0.0,9.419285925105214e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,9.918939758790656e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,7.326110790017992e-05,290.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,9.918965952238068e-05,291.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,0.0004705117898993,289.7353210449219,294.1499938964844,252.0500030517578,251.4981384277344,253.74801635742188,252.08258056640625,287.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003619399853,6.287300013951835e-09,0.0010036131134256,-0.0155239636078476,0.0,0.0,0.0,-0.0079297004267573,60.0,-24.55133819580078,-0.0,-6.867482227335131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.075439453125,0.0,0.0,9.419285925105214e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,9.918939758790656e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,7.326110790017992e-05,290.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,9.918965952238068e-05,291.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,0.0004705117898993,289.7353210449219,294.1499938964844,252.0500030517578,251.4981384277344,253.74801635742188,252.08258056640625,287.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003619399853,6.287300013951835e-09,0.0010036131134256,-0.0155239636078476,0.0,0.0,0.0,-0.0079297004267573,60.0,-24.55133819580078,-0.0,-6.867482227335131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,9.418308036401868e-05,291.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464111328125,0.0,0.0,9.917909483192489e-05,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,7.325349724851549e-05,290.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,9.91793640423566e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326965332031,0.0,0.0,0.0004704629536718,289.7282409667969,294.1499938964844,252.0500030517578,251.4981384277344,253.73291015625,252.07876586914065,287.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035150917246,6.27511242967671e-09,0.0010035089217126,-0.0154920388013124,0.0,0.0,0.0,-0.0079236580058932,60.0,-24.541160583496094,-0.0,-6.86605616806446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06121826171875,0.0,0.0,9.41791950026527e-05,291.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,9.917501301970332e-05,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646667480469,0.0,0.0,7.325048500206321e-05,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,9.917527495417744e-05,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0004704435705207,289.7211303710937,294.1499938964844,252.0500030517578,251.4981384277344,253.71792602539065,252.0753936767578,287.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.270274965913813e-09,0.001003467477858,-0.0154793662950396,0.0,0.0,0.0,-0.0079212598502635,60.0,-24.532470703125,-0.0,-6.86548986550406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,9.418674744665624e-05,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,9.918296564137564e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,7.325635669985786e-05,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,9.918322757584974e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082824707031,0.0,0.0,0.000470481289085,289.7068786621094,294.1499938964844,252.0500030517578,251.4981384277344,253.6883544921875,252.06979370117188,287.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035540908575,6.279675890397129e-09,0.0010035478044301,-0.0155039923265576,0.0,0.0,0.0,-0.0079259201884269,60.0,-24.519250869750977,-0.0,-6.866590496201752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,9.418674744665624e-05,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,9.918296564137564e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,7.325635669985786e-05,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,9.918322757584974e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082824707031,0.0,0.0,0.000470481289085,289.7068786621094,294.1499938964844,252.0500030517578,251.4981384277344,253.6883544921875,252.06979370117188,287.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035540908575,6.279675890397129e-09,0.0010035478044301,-0.0155039923265576,0.0,0.0,0.0,-0.0079259201884269,60.0,-24.519250869750977,-0.0,-6.866590496201752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03271484375,0.0,0.0,9.42142360145226e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145202636719,0.0,0.0,9.921191667672248e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,7.327773346332833e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,9.921217133523896e-05,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,0.000470618600957,289.69256591796875,294.1499938964844,252.0500030517578,251.4981384277344,253.6592712402344,252.0653381347656,287.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038468753919,6.313912948030521e-09,0.0010038404725492,-0.0155936777591705,0.0,0.0,0.0,-0.0079428926110267,60.0,-24.51118850708008,-0.0,-6.870597246688703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03271484375,0.0,0.0,9.42142360145226e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145202636719,0.0,0.0,9.921191667672248e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,7.327773346332833e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,9.921217133523896e-05,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,0.000470618600957,289.69256591796875,294.1499938964844,252.0500030517578,251.4981384277344,253.6592712402344,252.0653381347656,287.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038468753919,6.313912948030521e-09,0.0010038404725492,-0.0155936777591705,0.0,0.0,0.0,-0.0079428926110267,60.0,-24.51118850708008,-0.0,-6.870597246688703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184020996094,0.0,0.0,9.426023461855948e-05,291.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,9.92603600025177e-05,290.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,7.331350934691727e-05,290.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565734863281,0.0,0.0,9.926060738507658e-05,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,0.0004708484048023,289.6782531738281,294.1499938964844,252.0500030517578,251.4981384277344,253.6307067871093,252.06187438964844,287.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043368674814,6.371215111045103e-09,0.0010043304646387,-0.0157437827438116,0.0,0.0,0.0,-0.0079712998121976,60.0,-24.50843811035156,-0.0,-6.877307612285223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184020996094,0.0,0.0,9.426023461855948e-05,291.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,9.92603600025177e-05,290.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,7.331350934691727e-05,290.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565734863281,0.0,0.0,9.926060738507658e-05,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,0.0004708484048023,289.6782531738281,294.1499938964844,252.0500030517578,251.4981384277344,253.6307067871093,252.06187438964844,287.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043368674814,6.371215111045103e-09,0.0010043304646387,-0.0157437827438116,0.0,0.0,0.0,-0.0079712998121976,60.0,-24.50843811035156,-0.0,-6.877307612285223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,9.4323288067244e-05,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887939453125,0.0,0.0,9.932676039170474e-05,290.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,7.336255657719448e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429931640625,0.0,0.0,9.932700777426362e-05,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,0.0004711633955594,289.6638488769531,294.1499938964844,252.0500030517578,251.4981384277344,253.6026306152344,252.05918884277344,287.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050085838884,6.449766498661802e-09,0.0010050020646303,-0.015949547290802,0.0,0.0,0.0,-0.0080102402716875,60.0,-24.510332107543945,-0.0,-6.886510561798789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,9.4323288067244e-05,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887939453125,0.0,0.0,9.932676039170474e-05,290.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,7.336255657719448e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429931640625,0.0,0.0,9.932700777426362e-05,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,0.0004711633955594,289.6638488769531,294.1499938964844,252.0500030517578,251.4981384277344,253.6026306152344,252.05918884277344,287.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050085838884,6.449766498661802e-09,0.0010050020646303,-0.015949547290802,0.0,0.0,0.0,-0.0080102402716875,60.0,-24.510332107543945,-0.0,-6.886510561798789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9968566894531,0.0,0.0,9.43606428336352e-05,291.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88232421875,0.0,0.0,9.9366094218567e-05,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000915527344,0.0,0.0,7.33916021999903e-05,290.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361877441406,0.0,0.0,9.93663416011259e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512451171875,0.0,0.0,0.0004713499511126,289.6566467285156,294.1499938964844,252.0500030517578,251.4981384277344,253.5887756347656,252.05807495117188,287.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054064914584,6.4962977219806825e-09,0.0010053999722003,-0.0160714332014322,0.0,0.0,0.0,-0.0080333082005381,60.0,-24.51285552978516,-0.0,-6.891965398381218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,9.44013663684018e-05,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,9.9408978712745e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,7.342328171944246e-05,290.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,9.940922609530388e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,0.0004715533868875,289.6494140625,294.1499938964844,252.0500030517578,251.4981384277344,253.5750427246093,252.0570831298828,287.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058402549475,6.547033137849212e-09,0.0010058337356895,-0.0162043329328298,0.0,0.0,0.0,-0.0080584594979882,60.0,-24.51631164550781,-0.0,-6.897914772707736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,9.449259960092604e-05,291.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,9.950505045708268e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,7.349423685809597e-05,290.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,9.950529783964156e-05,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0004720091237686,289.6349182128906,294.1499938964844,252.0500030517578,251.4981384277344,253.54791259765625,252.055419921875,287.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068123228847,6.660691997950607e-09,0.0010068056872114,-0.0165020544081926,0.0,0.0,0.0,-0.008114805445075,60.0,-24.52592658996582,-0.0,-6.911253080943426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
