time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609480,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,9.449259960092604e-05,291.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,9.950505045708268e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,7.349423685809597e-05,290.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,9.950529783964156e-05,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0004720091237686,289.6349182128906,294.1499938964844,252.0500030517578,251.4981384277344,253.54791259765625,252.055419921875,287.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068123228847,6.660691997950607e-09,0.0010068056872114,-0.0165020544081926,0.0,0.0,0.0,-0.008114805445075,60.0,-24.52592658996582,-0.0,-6.911253080943426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,9.459497960051522e-05,291.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84979248046875,0.0,0.0,9.961287287296729e-05,290.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,7.357387221418321e-05,290.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,9.961311297956854e-05,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,0.0004725205653812,289.6203918457031,294.1499938964844,252.0500030517578,251.4981384277344,253.521240234375,252.0541381835937,287.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079031344503,6.788243300803742e-09,0.0010078962659463,-0.0168361607939004,0.0,0.0,0.0,-0.0081780375912785,60.0,-24.53878402709961,-0.0,-6.926237006155135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,9.459497960051522e-05,291.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84979248046875,0.0,0.0,9.961287287296729e-05,290.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,7.357387221418321e-05,290.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,9.961311297956854e-05,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,0.0004725205653812,289.6203918457031,294.1499938964844,252.0500030517578,251.4981384277344,253.521240234375,252.0541381835937,287.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079031344503,6.788243300803742e-09,0.0010078962659463,-0.0168361607939004,0.0,0.0,0.0,-0.0081780375912785,60.0,-24.53878402709961,-0.0,-6.926237006155135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,9.47057706071064e-05,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.836669921875,0.0,0.0,9.97295428533107e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,7.366004138020799e-05,290.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,9.972977568395436e-05,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,0.0004730740038212,289.6058044433594,294.1499938964844,252.0500030517578,251.4981384277344,253.4949951171875,252.05311584472656,287.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090834693983,6.9262697799388215e-09,0.0010090766008943,-0.0171977002173662,0.0,0.0,0.0,-0.0082464627921581,60.0,-24.55404281616211,-0.0,-6.942470065496309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,9.47057706071064e-05,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.836669921875,0.0,0.0,9.97295428533107e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,7.366004138020799e-05,290.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,9.972977568395436e-05,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,0.0004730740038212,289.6058044433594,294.1499938964844,252.0500030517578,251.4981384277344,253.4949951171875,252.05311584472656,287.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090834693983,6.9262697799388215e-09,0.0010090766008943,-0.0171977002173662,0.0,0.0,0.0,-0.0082464627921581,60.0,-24.55404281616211,-0.0,-6.942470065496309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,9.482251334702596e-05,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.823486328125,0.0,0.0,9.985247743315996e-05,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,7.375083805527538e-05,290.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,9.98527102638036e-05,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775756835937,0.0,0.0,0.0004736571572721,289.5911560058594,294.1499938964844,252.0500030517578,251.4981384277344,253.4691925048828,252.0523376464844,287.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103272506967,7.071708996164716e-09,0.001010320149362,-0.0175786484032869,0.0,0.0,0.0,-0.0083185639232397,60.0,-24.57131767272949,-0.0,-6.959594855970863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,9.482251334702596e-05,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.823486328125,0.0,0.0,9.985247743315996e-05,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,7.375083805527538e-05,290.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,9.98527102638036e-05,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775756835937,0.0,0.0,0.0004736571572721,289.5911560058594,294.1499938964844,252.0500030517578,251.4981384277344,253.4691925048828,252.0523376464844,287.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103272506967,7.071708996164716e-09,0.001010320149362,-0.0175786484032869,0.0,0.0,0.0,-0.0083185639232397,60.0,-24.57131767272949,-0.0,-6.959594855970863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,9.48822416830808e-05,291.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168640136719,0.0,0.0,9.991537081077696e-05,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,7.379729504464194e-05,290.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.867431640625,0.0,0.0,9.99156036414206e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693664550781,0.0,0.0,0.0004739555006381,289.58380126953125,294.1499938964844,252.0500030517578,251.4981384277344,253.4564666748047,252.05203247070312,287.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109635768458,7.146120140077983e-09,0.0010109564755111,-0.017773550003767,0.0,0.0,0.0,-0.0083554526790976,60.0,-24.58045768737793,-0.0,-6.96836508495835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170837402344,0.0,0.0,9.49423192651011e-05,291.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,9.997864253818987e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92010498046875,0.0,0.0,7.384402124444023e-05,290.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,9.997887536883354e-05,291.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611267089844,0.0,0.0,0.0004742556193377,289.5764465332031,294.1499938964844,252.0500030517578,251.4981384277344,253.44386291503903,252.0517578125,287.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116037447005,7.220969600041371e-09,0.0010115965269505,-0.0179695971310138,0.0,0.0,0.0,-0.0083925584331154,60.0,-24.58976936340332,-0.0,-6.977192157364699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024353027344,0.0,0.0,9.506224887445568e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79693603515625,0.0,0.0,0.0001001049313344,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054260253906,0.0,0.0,7.393729902105406e-05,290.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,0.0001001051641651,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,0.0004748546925839,289.5616760253906,294.1499938964844,252.0500030517578,251.4981384277344,253.4189453125,252.0513153076172,287.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128815192729,7.370381638338585e-09,0.0010128741851076,-0.0183609370142221,0.0,0.0,0.0,-0.0084666283801198,60.0,-24.60857391357422,-0.0,-6.994829249151735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024353027344,0.0,0.0,9.506224887445568e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79693603515625,0.0,0.0,0.0001001049313344,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054260253906,0.0,0.0,7.393729902105406e-05,290.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,0.0001001051641651,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,0.0004748546925839,289.5616760253906,294.1499938964844,252.0500030517578,251.4981384277344,253.4189453125,252.0513153076172,287.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128815192729,7.370381638338585e-09,0.0010128741851076,-0.0183609370142221,0.0,0.0,0.0,-0.0084666283801198,60.0,-24.60857391357422,-0.0,-6.994829249151735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88775634765625,0.0,0.0,9.517963917460293e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,0.0001002285571303,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89068603515625,0.0,0.0,7.402860501315445e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,0.000100228782685,291.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281982421875,0.0,0.0,0.0004754411056637,289.5468444824219,294.1499938964844,252.0500030517578,251.4981384277344,253.3944091796875,252.05096435546875,287.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141322854906,7.516634425996926e-09,0.0010141247184947,-0.0187439918518066,0.0,0.0,0.0,-0.0085391327738761,60.0,-24.627111434936523,-0.0,-7.012114622284571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88775634765625,0.0,0.0,9.517963917460293e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,0.0001002285571303,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89068603515625,0.0,0.0,7.402860501315445e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,0.000100228782685,291.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281982421875,0.0,0.0,0.0004754411056637,289.5468444824219,294.1499938964844,252.0500030517578,251.4981384277344,253.3944091796875,252.05096435546875,287.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141322854906,7.516634425996926e-09,0.0010141247184947,-0.0187439918518066,0.0,0.0,0.0,-0.0085391327738761,60.0,-24.627111434936523,-0.0,-7.012114622284571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,9.529152885079384e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,0.0001003463767119,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,7.411562546622008e-05,290.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,0.0001003466022666,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,0.0004760000156238,289.531982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.3703155517578,252.0507202148437,287.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153243783861,7.656028699898343e-09,0.0010153166949748,-0.0191090777516365,0.0,0.0,0.0,-0.00860823597759,60.0,-24.64454841613769,-0.0,-7.028609871895243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,9.529152885079384e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,0.0001003463767119,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,7.411562546622008e-05,290.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,0.0001003466022666,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,0.0004760000156238,289.531982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.3703155517578,252.0507202148437,287.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153243783861,7.656028699898343e-09,0.0010153166949748,-0.0191090777516365,0.0,0.0,0.0,-0.00860823597759,60.0,-24.64454841613769,-0.0,-7.028609871895243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,9.539627353660762e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,0.0001004566875053,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,7.419710163958371e-05,290.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,0.00010045691306,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,0.0004765232733916,289.5170593261719,294.1499938964844,252.0500030517578,251.4981384277344,253.3466339111328,252.050521850586,287.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164404520764,7.786531419640141e-09,0.0010164326522499,-0.0194508656859397,0.0,0.0,0.0,-0.0086729321628808,60.0,-24.66042709350586,-0.0,-7.04406986073991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,9.539627353660762e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,0.0001004566875053,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,7.419710163958371e-05,290.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,0.00010045691306,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,0.0004765232733916,289.5170593261719,294.1499938964844,252.0500030517578,251.4981384277344,253.3466339111328,252.050521850586,287.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164404520764,7.786531419640141e-09,0.0010164326522499,-0.0194508656859397,0.0,0.0,0.0,-0.0086729321628808,60.0,-24.66042709350586,-0.0,-7.04406986073991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.850830078125,0.0,0.0,9.544537169858812e-05,291.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,0.0001005083831842,290.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536682128906,0.0,0.0,7.423528586514294e-05,290.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973327636719,0.0,0.0,0.0001005086087388,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,0.000476768502267,289.50958251953125,294.1499938964844,252.0500030517578,251.4981384277344,253.3349456787109,252.05044555664065,287.5704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169635061174,7.847691385620692e-09,0.0010169557062909,-0.0196110438555479,0.0,0.0,0.0,-0.00870325230062,60.0,-24.66756820678711,-0.0,-7.05132165990108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433837890625,0.0,0.0,9.549286914989352e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,0.0001005584053928,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8462219238281,0.0,0.0,7.427222590195015e-05,290.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7902526855469,0.0,0.0,0.0001005586236715,291.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786071777344,0.0,0.0,0.0004770057857967,289.5020751953125,294.1499938964844,252.0500030517578,251.4981384277344,253.3233642578125,252.0503845214844,287.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174695635214,7.906864496476373e-09,0.0010174616472795,-0.019766017794609,0.0,0.0,0.0,-0.0087325870990753,60.0,-24.67420768737793,-0.0,-7.058340401044917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285217285156,0.0,0.0,9.560673061059788e-05,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294921875,0.0,0.0,0.0001006783131742,290.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,7.436078885802999e-05,290.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77606201171875,0.0,0.0,0.000100678531453,291.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,0.0004775745619554,289.487060546875,294.1499938964844,252.0500030517578,251.4981384277344,253.30047607421875,252.0502777099609,287.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186826111748,8.048723465492458e-09,0.0010186745785176,-0.020137533545494,0.0,0.0,0.0,-0.0088029112666845,60.0,-24.68951797485352,-0.0,-7.075182395510637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285217285156,0.0,0.0,9.560673061059788e-05,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294921875,0.0,0.0,0.0001006783131742,290.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,7.436078885802999e-05,290.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77606201171875,0.0,0.0,0.000100678531453,291.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,0.0004775745619554,289.487060546875,294.1499938964844,252.0500030517578,251.4981384277344,253.30047607421875,252.0502777099609,287.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186826111748,8.048723465492458e-09,0.0010186745785176,-0.020137533545494,0.0,0.0,0.0,-0.0088029112666845,60.0,-24.68951797485352,-0.0,-7.075182395510637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136291503906,0.0,0.0,9.570186375640331e-05,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158508300781,0.0,0.0,0.0001007784958346,290.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,7.443477807100862e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618103027344,0.0,0.0,0.0001007787068374,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454345703125,0.0,0.0,0.0004780497984029,289.47198486328125,294.1499938964844,252.0500030517578,251.4981384277344,253.2779693603516,252.0502014160156,287.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196963557973,8.167245546530921e-09,0.0010196882067248,-0.0204479284584522,0.0,0.0,0.0,-0.0088616693392395,60.0,-24.70431327819824,-0.0,-7.089268905247081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136291503906,0.0,0.0,9.570186375640331e-05,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158508300781,0.0,0.0,0.0001007784958346,290.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,7.443477807100862e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618103027344,0.0,0.0,0.0001007787068374,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454345703125,0.0,0.0,0.0004780497984029,289.47198486328125,294.1499938964844,252.0500030517578,251.4981384277344,253.2779693603516,252.0502014160156,287.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196963557973,8.167245546530921e-09,0.0010196882067248,-0.0204479284584522,0.0,0.0,0.0,-0.0088616693392395,60.0,-24.70431327819824,-0.0,-7.089268905247081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986755371094,0.0,0.0,9.5730421890039e-05,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,0.0001008085673674,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,7.445699156960472e-05,290.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475280761719,0.0,0.0,0.0001008087783702,291.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288024902344,0.0,0.0,0.000478192436276,289.45684814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.25588989257807,252.0501403808593,287.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200007818639,8.202817980418331e-09,0.0010199926327914,-0.0205410867929458,0.0,0.0,0.0,-0.0088793048635125,60.0,-24.707080841064453,-0.0,-7.093499476695797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986755371094,0.0,0.0,9.5730421890039e-05,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,0.0001008085673674,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,7.445699156960472e-05,290.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475280761719,0.0,0.0,0.0001008087783702,291.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288024902344,0.0,0.0,0.000478192436276,289.45684814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.25588989257807,252.0501403808593,287.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200007818639,8.202817980418331e-09,0.0010199926327914,-0.0205410867929458,0.0,0.0,0.0,-0.0088793048635125,60.0,-24.707080841064453,-0.0,-7.093499476695797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,9.570382826495916e-05,291.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883850097656,0.0,0.0,0.0001007805694825,290.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864074707031,0.0,0.0,7.44363060221076e-05,290.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331848144531,0.0,0.0,0.0001007807804853,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,0.0004780596354976,289.44171142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.23419189453125,252.05010986328125,287.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197175433859,8.169680043579321e-09,0.0010197093943133,-0.020454304292798,0.0,0.0,0.0,-0.0088628772646188,60.0,-24.695878982543945,-0.0,-7.089558806683274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,9.570382826495916e-05,291.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883850097656,0.0,0.0,0.0001007805694825,290.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864074707031,0.0,0.0,7.44363060221076e-05,290.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331848144531,0.0,0.0,0.0001007807804853,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,0.0004780596354976,289.44171142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.23419189453125,252.05010986328125,287.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197175433859,8.169680043579321e-09,0.0010197093943133,-0.020454304292798,0.0,0.0,0.0,-0.0088628772646188,60.0,-24.695878982543945,-0.0,-7.089558806683274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762145996094,0.0,0.0,9.566903463564812e-05,291.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,0.00010074392776,290.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,7.440924673574045e-05,290.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7260131835937,0.0,0.0,0.0001007441314868,291.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,0.0004778857983183,289.4341125488281,294.1499938964844,252.0500030517578,251.4981384277344,253.2234802246093,252.0500946044922,287.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193468770012,8.126321837664818e-09,0.0010193387279286,-0.0203407537192106,0.0,0.0,0.0,-0.0088413832709193,60.0,-24.684982299804688,-0.0,-7.084403819135332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687072753906,0.0,0.0,9.562307968735696e-05,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,0.0001006955353659,290.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,7.437349995598197e-05,290.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188415527344,0.0,0.0,0.0001006957390927,291.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,0.0004776562564074,289.426513671875,294.1499938964844,252.0500030517578,251.4981384277344,253.2128753662109,252.05007934570312,287.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188572341576,8.069061863125171e-09,0.0010188492015004,-0.0201907977461814,0.0,0.0,0.0,-0.0088129974901676,60.0,-24.670684814453125,-0.0,-7.07759895135496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,9.552373376209287e-05,291.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.0001005909216473,290.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75634765625,0.0,0.0,7.429622928611934e-05,290.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,0.0001005911253741,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789978027344,0.0,0.0,0.0004771600360982,289.4113464355469,294.1499938964844,252.0500030517578,251.4981384277344,253.1919860839844,252.050048828125,287.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177986696362,7.945280877663663e-09,0.0010177907533943,-0.0198666267096996,0.0,0.0,0.0,-0.0087516345083713,60.0,-24.63592338562012,-0.0,-7.062899243237555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,9.552373376209287e-05,291.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.0001005909216473,290.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75634765625,0.0,0.0,7.429622928611934e-05,290.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,0.0001005911253741,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789978027344,0.0,0.0,0.0004771600360982,289.4113464355469,294.1499938964844,252.0500030517578,251.4981384277344,253.1919860839844,252.050048828125,287.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177986696362,7.945280877663663e-09,0.0010177907533943,-0.0198666267096996,0.0,0.0,0.0,-0.0087516345083713,60.0,-24.63592338562012,-0.0,-7.062899243237555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387084960937,0.0,0.0,9.544655040372164e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,0.0001005096492008,290.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,7.423620263580233e-05,290.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.0001005098456516,291.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623962402344,0.0,0.0,0.0004767744976561,289.3961181640625,294.1499938964844,252.0500030517578,251.4981384277344,253.1714630126953,252.050033569336,287.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169761953875,7.849110694735373e-09,0.0010169682791456,-0.0196147616952657,0.0,0.0,0.0,-0.0087039582431316,60.0,-24.601778030395508,-0.0,-7.051489347986718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387084960937,0.0,0.0,9.544655040372164e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,0.0001005096492008,290.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,7.423620263580233e-05,290.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.0001005098456516,291.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623962402344,0.0,0.0,0.0004767744976561,289.3961181640625,294.1499938964844,252.0500030517578,251.4981384277344,253.1714630126953,252.050033569336,287.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169761953875,7.849110694735373e-09,0.0010169682791456,-0.0196147616952657,0.0,0.0,0.0,-0.0087039582431316,60.0,-24.601778030395508,-0.0,-7.051489347986718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,9.537622099742292e-05,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,0.0001004355872282,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,7.41815019864589e-05,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,0.0001004357836791,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458251953125,0.0,0.0,0.0004764231853187,289.3808898925781,294.1499938964844,252.0500030517578,251.4981384277344,253.15133666992188,252.050033569336,287.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162267135456,7.7614803473125e-09,0.0010162190301343,-0.0193852577358484,0.0,0.0,0.0,-0.0086605157703161,60.0,-24.57044792175293,-0.0,-7.041101213189904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,9.537622099742292e-05,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,0.0001004355872282,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,7.41815019864589e-05,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,0.0001004357836791,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458251953125,0.0,0.0,0.0004764231853187,289.3808898925781,294.1499938964844,252.0500030517578,251.4981384277344,253.15133666992188,252.050033569336,287.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162267135456,7.7614803473125e-09,0.0010162190301343,-0.0193852577358484,0.0,0.0,0.0,-0.0086605157703161,60.0,-24.57044792175293,-0.0,-7.041101213189904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,9.53094568103552e-05,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,0.0001003652869258,290.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,7.412957347696647e-05,290.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612548828125,0.0,0.0,0.0001003654761007,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292541503906,0.0,0.0,0.0004760896845255,289.3656311035156,294.1499938964844,252.0500030517578,251.4981384277344,253.13156127929688,252.05001831054688,287.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155152995139,7.678291780166546e-09,0.0010155076161026,-0.0191673841327428,0.0,0.0,0.0,-0.0086192758753895,60.0,-24.540340423583984,-0.0,-7.031245985444913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,9.53094568103552e-05,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,0.0001003652869258,290.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,7.412957347696647e-05,290.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612548828125,0.0,0.0,0.0001003654761007,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292541503906,0.0,0.0,0.0004760896845255,289.3656311035156,294.1499938964844,252.0500030517578,251.4981384277344,253.13156127929688,252.05001831054688,287.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155152995139,7.678291780166546e-09,0.0010155076161026,-0.0191673841327428,0.0,0.0,0.0,-0.0086192758753895,60.0,-24.540340423583984,-0.0,-7.031245985444913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011413574219,0.0,0.0,9.527805377729236e-05,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,0.0001003322176984,290.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,7.410514808725566e-05,290.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.654052734375,0.0,0.0,0.0001003324141493,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,0.0004759328439831,289.3580017089844,294.1499938964844,252.0500030517578,251.4981384277344,253.121826171875,252.05001831054688,287.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015180721879,7.639166632600336e-09,0.0010151730384677,-0.0190649144351482,0.0,0.0,0.0,-0.0085998801514506,60.0,-24.52581024169922,-0.0,-7.026613246807757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,9.524857887299731e-05,291.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0001003011784632,290.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,7.408222154481336e-05,290.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468200683594,0.0,0.0,0.0001003013676381,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,0.0004757856077048,289.3503723144531,294.1499938964844,252.0500030517578,251.4981384277344,253.1121826171875,252.05001831054688,287.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148665169253,7.602436014053637e-09,0.0010148589499294,-0.0189687125384807,0.0,0.0,0.0,-0.0085816700011491,60.0,-24.51165580749512,-0.0,-7.02226543580764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
