time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611820,290.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785583496094,0.0,0.0,9.519690502202138e-05,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5913391113281,0.0,0.0,0.0001002467615762,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,7.404202915495262e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,0.0001002469580271,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961120605469,0.0,0.0,0.0004755274858325,289.3350830078125,294.1499938964844,252.0500030517578,251.4981384277344,253.0931396484375,252.05001831054688,287.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143158724531,7.538050184052736e-09,0.0010143084218725,-0.0188000798225402,0.0,0.0,0.0,-0.0085497517138719,60.0,-24.484806060791016,-0.0,-7.014647707137557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785583496094,0.0,0.0,9.519690502202138e-05,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5913391113281,0.0,0.0,0.0001002467615762,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,7.404202915495262e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,0.0001002469580271,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961120605469,0.0,0.0,0.0004755274858325,289.3350830078125,294.1499938964844,252.0500030517578,251.4981384277344,253.0931396484375,252.05001831054688,287.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143158724531,7.538050184052736e-09,0.0010143084218725,-0.0188000798225402,0.0,0.0,0.0,-0.0085497517138719,60.0,-24.484806060791016,-0.0,-7.014647707137557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634521484375,0.0,0.0,9.515578858554365e-05,291.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0001002034696284,290.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,7.401005132123828e-05,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178283691406,0.0,0.0,0.0001002036588033,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,0.0004753221292048,289.3197631835937,294.1499938964844,252.0500030517578,251.4981384277344,253.0744781494141,252.0500030517578,287.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138778015971,7.486819164626013e-09,0.0010138702346011,-0.0186659023165702,0.0,0.0,0.0,-0.0085243536159396,60.0,-24.46063232421875,-0.0,-7.008588909229729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634521484375,0.0,0.0,9.515578858554365e-05,291.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0001002034696284,290.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,7.401005132123828e-05,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178283691406,0.0,0.0,0.0001002036588033,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,0.0004753221292048,289.3197631835937,294.1499938964844,252.0500030517578,251.4981384277344,253.0744781494141,252.0500030517578,287.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138778015971,7.486819164626013e-09,0.0010138702346011,-0.0186659023165702,0.0,0.0,0.0,-0.0085243536159396,60.0,-24.46063232421875,-0.0,-7.008588909229729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,9.512050746707246e-05,291.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,0.0001001663185888,290.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,7.39826136850752e-05,290.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033020019531,0.0,0.0,0.0001001665004878,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0004751458764076,289.3044128417969,294.1499938964844,252.0500030517578,251.4981384277344,253.05615234375,252.0500030517578,287.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135017801076,7.442854332850857e-09,0.001013494329527,-0.0185507517307996,0.0,0.0,0.0,-0.0085025588050484,60.0,-24.438526153564453,-0.0,-7.00339199966038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,9.512050746707246e-05,291.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,0.0001001663185888,290.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,7.39826136850752e-05,290.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033020019531,0.0,0.0,0.0001001665004878,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0004751458764076,289.3044128417969,294.1499938964844,252.0500030517578,251.4981384277344,253.05615234375,252.0500030517578,287.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135017801076,7.442854332850857e-09,0.001013494329527,-0.0185507517307996,0.0,0.0,0.0,-0.0085025588050484,60.0,-24.438526153564453,-0.0,-7.00339199966038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,9.508450602879748e-05,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,0.0001001284108497,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356201171875,0.0,0.0,7.39546085242182e-05,290.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,0.0001001285927486,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464294433594,0.0,0.0,0.000474966072943,289.2890319824219,294.1499938964844,252.0500030517578,251.4981384277344,253.03819274902344,252.0500030517578,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131181916221,7.397995993585482e-09,0.0010131107410416,-0.0184332616627216,0.0,0.0,0.0,-0.0084803206846117,60.0,-24.41694068908692,-0.0,-6.99809135085161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,9.508450602879748e-05,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,0.0001001284108497,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356201171875,0.0,0.0,7.39546085242182e-05,290.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,0.0001001285927486,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464294433594,0.0,0.0,0.000474966072943,289.2890319824219,294.1499938964844,252.0500030517578,251.4981384277344,253.03819274902344,252.0500030517578,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131181916221,7.397995993585482e-09,0.0010131107410416,-0.0184332616627216,0.0,0.0,0.0,-0.0084803206846117,60.0,-24.41694068908692,-0.0,-6.99809135085161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,9.506619244348258e-05,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.542236328125,0.0,0.0,0.000100109129562,290.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,7.394036947516724e-05,290.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814514160156,0.0,0.0,0.0001001093114609,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,0.0004748745996039,289.2813415527344,294.1499938964844,252.0500030517578,251.4981384277344,253.0293426513672,252.0500030517578,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129229631274,7.375180022251014e-09,0.0010129156289622,-0.0183735024183988,0.0,0.0,0.0,-0.008469009771943,60.0,-24.406158447265625,-0.0,-6.995396262254874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181030273437,0.0,0.0,9.50476824073121e-05,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351867675781,0.0,0.0,0.0001000896372715,290.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204528808594,0.0,0.0,7.392597035504878e-05,290.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741577148437,0.0,0.0,0.0001000898191705,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298889160156,0.0,0.0,0.0004747821367345,289.2736511230469,294.1499938964844,252.0500030517578,251.4981384277344,253.02056884765625,252.0500030517578,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127257555723,7.352112252334564e-09,0.001012718421407,-0.0183130856603384,0.0,0.0,0.0,-0.0084575740620493,60.0,-24.395341873168945,-0.0,-6.992671330863234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,9.501015301793814e-05,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52105712890625,0.0,0.0,0.0001000501142698,290.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,7.389677921310067e-05,290.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0001000502961687,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,0.0004745946789626,289.2582397460937,294.1499938964844,252.0500030517578,251.4981384277344,253.0032653808593,252.0500030517578,287.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123258689418,7.305348326269723e-09,0.0010123185347765,-0.0181906018406152,0.0,0.0,0.0,-0.0084343906491994,60.0,-24.37360191345215,-0.0,-6.98714970326364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,9.501015301793814e-05,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52105712890625,0.0,0.0,0.0001000501142698,290.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,7.389677921310067e-05,290.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0001000502961687,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,0.0004745946789626,289.2582397460937,294.1499938964844,252.0500030517578,251.4981384277344,253.0032653808593,252.0500030517578,287.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123258689418,7.305348326269723e-09,0.0010123185347765,-0.0181906018406152,0.0,0.0,0.0,-0.0084343906491994,60.0,-24.37360191345215,-0.0,-6.98714970326364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877685546875,0.0,0.0,9.497204155195504e-05,291.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,0.0001000099873635,290.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5900573730469,0.0,0.0,7.38671442377381e-05,290.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5449523925781,0.0,0.0,0.0001000101619865,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69677734375,0.0,0.0,0.0004744043108075,289.2427978515625,294.1499938964844,252.0500030517578,251.4981384277344,252.9862823486328,252.0500030517578,287.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119196958839,7.2578614229712465e-09,0.001011912478134,-0.0180662255734205,0.0,0.0,0.0,-0.0084108496084809,60.0,-24.351720809936523,-0.0,-6.981544942163964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877685546875,0.0,0.0,9.497204155195504e-05,291.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,0.0001000099873635,290.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5900573730469,0.0,0.0,7.38671442377381e-05,290.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5449523925781,0.0,0.0,0.0001000101619865,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69677734375,0.0,0.0,0.0004744043108075,289.2427978515625,294.1499938964844,252.0500030517578,251.4981384277344,252.9862823486328,252.0500030517578,287.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119196958839,7.2578614229712465e-09,0.001011912478134,-0.0180662255734205,0.0,0.0,0.0,-0.0084108496084809,60.0,-24.351720809936523,-0.0,-6.981544942163964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,9.49334935285151e-05,291.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,9.996939479606226e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,7.383716001641005e-05,290.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302734375,0.0,0.0,9.9969569419045e-05,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802062988281,0.0,0.0,0.0004742117598652,289.22735595703125,294.1499938964844,252.0500030517578,251.4981384277344,252.9696044921875,252.0500030517578,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115089826285,7.209828289944653e-09,0.0010115017648786,-0.017940416932106,0.0,0.0,0.0,-0.0083870375528931,60.0,-24.32972717285156,-0.0,-6.975877653303544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,9.49334935285151e-05,291.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,9.996939479606226e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,7.383716001641005e-05,290.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302734375,0.0,0.0,9.9969569419045e-05,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802062988281,0.0,0.0,0.0004742117598652,289.22735595703125,294.1499938964844,252.0500030517578,251.4981384277344,252.9696044921875,252.0500030517578,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115089826285,7.209828289944653e-09,0.0010115017648786,-0.017940416932106,0.0,0.0,0.0,-0.0083870375528931,60.0,-24.32972717285156,-0.0,-6.975877653303544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,9.48946544667706e-05,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,9.992849663831294e-05,290.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,7.380695024039596e-05,290.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,9.992866398533806e-05,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636657714844,0.0,0.0,0.0004740177537314,289.2118530273437,294.1499938964844,252.0500030517578,251.4981384277344,252.95323181152344,252.0500030517578,287.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110950097441,7.161429671498354e-09,0.0010110879084095,-0.0178136490285396,0.0,0.0,0.0,-0.0083630448207259,60.0,-24.30765151977539,-0.0,-6.970169863507182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,9.48946544667706e-05,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,9.992849663831294e-05,290.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,7.380695024039596e-05,290.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,9.992866398533806e-05,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636657714844,0.0,0.0,0.0004740177537314,289.2118530273437,294.1499938964844,252.0500030517578,251.4981384277344,252.95323181152344,252.0500030517578,287.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110950097441,7.161429671498354e-09,0.0010110879084095,-0.0178136490285396,0.0,0.0,0.0,-0.0083630448207259,60.0,-24.30765151977539,-0.0,-6.970169863507182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,9.487515490036458e-05,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.471435546875,0.0,0.0,9.990797116188332e-05,290.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,7.3791787144728e-05,290.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,9.990813850890844e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,0.0004739204014185,289.2041015625,294.1499938964844,252.0500030517578,251.4981384277344,252.94517517089844,252.0500030517578,287.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101088732481,7.1371402121656055e-09,0.0010108802234753,-0.0177500303834676,0.0,0.0,0.0,-0.0083510037511587,60.0,-24.296594619750977,-0.0,-6.96730637628207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,9.485565533395857e-05,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,9.988743113353848e-05,290.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,7.377661677310243e-05,290.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,9.98875984805636e-05,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.0004738229617942,289.19635009765625,294.1499938964844,252.0500030517578,251.4981384277344,252.93719482421875,252.0500030517578,287.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106795234605,7.112839650602609e-09,0.0010106724221259,-0.0176863800734281,0.0,0.0,0.0,-0.0083389561623334,60.0,-24.285531997680664,-0.0,-6.96444217851422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,9.481670713284984e-05,291.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,9.984641656046732e-05,290.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290832519531,0.0,0.0,7.374631968559697e-05,290.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,9.984658390749246e-05,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,0.0004736284317914,289.18084716796875,294.1499938964844,252.0500030517578,251.4981384277344,252.9214324951172,252.0500030517578,287.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102643864229,7.0643060290365164e-09,0.0010102574015036,-0.0175592582672834,0.0,0.0,0.0,-0.0083148963749408,60.0,-24.26342010498047,-0.0,-6.958723020034085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,9.481670713284984e-05,291.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,9.984641656046732e-05,290.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290832519531,0.0,0.0,7.374631968559697e-05,290.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,9.984658390749246e-05,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,0.0004736284317914,289.18084716796875,294.1499938964844,252.0500030517578,251.4981384277344,252.9214324951172,252.0500030517578,287.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102643864229,7.0643060290365164e-09,0.0010102574015036,-0.0175592582672834,0.0,0.0,0.0,-0.0083148963749408,60.0,-24.26342010498047,-0.0,-6.958723020034085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116577148437,0.0,0.0,9.47778971749358e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43572998046875,0.0,0.0,9.980554750654846e-05,290.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,7.371613901341334e-05,290.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.471435546875,0.0,0.0,9.98057148535736e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,0.0004734345711767,289.165283203125,294.1499938964844,252.0500030517578,251.4981384277344,252.9059295654297,252.0500030517578,287.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098508791998,7.015946934529893e-09,0.0010098438942804,-0.0174325909465551,0.0,0.0,0.0,-0.0082909222692251,60.0,-24.24133682250977,-0.0,-6.953026598921498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116577148437,0.0,0.0,9.47778971749358e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43572998046875,0.0,0.0,9.980554750654846e-05,290.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,7.371613901341334e-05,290.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.471435546875,0.0,0.0,9.98057148535736e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,0.0004734345711767,289.165283203125,294.1499938964844,252.0500030517578,251.4981384277344,252.9059295654297,252.0500030517578,287.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098508791998,7.015946934529893e-09,0.0010098438942804,-0.0174325909465551,0.0,0.0,0.0,-0.0082909222692251,60.0,-24.24133682250977,-0.0,-6.953026598921498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49639892578125,0.0,0.0,9.473945101490244e-05,291.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214172363281,0.0,0.0,9.976506407838316e-05,290.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985046386719,0.0,0.0,7.368623482761905e-05,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566650390625,0.0,0.0,9.976523142540827e-05,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,0.0004732425149995,289.1497497558594,294.1499938964844,252.0500030517578,251.4981384277344,252.8907165527344,252.0500030517578,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094412136822,6.968043031463367e-09,0.0010094342287629,-0.0173071175813674,0.0,0.0,0.0,-0.008267174474895,60.0,-24.21933937072754,-0.0,-6.947386310685033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49639892578125,0.0,0.0,9.473945101490244e-05,291.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214172363281,0.0,0.0,9.976506407838316e-05,290.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985046386719,0.0,0.0,7.368623482761905e-05,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566650390625,0.0,0.0,9.976523142540827e-05,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,0.0004732425149995,289.1497497558594,294.1499938964844,252.0500030517578,251.4981384277344,252.8907165527344,252.0500030517578,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094412136822,6.968043031463367e-09,0.0010094342287629,-0.0173071175813674,0.0,0.0,0.0,-0.008267174474895,60.0,-24.21933937072754,-0.0,-6.947386310685033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,9.470147779211402e-05,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,9.97250826912932e-05,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,7.365670171566308e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,9.972524276236072e-05,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809020996094,0.0,0.0,0.0004730528453364,289.1341552734375,294.1499938964844,252.0500030517578,251.4981384277344,252.8757781982422,252.0500030517578,287.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090365540236,6.920729767045941e-09,0.0010090296855196,-0.0171831883490085,0.0,0.0,0.0,-0.0082437191158533,60.0,-24.19745826721192,-0.0,-6.941817787264881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,9.470147779211402e-05,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,9.97250826912932e-05,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,7.365670171566308e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,9.972524276236072e-05,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809020996094,0.0,0.0,0.0004730528453364,289.1341552734375,294.1499938964844,252.0500030517578,251.4981384277344,252.8757781982422,252.0500030517578,287.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090365540236,6.920729767045941e-09,0.0010090296855196,-0.0171831883490085,0.0,0.0,0.0,-0.0082437191158533,60.0,-24.19745826721192,-0.0,-6.941817787264881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,9.468277130508795e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,9.970538667403162e-05,290.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755249023437,0.0,0.0,7.364214980043471e-05,290.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,9.970554674509911e-05,291.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,0.0004729594220407,289.1263732910156,294.1499938964844,252.0500030517578,251.4981384277344,252.86843872070312,252.0500030517578,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088372509926,6.8974217448669606e-09,0.0010088303824886,-0.0171221382915973,0.0,0.0,0.0,-0.00823216419667,60.0,-24.18658828735352,-0.0,-6.939075802847583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657897949219,0.0,0.0,9.4664232165087e-05,291.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927001953125,0.0,0.0,9.968585800379516e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,7.36277288524434e-05,290.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,9.968601807486266e-05,291.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,0.0004728668136522,289.1185607910156,294.1499938964844,252.0500030517578,251.4981384277344,252.86114501953125,252.0500030517578,287.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086396941915,6.874318447813721e-09,0.0010086328256875,-0.017061622813344,0.0,0.0,0.0,-0.00822071172297,60.0,-24.175758361816406,-0.0,-6.9363579768833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,9.46278087212704e-05,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782958984375,0.0,0.0,9.96475064312108e-05,290.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525146484375,0.0,0.0,7.359940354945138e-05,290.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122314453125,0.0,0.0,9.96476665022783e-05,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,0.000472684885608,289.1029357910156,294.1499938964844,252.0500030517578,251.4981384277344,252.8467712402344,252.0500030517578,287.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082515655085,6.828933418745464e-09,0.0010082446970045,-0.0169427432119846,0.0,0.0,0.0,-0.0081982119008898,60.0,-24.154258728027344,-0.0,-6.931020379852272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,9.46278087212704e-05,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782958984375,0.0,0.0,9.96475064312108e-05,290.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525146484375,0.0,0.0,7.359940354945138e-05,290.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122314453125,0.0,0.0,9.96476665022783e-05,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,0.000472684885608,289.1029357910156,294.1499938964844,252.0500030517578,251.4981384277344,252.8467712402344,252.0500030517578,287.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082515655085,6.828933418745464e-09,0.0010082446970045,-0.0169427432119846,0.0,0.0,0.0,-0.0081982119008898,60.0,-24.154258728027344,-0.0,-6.931020379852272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0,9.459239663556218e-05,291.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638610839844,0.0,0.0,9.961022442439572e-05,290.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,7.35718640498817e-05,290.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,9.96103772195056e-05,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,0.0004725080216303,289.0873107910156,294.1499938964844,252.0500030517578,251.4981384277344,252.8326416015625,252.0500030517578,287.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078742634505,6.78481404392528e-09,0.0010078673949465,-0.0168271791189908,0.0,0.0,0.0,-0.008176339790225,60.0,-24.13301086425781,-0.0,-6.925834128423959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0,9.459239663556218e-05,291.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638610839844,0.0,0.0,9.961022442439572e-05,290.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,7.35718640498817e-05,290.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,9.96103772195056e-05,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,0.0004725080216303,289.0873107910156,294.1499938964844,252.0500030517578,251.4981384277344,252.8326416015625,252.0500030517578,287.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078742634505,6.78481404392528e-09,0.0010078673949465,-0.0168271791189908,0.0,0.0,0.0,-0.008176339790225,60.0,-24.13301086425781,-0.0,-6.925834128423959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197998046875,0.0,0.0,9.455817053094506e-05,291.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493957519531,0.0,0.0,9.957417933037505e-05,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,7.35452413209714e-05,290.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38250732421875,0.0,0.0,9.957433212548494e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,0.0004723370366264,289.0716247558594,294.1499938964844,252.0500030517578,251.4981384277344,252.8187713623047,252.0500030517578,287.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075095342472,6.7421654925681204e-09,0.0010075027821585,-0.0167154651135206,0.0,0.0,0.0,-0.0081551969051361,60.0,-24.11205673217773,-0.0,-6.920822670508643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197998046875,0.0,0.0,9.455817053094506e-05,291.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493957519531,0.0,0.0,9.957417933037505e-05,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,7.35452413209714e-05,290.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38250732421875,0.0,0.0,9.957433212548494e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,0.0004723370366264,289.0716247558594,294.1499938964844,252.0500030517578,251.4981384277344,252.8187713623047,252.0500030517578,287.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075095342472,6.7421654925681204e-09,0.0010075027821585,-0.0167154651135206,0.0,0.0,0.0,-0.0081551969051361,60.0,-24.11205673217773,-0.0,-6.920822670508643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,9.452524682274088e-05,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,9.953951666830108e-05,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,7.351963722612709e-05,290.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676147460937,0.0,0.0,9.953966218745336e-05,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,0.0004721725999843,289.05596923828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8050842285156,252.0500030517578,287.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071586584672,6.701144972254269e-09,0.0010071519063785,-0.016608016565442,0.0,0.0,0.0,-0.0081348614767193,60.0,-24.09139060974121,-0.0,-6.916003769674718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,9.452524682274088e-05,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,9.953951666830108e-05,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,7.351963722612709e-05,290.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676147460937,0.0,0.0,9.953966218745336e-05,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,0.0004721725999843,289.05596923828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8050842285156,252.0500030517578,287.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071586584672,6.701144972254269e-09,0.0010071519063785,-0.016608016565442,0.0,0.0,0.0,-0.0081348614767193,60.0,-24.09139060974121,-0.0,-6.916003769674718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3967590332031,0.0,0.0,9.450932702748104e-05,291.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276672363281,0.0,0.0,9.9522752861958e-05,290.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987121582031,0.0,0.0,7.350725354626775e-05,290.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.0,9.952289838111028e-05,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898986816406,0.0,0.0,0.0004720930883195,289.0481262207031,294.1499938964844,252.0500030517578,251.4981384277344,252.79835510253903,252.0500030517578,287.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069890413433,6.681307507250267e-09,0.0010069822892546,-0.0165560543537139,0.0,0.0,0.0,-0.008125027641654,60.0,-24.081222534179688,-0.0,-6.91367390004416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
