time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614160,290.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,9.449385106563568e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,9.95064474409446e-05,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910217285156,0.0,0.0,7.349521183641627e-05,290.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,9.950660023605452e-05,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48162841796875,0.0,0.0,0.000472015759442,289.040283203125,294.1499938964844,252.0500030517578,251.4981384277344,252.7916717529297,252.0500030517578,287.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068240808323,6.6620171601528e-09,0.0010068173287436,-0.0165055263787508,0.0,0.0,0.0,-0.0081154638901352,60.0,-24.07115173339844,-0.0,-6.911408689802556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,9.446425247006118e-05,291.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058776855469,0.0,0.0,9.947528451448306e-05,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755798339844,0.0,0.0,7.347219798248261e-05,290.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377380371094,0.0,0.0,9.947543003363536e-05,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.465087890625,0.0,0.0,0.0004718679410871,289.0245666503906,294.1499938964844,252.0500030517578,251.4981384277344,252.7785186767578,252.0500030517578,287.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065087117254,6.62514132443448e-09,0.0010065020760521,-0.0164089314639568,0.0,0.0,0.0,-0.0080971829593181,60.0,-24.05135726928711,-0.0,-6.907080063456307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,9.446425247006118e-05,291.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058776855469,0.0,0.0,9.947528451448306e-05,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755798339844,0.0,0.0,7.347219798248261e-05,290.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377380371094,0.0,0.0,9.947543003363536e-05,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.465087890625,0.0,0.0,0.0004718679410871,289.0245666503906,294.1499938964844,252.0500030517578,251.4981384277344,252.7785186767578,252.0500030517578,287.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065087117254,6.62514132443448e-09,0.0010065020760521,-0.0164089314639568,0.0,0.0,0.0,-0.0080971829593181,60.0,-24.05135726928711,-0.0,-6.907080063456307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582763671875,0.0,0.0,9.443629824090748e-05,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912902832031,0.0,0.0,9.944584598997608e-05,290.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36016845703125,0.0,0.0,7.345045014517382e-05,290.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227844238281,0.0,0.0,9.944599150912836e-05,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485168457031,0.0,0.0,0.0004717282718047,289.00885009765625,294.1499938964844,252.0500030517578,251.4981384277344,252.76559448242188,252.0500030517578,286.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062106885015,6.590304302278582e-09,0.0010062041692435,-0.0163176786154508,0.0,0.0,0.0,-0.0080799125134944,60.0,-24.0319766998291,-0.0,-6.902991600554742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582763671875,0.0,0.0,9.443629824090748e-05,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912902832031,0.0,0.0,9.944584598997608e-05,290.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36016845703125,0.0,0.0,7.345045014517382e-05,290.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227844238281,0.0,0.0,9.944599150912836e-05,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485168457031,0.0,0.0,0.0004717282718047,289.00885009765625,294.1499938964844,252.0500030517578,251.4981384277344,252.76559448242188,252.0500030517578,286.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062106885015,6.590304302278582e-09,0.0010062041692435,-0.0163176786154508,0.0,0.0,0.0,-0.0080799125134944,60.0,-24.0319766998291,-0.0,-6.902991600554742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,9.44104976952076e-05,291.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,9.941868484020232e-05,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,7.343039033003151e-05,290.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30780029296875,0.0,0.0,9.941883035935462e-05,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,0.0004715994291473,288.9931030273437,294.1499938964844,252.0500030517578,251.4981384277344,252.7528839111328,252.0500030517578,286.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059358319267,6.558162901626474e-09,0.0010059293126687,-0.0162334870547056,0.0,0.0,0.0,-0.0080639785155653,60.0,-24.01311111450196,-0.0,-6.899220750256063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,9.44104976952076e-05,291.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,9.941868484020232e-05,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,7.343039033003151e-05,290.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30780029296875,0.0,0.0,9.941883035935462e-05,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,0.0004715994291473,288.9931030273437,294.1499938964844,252.0500030517578,251.4981384277344,252.7528839111328,252.0500030517578,286.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059358319267,6.558162901626474e-09,0.0010059293126687,-0.0162334870547056,0.0,0.0,0.0,-0.0080639785155653,60.0,-24.01311111450196,-0.0,-6.899220750256063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,9.43866471061483e-05,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620849609375,0.0,0.0,9.939356823451816e-05,290.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292541503906,0.0,0.0,7.341183663811535e-05,290.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29278564453125,0.0,0.0,9.939371375367044e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154357910156,0.0,0.0,0.0004714803071692,288.9773254394531,294.1499938964844,252.0500030517578,251.4981384277344,252.74041748046875,252.0500030517578,286.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056816972792,6.5284431194356785e-09,0.0010056751780211,-0.0161556378006935,0.0,0.0,0.0,-0.0080492459237575,60.0,-23.99477767944336,-0.0,-6.895734827594424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,9.43866471061483e-05,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620849609375,0.0,0.0,9.939356823451816e-05,290.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292541503906,0.0,0.0,7.341183663811535e-05,290.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29278564453125,0.0,0.0,9.939371375367044e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154357910156,0.0,0.0,0.0004714803071692,288.9773254394531,294.1499938964844,252.0500030517578,251.4981384277344,252.74041748046875,252.0500030517578,286.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056816972792,6.5284431194356785e-09,0.0010056751780211,-0.0161556378006935,0.0,0.0,0.0,-0.0080492459237575,60.0,-23.99477767944336,-0.0,-6.895734827594424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196716308594,0.0,0.0,9.43756167544052e-05,291.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547912597656,0.0,0.0,9.938195580616592e-05,290.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215026855469,0.0,0.0,7.340325828408822e-05,290.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2852783203125,0.0,0.0,9.93820940493606e-05,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,0.0004714252136182,288.96942138671875,294.1499938964844,252.0500030517578,251.4981384277344,252.7342834472656,252.0500030517578,286.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055641178041,6.514695893855561e-09,0.0010055575985461,-0.0161196272820234,0.0,0.0,0.0,-0.0080424305051565,60.0,-23.98583602905273,-0.0,-6.894122606126984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119506835937,0.0,0.0,9.436518303118646e-05,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,9.93709618342109e-05,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,7.33951383153908e-05,290.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777709960937,0.0,0.0,9.937110007740556e-05,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988647460937,0.0,0.0,0.000471373059554,288.9615478515625,294.1499938964844,252.0500030517578,251.4981384277344,252.7281951904297,252.0500030517578,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054529411718,6.501690741345101e-09,0.0010054464219138,-0.0160855595022439,0.0,0.0,0.0,-0.0080359829589724,60.0,-23.977039337158203,-0.0,-6.89259707087331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,9.434615640202536e-05,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327880859375,0.0,0.0,9.935093112289906e-05,290.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,7.338034629356116e-05,290.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627258300781,0.0,0.0,9.935106936609372e-05,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38232421875,0.0,0.0,0.0004712780646514,288.9457397460937,294.1499938964844,252.0500030517578,251.4981384277344,252.71617126464844,252.0500030517578,286.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052501456812,6.477986591590934e-09,0.0010052437428385,-0.0160234682261943,0.0,0.0,0.0,-0.0080242315307259,60.0,-23.95988655090332,-0.0,-6.88981813823375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,9.434615640202536e-05,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327880859375,0.0,0.0,9.935093112289906e-05,290.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,7.338034629356116e-05,290.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627258300781,0.0,0.0,9.935106936609372e-05,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38232421875,0.0,0.0,0.0004712780646514,288.9457397460937,294.1499938964844,252.0500030517578,251.4981384277344,252.71617126464844,252.0500030517578,286.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052501456812,6.477986591590934e-09,0.0010052437428385,-0.0160234682261943,0.0,0.0,0.0,-0.0080242315307259,60.0,-23.95988655090332,-0.0,-6.88981813823375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,9.43296472541988e-05,291.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21807861328125,0.0,0.0,9.933354886015876e-05,290.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,7.336750422837213e-05,290.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,9.933368710335344e-05,291.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,0.0004711955843959,288.9299011230469,294.1499938964844,252.0500030517578,251.4981384277344,252.70437622070312,252.0500030517578,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050742421299,6.4574119384985815e-09,0.0010050677228718,-0.0159695725888013,0.0,0.0,0.0,-0.0080140326172113,60.0,-23.94339179992676,-0.0,-6.88740655618858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,9.43296472541988e-05,291.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21807861328125,0.0,0.0,9.933354886015876e-05,290.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,7.336750422837213e-05,290.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,9.933368710335344e-05,291.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,0.0004711955843959,288.9299011230469,294.1499938964844,252.0500030517578,251.4981384277344,252.70437622070312,252.0500030517578,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050742421299,6.4574119384985815e-09,0.0010050677228718,-0.0159695725888013,0.0,0.0,0.0,-0.0080140326172113,60.0,-23.94339179992676,-0.0,-6.88740655618858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,9.431585931451993e-05,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.203369140625,0.0,0.0,9.931903332471848e-05,290.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,7.335677946684882e-05,290.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,9.931917156791314e-05,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,0.000471126724733,288.9140625,294.1499938964844,252.0500030517578,251.4981384277344,252.6927795410156,252.0500030517578,286.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049273259937,6.44023412377237e-09,0.0010049208067357,-0.0159245766699314,0.0,0.0,0.0,-0.008005516603589,60.0,-23.92756080627441,-0.0,-6.885393588618173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,9.431585931451993e-05,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.203369140625,0.0,0.0,9.931903332471848e-05,290.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,7.335677946684882e-05,290.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,9.931917156791314e-05,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,0.000471126724733,288.9140625,294.1499938964844,252.0500030517578,251.4981384277344,252.6927795410156,252.0500030517578,286.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049273259937,6.44023412377237e-09,0.0010049208067357,-0.0159245766699314,0.0,0.0,0.0,-0.008005516603589,60.0,-23.92756080627441,-0.0,-6.885393588618173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499389648437,0.0,0.0,9.430490899831057e-05,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,9.93075009319e-05,290.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516784667969,0.0,0.0,7.334825932048261e-05,290.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174377441406,0.0,0.0,9.930763189913704e-05,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,0.0004710720095317,288.898193359375,294.1499938964844,252.0500030517578,251.4981384277344,252.681381225586,252.0500030517578,286.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048104450106,6.4265792687479015e-09,0.0010048040421679,-0.0158888082951307,0.0,0.0,0.0,-0.0079987468197941,60.0,-23.91244506835937,-0.0,-6.88379344637724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499389648437,0.0,0.0,9.430490899831057e-05,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,9.93075009319e-05,290.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516784667969,0.0,0.0,7.334825932048261e-05,290.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174377441406,0.0,0.0,9.930763189913704e-05,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,0.0004710720095317,288.898193359375,294.1499938964844,252.0500030517578,251.4981384277344,252.681381225586,252.0500030517578,286.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048104450106,6.4265792687479015e-09,0.0010048040421679,-0.0158888082951307,0.0,0.0,0.0,-0.0079987468197941,60.0,-23.91244506835937,-0.0,-6.88379344637724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421875,0.0,0.0,9.430050704395398e-05,291.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18121337890625,0.0,0.0,9.930286614689976e-05,290.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.243896484375,0.0,0.0,7.334483234444633e-05,290.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098999023437,0.0,0.0,9.930299711413682e-05,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243408203125,0.0,0.0,0.0004710500361397,288.8902587890625,294.1499938964844,252.0500030517578,251.4981384277344,252.6757659912109,252.0500030517578,286.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047635296359,6.421092546560203e-09,0.0010047571267932,-0.0158744361251592,0.0,0.0,0.0,-0.0079960273578763,60.0,-23.90517234802246,-0.0,-6.883150405201377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,9.429689089301974e-05,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.173828125,0.0,0.0,9.929906082106754e-05,290.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,7.334202382480726e-05,290.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023010253906,0.0,0.0,9.92991917883046e-05,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160705566406,0.0,0.0,0.0004710319917649,288.88232421875,294.1499938964844,252.0500030517578,251.4981384277344,252.67019653320312,252.0500030517578,286.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047251125797,6.4165921465075826e-09,0.001004718709737,-0.0158626474440097,0.0,0.0,0.0,-0.0079937959089875,60.0,-23.898090362548828,-0.0,-6.882623182491443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,9.429208876099436e-05,291.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,9.929400403052568e-05,290.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205505371094,0.0,0.0,7.333829125855118e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,9.929413499776274e-05,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994689941406,0.0,0.0,0.0004710080102086,288.8664245605469,294.1499938964844,252.0500030517578,251.4981384277344,252.65921020507807,252.0500030517578,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046738898381,6.410604491691174e-09,0.0010046674869954,-0.0158469621092081,0.0,0.0,0.0,-0.0079908277839422,60.0,-23.88451385498047,-0.0,-6.881921166268512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,9.429208876099436e-05,291.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,9.929400403052568e-05,290.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205505371094,0.0,0.0,7.333829125855118e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,9.929413499776274e-05,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994689941406,0.0,0.0,0.0004710080102086,288.8664245605469,294.1499938964844,252.0500030517578,251.4981384277344,252.65921020507807,252.0500030517578,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046738898381,6.410604491691174e-09,0.0010046674869954,-0.0158469621092081,0.0,0.0,0.0,-0.0079908277839422,60.0,-23.88451385498047,-0.0,-6.881921166268512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032775878906,0.0,0.0,9.429037163499744e-05,291.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,9.929219231707977e-05,290.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,7.333695248235017e-05,290.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,9.92923232843168e-05,291.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28289794921875,0.0,0.0,0.0004709994245786,288.8504943847656,294.1499938964844,252.0500030517578,251.4981384277344,252.6484222412109,252.0500030517578,286.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046554962173,6.4084550999155e-09,0.0010046490933746,-0.0158413313329219,0.0,0.0,0.0,-0.0079897623509168,60.0,-23.871723175048828,-0.0,-6.881669634140053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032775878906,0.0,0.0,9.429037163499744e-05,291.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,9.929219231707977e-05,290.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,7.333695248235017e-05,290.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,9.92923232843168e-05,291.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28289794921875,0.0,0.0,0.0004709994245786,288.8504943847656,294.1499938964844,252.0500030517578,251.4981384277344,252.6484222412109,252.0500030517578,286.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046554962173,6.4084550999155e-09,0.0010046490933746,-0.0158413313329219,0.0,0.0,0.0,-0.0079897623509168,60.0,-23.871723175048828,-0.0,-6.881669634140053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18768310546875,0.0,0.0,9.429167403141037e-05,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293334960937,0.0,0.0,9.929356747306883e-05,290.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893310546875,0.0,0.0,7.333796384045854e-05,290.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567687988281,0.0,0.0,9.929369844030588e-05,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0004710059438366,288.8345642089844,294.1499938964844,252.0500030517578,251.4979705810547,252.63780212402344,252.0500030517578,286.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046693496406,6.410078690066712e-09,0.0010046629467979,-0.0158455856144428,0.0,0.0,0.0,-0.0079905670136213,60.0,-23.85970497131348,-0.0,-6.881860059593238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18768310546875,0.0,0.0,9.429167403141037e-05,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293334960937,0.0,0.0,9.929356747306883e-05,290.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893310546875,0.0,0.0,7.333796384045854e-05,290.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567687988281,0.0,0.0,9.929369844030588e-05,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0004710059438366,288.8345642089844,294.1499938964844,252.0500030517578,251.4979705810547,252.63780212402344,252.0500030517578,286.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046693496406,6.410078690066712e-09,0.0010046629467979,-0.0158455856144428,0.0,0.0,0.0,-0.0079905670136213,60.0,-23.85970497131348,-0.0,-6.881860059593238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17205810546875,0.0,0.0,9.429529018234462e-05,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11444091796875,0.0,0.0,9.929738007485868e-05,290.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,7.334077963605523e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415405273437,0.0,0.0,9.92975037661381e-05,291.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,0.0004710240173153,288.818603515625,294.1499938964844,252.0500030517578,251.4974670410156,252.6273651123047,252.0500030517578,286.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047078831121,6.414582642833011e-09,0.0010047014802694,-0.0158573817461729,0.0,0.0,0.0,-0.0079927993938326,60.0,-23.84836769104004,-0.0,-6.88238728230317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17205810546875,0.0,0.0,9.429529018234462e-05,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11444091796875,0.0,0.0,9.929738007485868e-05,290.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,7.334077963605523e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415405273437,0.0,0.0,9.92975037661381e-05,291.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,0.0004710240173153,288.818603515625,294.1499938964844,252.0500030517578,251.4974670410156,252.6273651123047,252.0500030517578,286.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047078831121,6.414582642833011e-09,0.0010047014802694,-0.0158573817461729,0.0,0.0,0.0,-0.0079927993938326,60.0,-23.84836769104004,-0.0,-6.88238728230317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16424560546875,0.0,0.0,9.42981059779413e-05,291.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,9.930034138960764e-05,290.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658630371094,0.0,0.0,7.33429696992971e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339111328125,0.0,0.0,9.930046508088708e-05,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.0004710380744654,288.81060791015625,294.1499938964844,252.0500030517578,251.49708557128903,252.6222381591797,252.0500030517578,286.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047378018498,6.418085618520308e-09,0.0010047313990071,-0.0158665589988231,0.0,0.0,0.0,-0.0079945363104343,60.0,-23.84297180175781,-0.0,-6.88279797600444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15643310546875,0.0,0.0,9.430145291844384e-05,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995483398437,0.0,0.0,9.930387022905052e-05,290.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1580505371094,0.0,0.0,7.334557449212298e-05,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,9.930399392032996e-05,291.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331237792969,0.0,0.0,0.0004710548091679,288.8026123046875,294.1499938964844,252.0500030517578,251.49664306640625,252.6171417236328,252.0500030517578,286.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047734249383,6.42225606029001e-09,0.0010047670220956,-0.0158774834126234,0.0,0.0,0.0,-0.0079966038465499,60.0,-23.83771324157715,-0.0,-6.883286829406643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14703369140625,0.0,0.0,9.430632053408772e-05,291.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.090576171875,0.0,0.0,9.93089925032109e-05,290.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,7.334935799008235e-05,290.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171264648437,0.0,0.0,9.930911619449034e-05,291.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22314453125,0.0,0.0,0.0004710791108664,288.79302978515625,294.1499938964844,252.0500030517578,251.4960174560547,252.611083984375,252.0500030517578,286.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048253461718,6.428316989826044e-09,0.0010048189433291,-0.0158933605998754,0.0,0.0,0.0,-0.0079996082931756,60.0,-23.83160972595215,-0.0,-6.883996661599667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407775878906,0.0,0.0,9.431010403204708e-05,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845947265625,0.0,0.0,9.931297972798347e-05,290.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423645019531,0.0,0.0,7.33523047529161e-05,290.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11102294921875,0.0,0.0,9.931310341926292e-05,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2165222167969,0.0,0.0,0.0004710980283562,288.78662109375,294.1499938964844,252.0500030517578,251.4955444335937,252.6070709228516,252.0500030517578,286.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048656258732,6.433029664520973e-09,0.0010048592230305,-0.0159057043492794,0.0,0.0,0.0,-0.0080019440501928,60.0,-23.827651977539062,-0.0,-6.884548753305354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,9.432088700123133e-05,291.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,9.932433749781922e-05,290.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266784667969,0.0,0.0,7.336068665608764e-05,290.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,9.932445391314104e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19989013671875,0.0,0.0,0.0004711518995463,288.7705993652344,294.1499938964844,252.0500030517578,251.4941864013672,252.59719848632807,252.0500030517578,286.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049805277958,6.446461142672888e-09,0.0010049740085378,-0.0159408878535032,0.0,0.0,0.0,-0.0080086030066013,60.0,-23.818199157714844,-0.0,-6.886123316007797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,9.432088700123133e-05,291.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,9.932433749781922e-05,290.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266784667969,0.0,0.0,7.336068665608764e-05,290.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,9.932445391314104e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19989013671875,0.0,0.0,0.0004711518995463,288.7705993652344,294.1499938964844,252.0500030517578,251.4941864013672,252.59719848632807,252.0500030517578,286.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049805277958,6.446461142672888e-09,0.0010049740085378,-0.0159408878535032,0.0,0.0,0.0,-0.0080086030066013,60.0,-23.818199157714844,-0.0,-6.886123316007797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094055175781,0.0,0.0,9.433402738068251e-05,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546264648437,0.0,0.0,9.933816909324378e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109619140625,0.0,0.0,7.337090937653556e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08038330078125,0.0,0.0,9.933829278452322e-05,291.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18328857421875,0.0,0.0,0.000471217528684,288.7545471191406,294.1499938964844,252.0500030517578,251.4925994873047,252.5874786376953,252.0500030517578,286.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051204590126,6.462824941877443e-09,0.0010051139397546,-0.0159837529063224,0.0,0.0,0.0,-0.0080167148262262,60.0,-23.809307098388672,-0.0,-6.888041070851615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094055175781,0.0,0.0,9.433402738068251e-05,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546264648437,0.0,0.0,9.933816909324378e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109619140625,0.0,0.0,7.337090937653556e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08038330078125,0.0,0.0,9.933829278452322e-05,291.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18328857421875,0.0,0.0,0.000471217528684,288.7545471191406,294.1499938964844,252.0500030517578,251.4925994873047,252.5874786376953,252.0500030517578,286.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051204590126,6.462824941877443e-09,0.0010051139397546,-0.0159837529063224,0.0,0.0,0.0,-0.0080167148262262,60.0,-23.809307098388672,-0.0,-6.888041070851615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0937194824219,0.0,0.0,9.434951789444312e-05,291.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03961181640625,0.0,0.0,9.93544890661724e-05,290.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0952453613281,0.0,0.0,7.338295836234465e-05,290.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650329589844,0.0,0.0,9.935460548149422e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666564941406,0.0,0.0,0.000471294944873,288.7384948730469,294.1499938964844,252.0500030517578,251.4908142089844,252.57794189453125,252.0500030517578,286.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052854195237,6.482127723472786e-09,0.001005279016681,-0.0160343144088983,0.0,0.0,0.0,-0.0080262841656804,60.0,-23.801040649414062,-0.0,-6.890303438922274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0937194824219,0.0,0.0,9.434951789444312e-05,291.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03961181640625,0.0,0.0,9.93544890661724e-05,290.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0952453613281,0.0,0.0,7.338295836234465e-05,290.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650329589844,0.0,0.0,9.935460548149422e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666564941406,0.0,0.0,0.000471294944873,288.7384948730469,294.1499938964844,252.0500030517578,251.4908142089844,252.57794189453125,252.0500030517578,286.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052854195237,6.482127723472786e-09,0.001005279016681,-0.0160343144088983,0.0,0.0,0.0,-0.0080262841656804,60.0,-23.801040649414062,-0.0,-6.890303438922274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
