time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616500,290.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858459472656,0.0,0.0,9.435794345336036e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,9.93633657344617e-05,290.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,7.338950672419742e-05,290.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.057373046875,0.0,0.0,9.936348214978352e-05,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583251953125,0.0,0.0,0.000471336999908,288.73046875,294.1499938964844,252.0500030517578,251.48985290527344,252.5732269287109,252.0500030517578,286.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053751757368,6.492620663323123e-09,0.0010053686564788,-0.0160618014633655,0.0,0.0,0.0,-0.0080314856022596,60.0,-23.797088623046875,-0.0,-6.89153409894061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,9.436704567633568e-05,291.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245361328125,0.0,0.0,9.937294817063956e-05,290.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,7.339659350691363e-05,290.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496826171875,0.0,0.0,9.93730645859614e-05,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1499938964844,0.0,0.0,0.000471382489195,288.722412109375,294.1499938964844,252.0500030517578,251.4888458251953,252.56857299804688,252.0500030517578,286.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054722661152,6.5039631458319044e-09,0.0010054657468572,-0.0160915125161409,0.0,0.0,0.0,-0.0080371089279651,60.0,-23.793291091918945,-0.0,-6.89286352439922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622253417969,0.0,0.0,9.438677079742774e-05,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00946044921875,0.0,0.0,9.939372102962808e-05,290.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,7.341193122556433e-05,290.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342712402344,0.0,0.0,9.93938374449499e-05,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13336181640625,0.0,0.0,0.000471481034765,288.706298828125,294.1499938964844,252.0500030517578,251.4867248535156,252.55935668945312,252.0500030517578,286.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056822793558,6.528532381366858e-09,0.0010056757600978,-0.0161558706313371,0.0,0.0,0.0,-0.0080492887645959,60.0,-23.78610038757324,-0.0,-6.895744775192726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622253417969,0.0,0.0,9.438677079742774e-05,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00946044921875,0.0,0.0,9.939372102962808e-05,290.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,7.341193122556433e-05,290.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342712402344,0.0,0.0,9.93938374449499e-05,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13336181640625,0.0,0.0,0.000471481034765,288.706298828125,294.1499938964844,252.0500030517578,251.4867248535156,252.55935668945312,252.0500030517578,286.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056822793558,6.528532381366858e-09,0.0010056757600978,-0.0161558706313371,0.0,0.0,0.0,-0.0080492887645959,60.0,-23.78610038757324,-0.0,-6.895744775192726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04644775390625,0.0,0.0,9.440861322218552e-05,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9943542480469,0.0,0.0,9.94167203316465e-05,290.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479431152344,0.0,0.0,7.342892058659345e-05,290.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01885986328125,0.0,0.0,9.941683674696832e-05,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,0.0004715901450254,288.690185546875,294.1499938964844,252.0500030517578,251.4844665527344,252.55030822753903,252.0500030517578,286.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059149935841,6.555742171343581e-09,0.0010059084743261,-0.0162271466106176,0.0,0.0,0.0,-0.0080627780407667,60.0,-23.77945899963379,-0.0,-6.898936533161759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04644775390625,0.0,0.0,9.440861322218552e-05,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9943542480469,0.0,0.0,9.94167203316465e-05,290.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479431152344,0.0,0.0,7.342892058659345e-05,290.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01885986328125,0.0,0.0,9.941683674696832e-05,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,0.0004715901450254,288.690185546875,294.1499938964844,252.0500030517578,251.4844665527344,252.55030822753903,252.0500030517578,286.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059149935841,6.555742171343581e-09,0.0010059084743261,-0.0162271466106176,0.0,0.0,0.0,-0.0080627780407667,60.0,-23.77945899963379,-0.0,-6.898936533161759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306701660156,0.0,0.0,9.44324056035839e-05,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792175292969,0.0,0.0,9.944177872966976e-05,290.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321350097656,0.0,0.0,7.344742334680632e-05,290.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,9.944188786903396e-05,291.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000366210937,0.0,0.0,0.0004717089759651,288.6740417480469,294.1499938964844,252.0500030517578,251.48211669921875,252.5414123535156,252.0500030517578,286.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061684297397,6.585378908852135e-09,0.0010061619104817,-0.0163047779351472,0.0,0.0,0.0,-0.0080774705857038,60.0,-23.773311614990234,-0.0,-6.902413218767833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306701660156,0.0,0.0,9.44324056035839e-05,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792175292969,0.0,0.0,9.944177872966976e-05,290.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321350097656,0.0,0.0,7.344742334680632e-05,290.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,9.944188786903396e-05,291.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000366210937,0.0,0.0,0.0004717089759651,288.6740417480469,294.1499938964844,252.0500030517578,251.48211669921875,252.5414123535156,252.0500030517578,286.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061684297397,6.585378908852135e-09,0.0010061619104817,-0.0163047779351472,0.0,0.0,0.0,-0.0080774705857038,60.0,-23.773311614990234,-0.0,-6.902413218767833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148620605469,0.0,0.0,9.445830073673278e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96405029296875,0.0,0.0,9.946904901880772e-05,290.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01629638671875,0.0,0.0,7.346756319748238e-05,290.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879455566406,0.0,0.0,9.946915815817192e-05,291.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833435058594,0.0,0.0,0.0004718383424915,288.6578674316406,294.1499938964844,252.0500030517578,251.4796905517578,252.53268432617188,252.0500030517578,286.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064443340525,6.617639769501693e-09,0.0010064376983791,-0.0163892824202775,0.0,0.0,0.0,-0.0080934632569551,60.0,-23.76771545410156,-0.0,-6.9061997010067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148620605469,0.0,0.0,9.445830073673278e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96405029296875,0.0,0.0,9.946904901880772e-05,290.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01629638671875,0.0,0.0,7.346756319748238e-05,290.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879455566406,0.0,0.0,9.946915815817192e-05,291.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833435058594,0.0,0.0,0.0004718383424915,288.6578674316406,294.1499938964844,252.0500030517578,251.4796905517578,252.53268432617188,252.0500030517578,286.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064443340525,6.617639769501693e-09,0.0010064376983791,-0.0163892824202775,0.0,0.0,0.0,-0.0080934632569551,60.0,-23.76771545410156,-0.0,-6.9061997010067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069580078125,0.0,0.0,9.44718049140647e-05,291.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,9.948327351594344e-05,290.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00836181640625,0.0,0.0,7.347806968027726e-05,290.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801940917969,0.0,0.0,9.948338265530764e-05,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07501220703125,0.0,0.0,0.0004719058051705,288.6497802734375,294.1499938964844,252.0500030517578,251.4784545898437,252.52838134765625,252.0500030517578,286.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065882233902,6.634464089216863e-09,0.0010065815877169,-0.0164333526045084,0.0,0.0,0.0,-0.0081018041819334,60.0,-23.76506805419922,-0.0,-6.908174299269376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990234375,0.0,0.0,9.44859129958786e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488525390625,0.0,0.0,9.94981310213916e-05,290.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004577636719,0.0,0.0,7.348904182435945e-05,290.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,9.94982401607558e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666809082031,0.0,0.0,0.0004719762946479,288.6416931152344,294.1499938964844,252.0500030517578,251.47720336914065,252.52410888671875,252.0500030517578,286.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067385155707,6.652042472410358e-09,0.0010067318798974,-0.0164793971925973,0.0,0.0,0.0,-0.008110518567264,60.0,-23.762561798095703,-0.0,-6.910237715374026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,9.451538790017366e-05,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336242675781,0.0,0.0,9.952916298061608e-05,290.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845886230469,0.0,0.0,7.351196836680174e-05,290.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569091796875,0.0,0.0,9.95292721199803e-05,291.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499572753906,0.0,0.0,0.0004721235018223,288.6254577636719,294.1499938964844,252.0500030517578,251.4747009277344,252.51568603515625,252.0500030517578,286.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070524876937,6.688757991923921e-09,0.0010070458520203,-0.0165755711495876,0.0,0.0,0.0,-0.0081287194043397,60.0,-23.75786781311035,-0.0,-6.91454857815188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,9.451538790017366e-05,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336242675781,0.0,0.0,9.952916298061608e-05,290.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845886230469,0.0,0.0,7.351196836680174e-05,290.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569091796875,0.0,0.0,9.95292721199803e-05,291.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499572753906,0.0,0.0,0.0004721235018223,288.6254577636719,294.1499938964844,252.0500030517578,251.4747009277344,252.51568603515625,252.0500030517578,286.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070524876937,6.688757991923921e-09,0.0010070458520203,-0.0165755711495876,0.0,0.0,0.0,-0.0081287194043397,60.0,-23.75786781311035,-0.0,-6.91454857815188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96728515625,0.0,0.0,9.454667451791464e-05,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183654785156,0.0,0.0,9.956211579265072e-05,290.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686889648437,0.0,0.0,7.353629916906357e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413757324219,0.0,0.0,9.956221765605731e-05,291.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03326416015625,0.0,0.0,0.0004722798184957,288.6092224121094,294.1499938964844,252.0500030517578,251.47218322753903,252.5074005126953,252.0500030517578,286.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073859011754,6.727735701872461e-09,0.0010073791490867,-0.0166776683181524,0.0,0.0,0.0,-0.0081480424851179,60.0,-23.75365257263184,-0.0,-6.919127315541118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96728515625,0.0,0.0,9.454667451791464e-05,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183654785156,0.0,0.0,9.956211579265072e-05,290.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686889648437,0.0,0.0,7.353629916906357e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413757324219,0.0,0.0,9.956221765605731e-05,291.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03326416015625,0.0,0.0,0.0004722798184957,288.6092224121094,294.1499938964844,252.0500030517578,251.47218322753903,252.5074005126953,252.0500030517578,286.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073859011754,6.727735701872461e-09,0.0010073791490867,-0.0166776683181524,0.0,0.0,0.0,-0.0081480424851179,60.0,-23.75365257263184,-0.0,-6.919127315541118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.951416015625,0.0,0.0,9.4579576398246e-05,291.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,9.959676390280948e-05,290.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527587890625,0.0,0.0,7.356188871199265e-05,290.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258117675781,0.0,0.0,9.959686576621608e-05,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165405273437,0.0,0.0,0.0004724441678263,288.5929870605469,294.1499938964844,252.0500030517578,251.46969604492188,252.499267578125,252.0500030517578,286.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077364277094,6.768723803673993e-09,0.0010077296756207,-0.0167850330471992,0.0,0.0,0.0,-0.0081683620810508,60.0,-23.749828338623047,-0.0,-6.9239433742041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.951416015625,0.0,0.0,9.4579576398246e-05,291.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,9.959676390280948e-05,290.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527587890625,0.0,0.0,7.356188871199265e-05,290.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258117675781,0.0,0.0,9.959686576621608e-05,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165405273437,0.0,0.0,0.0004724441678263,288.5929870605469,294.1499938964844,252.0500030517578,251.46969604492188,252.499267578125,252.0500030517578,286.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077364277094,6.768723803673993e-09,0.0010077296756207,-0.0167850330471992,0.0,0.0,0.0,-0.0081683620810508,60.0,-23.749828338623047,-0.0,-6.9239433742041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354858398437,0.0,0.0,9.461401350563392e-05,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88775634765625,0.0,0.0,9.963302727555856e-05,290.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93682861328125,0.0,0.0,7.358867878792807e-05,290.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101867675781,0.0,0.0,9.963312913896516e-05,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99981689453125,0.0,0.0,0.0004726161714643,288.5766906738281,294.1499938964844,252.0500030517578,251.4672698974609,252.49127197265625,252.0500030517578,286.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081032523885,6.811625485880768e-09,0.0010080965002998,-0.0168974082916975,0.0,0.0,0.0,-0.0081896306946873,60.0,-23.746442794799805,-0.0,-6.92898609599979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354858398437,0.0,0.0,9.461401350563392e-05,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88775634765625,0.0,0.0,9.963302727555856e-05,290.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93682861328125,0.0,0.0,7.358867878792807e-05,290.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101867675781,0.0,0.0,9.963312913896516e-05,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99981689453125,0.0,0.0,0.0004726161714643,288.5766906738281,294.1499938964844,252.0500030517578,251.4672698974609,252.49127197265625,252.0500030517578,286.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081032523885,6.811625485880768e-09,0.0010080965002998,-0.0168974082916975,0.0,0.0,0.0,-0.0081896306946873,60.0,-23.746442794799805,-0.0,-6.92898609599979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275207519531,0.0,0.0,9.463178867008536e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800964355469,0.0,0.0,9.965174831449986e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288635253906,0.0,0.0,7.360250310739502e-05,290.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90240478515625,0.0,0.0,9.965185017790644e-05,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9914245605469,0.0,0.0,0.0004727049963548,288.56854248046875,294.1499938964844,252.0500030517578,251.4660797119141,252.48733520507807,252.0500030517578,286.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082926601171,6.83377310295441e-09,0.0010082859080284,-0.0169554203748703,0.0,0.0,0.0,-0.0082006100565195,60.0,-23.7448844909668,-0.0,-6.931589524583617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195556640625,0.0,0.0,9.464994218433276e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.0,9.967086225515231e-05,290.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208679199219,0.0,0.0,7.361661846516654e-05,290.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89459228515625,0.0,0.0,9.967096411855891e-05,291.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830627441406,0.0,0.0,0.0004727956547867,288.5603942871094,294.1499938964844,252.0500030517578,251.4649200439453,252.48342895507807,252.0500030517578,286.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084860259667,6.856383905073926e-09,0.0010084791574627,-0.0170146450400352,0.0,0.0,0.0,-0.0082118194550275,60.0,-23.74342155456543,-0.0,-6.93424837550083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,9.46873115026392e-05,291.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570556640625,0.0,0.0,9.971021790988745e-05,290.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049072265625,0.0,0.0,7.36456859158352e-05,290.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8789367675781,0.0,0.0,9.971031977329405e-05,291.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96630859375,0.0,0.0,0.0004729823267553,288.5440673828125,294.1499938964844,252.0500030517578,251.4626617431641,252.4757232666016,252.0500030517578,286.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088842827826,6.9029426619238166e-09,0.0010088772978633,-0.0171365980058908,0.0,0.0,0.0,-0.0082349004223942,60.0,-23.740768432617188,-0.0,-6.939725238908069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,9.46873115026392e-05,291.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570556640625,0.0,0.0,9.971021790988745e-05,290.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049072265625,0.0,0.0,7.36456859158352e-05,290.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8789367675781,0.0,0.0,9.971031977329405e-05,291.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96630859375,0.0,0.0,0.0004729823267553,288.5440673828125,294.1499938964844,252.0500030517578,251.4626617431641,252.4757232666016,252.0500030517578,286.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088842827826,6.9029426619238166e-09,0.0010088772978633,-0.0171365980058908,0.0,0.0,0.0,-0.0082349004223942,60.0,-23.740768432617188,-0.0,-6.939725238908069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,9.472595411352812e-05,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8416442871094,0.0,0.0,9.975091234082356e-05,290.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.888916015625,0.0,0.0,7.36757428967394e-05,290.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632507324219,0.0,0.0,9.975100692827256e-05,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495544433594,0.0,0.0,0.0004731753724627,288.5277404785156,294.1499938964844,252.0500030517578,251.4605407714844,252.4681396484375,252.0500030517578,286.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092959273606,6.951082820449983e-09,0.0010092889424413,-0.0172626934945583,0.0,0.0,0.0,-0.0082587655633687,60.0,-23.738439559936523,-0.0,-6.945390396140283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,9.472595411352812e-05,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8416442871094,0.0,0.0,9.975091234082356e-05,290.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.888916015625,0.0,0.0,7.36757428967394e-05,290.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632507324219,0.0,0.0,9.975100692827256e-05,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495544433594,0.0,0.0,0.0004731753724627,288.5277404785156,294.1499938964844,252.0500030517578,251.4605407714844,252.4681396484375,252.0500030517578,286.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092959273606,6.951082820449983e-09,0.0010092889424413,-0.0172626934945583,0.0,0.0,0.0,-0.0082587655633687,60.0,-23.738439559936523,-0.0,-6.945390396140283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,9.47656953940168e-05,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.0,9.979276364902034e-05,290.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.0,7.370665116468444e-05,289.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475646972656,0.0,0.0,9.979285823646931e-05,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,0.0004733738896902,288.5113830566406,294.1499938964844,252.0500030517578,251.4585723876953,252.460693359375,252.0500030517578,286.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097193298861,7.000595214634586e-09,0.0010097123449668,-0.0173923801630735,0.0,0.0,0.0,-0.0082833105698227,60.0,-23.73640823364257,-0.0,-6.951218978201723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,9.47656953940168e-05,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.0,9.979276364902034e-05,290.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.0,7.370665116468444e-05,289.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475646972656,0.0,0.0,9.979285823646931e-05,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,0.0004733738896902,288.5113830566406,294.1499938964844,252.0500030517578,251.4585723876953,252.460693359375,252.0500030517578,286.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097193298861,7.000595214634586e-09,0.0010097123449668,-0.0173923801630735,0.0,0.0,0.0,-0.0082833105698227,60.0,-23.73640823364257,-0.0,-6.951218978201723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555603027344,0.0,0.0,9.480654989602044e-05,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8107604980469,0.0,0.0,9.98357791104354e-05,290.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568420410156,0.0,0.0,7.373842527158558e-05,289.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8318176269531,0.0,0.0,9.9835880973842e-05,291.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159851074219,0.0,0.0,0.0004735779657494,288.4949951171875,294.1499938964844,252.0500030517578,251.456771850586,252.4533843994141,252.0500030517578,286.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101546067744,7.051489614440243e-09,0.0010101475054398,-0.0175256878137588,0.0,0.0,0.0,-0.0083085410296916,60.0,-23.73466682434082,-0.0,-6.957213116720595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555603027344,0.0,0.0,9.480654989602044e-05,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8107604980469,0.0,0.0,9.98357791104354e-05,290.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568420410156,0.0,0.0,7.373842527158558e-05,289.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8318176269531,0.0,0.0,9.9835880973842e-05,291.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159851074219,0.0,0.0,0.0004735779657494,288.4949951171875,294.1499938964844,252.0500030517578,251.456771850586,252.4533843994141,252.0500030517578,286.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101546067744,7.051489614440243e-09,0.0010101475054398,-0.0175256878137588,0.0,0.0,0.0,-0.0083085410296916,60.0,-23.73466682434082,-0.0,-6.957213116720595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475646972656,0.0,0.0,9.482729365117848e-05,291.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80303955078125,0.0,0.0,9.985762153519318e-05,290.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84881591796875,0.0,0.0,7.375455606961623e-05,289.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.823974609375,0.0,0.0,9.985772339859976e-05,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075622558594,0.0,0.0,0.0004736815753858,288.4867858886719,294.1499938964844,252.0500030517578,251.4559631347656,252.44976806640625,252.0500030517578,286.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103755630552,7.077331609650628e-09,0.0010103684617206,-0.0175933744758367,0.0,0.0,0.0,-0.0083213523030281,60.0,-23.73388290405273,-0.0,-6.960257792343327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83953857421875,0.0,0.0,9.48482847888954e-05,291.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952880859375,0.0,0.0,9.987973317038268e-05,290.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407897949219,0.0,0.0,7.377089059446007e-05,289.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160705566406,0.0,0.0,9.987982775783166e-05,291.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.899169921875,0.0,0.0,0.0004737864364869,288.47857666015625,294.1499938964844,252.0500030517578,251.4552001953125,252.4461975097656,252.0500030517578,286.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105993133038,7.103485799575537e-09,0.0010105922119691,-0.0176618788391351,0.0,0.0,0.0,-0.0083343181759119,60.0,-23.73315620422364,-0.0,-6.96333941618832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8234558105469,0.0,0.0,9.489092190051451e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797546386719,0.0,0.0,9.99246331048198e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8246765136719,0.0,0.0,7.38040471333079e-05,289.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80029296875,0.0,0.0,9.99247276922688e-05,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,0.0004739994474221,288.462158203125,294.1499938964844,252.0500030517578,251.453842163086,252.43914794921875,252.0500030517578,286.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110535658895,7.1566055304117535e-09,0.0010110463481396,-0.0178010128438472,0.0,0.0,0.0,-0.0083606513217091,60.0,-23.73188209533692,-0.0,-6.969601429318574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8234558105469,0.0,0.0,9.489092190051451e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797546386719,0.0,0.0,9.99246331048198e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8246765136719,0.0,0.0,7.38040471333079e-05,289.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80029296875,0.0,0.0,9.99247276922688e-05,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,0.0004739994474221,288.462158203125,294.1499938964844,252.0500030517578,251.453842163086,252.43914794921875,252.0500030517578,286.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110535658895,7.1566055304117535e-09,0.0010110463481396,-0.0178010128438472,0.0,0.0,0.0,-0.0083606513217091,60.0,-23.73188209533692,-0.0,-6.969601429318574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.807373046875,0.0,0.0,9.493411926086992e-05,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76422119140625,0.0,0.0,9.997012239182368e-05,290.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80859375,0.0,0.0,7.38376475055702e-05,289.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845153808594,0.0,0.0,9.997021697927266e-05,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86553955078125,0.0,0.0,0.0004742152232211,288.4457092285156,294.1499938964844,252.0500030517578,251.45274353027344,252.4322052001953,252.0500030517578,286.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115137556567,7.210422925396642e-09,0.0010115065379068,-0.0179419741034507,0.0,0.0,0.0,-0.0083873309195041,60.0,-23.730758666992188,-0.0,-6.975947997034383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.807373046875,0.0,0.0,9.493411926086992e-05,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76422119140625,0.0,0.0,9.997012239182368e-05,290.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80859375,0.0,0.0,7.38376475055702e-05,289.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845153808594,0.0,0.0,9.997021697927266e-05,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86553955078125,0.0,0.0,0.0004742152232211,288.4457092285156,294.1499938964844,252.0500030517578,251.45274353027344,252.4322052001953,252.0500030517578,286.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115137556567,7.210422925396642e-09,0.0010115065379068,-0.0179419741034507,0.0,0.0,0.0,-0.0083873309195041,60.0,-23.730758666992188,-0.0,-6.975947997034383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.791259765625,0.0,0.0,9.497792780166492e-05,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486572265625,0.0,0.0,0.000100016251963,290.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7924499511719,0.0,0.0,7.387172081507742e-05,289.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7686767578125,0.0,0.0,0.0001000163465505,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84869384765625,0.0,0.0,0.0004744340258184,288.4292297363281,294.1499938964844,252.0500030517578,251.4519195556641,252.42539978027344,252.0500030517578,286.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119804646819,7.264994827949067e-09,0.001011973246932,-0.0180849079042673,0.0,0.0,0.0,-0.0084143849089741,60.0,-23.72980690002441,-0.0,-6.98238693530584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.791259765625,0.0,0.0,9.497792780166492e-05,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486572265625,0.0,0.0,0.000100016251963,290.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7924499511719,0.0,0.0,7.387172081507742e-05,289.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7686767578125,0.0,0.0,0.0001000163465505,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84869384765625,0.0,0.0,0.0004744340258184,288.4292297363281,294.1499938964844,252.0500030517578,251.4519195556641,252.42539978027344,252.0500030517578,286.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119804646819,7.264994827949067e-09,0.001011973246932,-0.0180849079042673,0.0,0.0,0.0,-0.0084143849089741,60.0,-23.72980690002441,-0.0,-6.98238693530584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7751159667969,0.0,0.0,9.5022092864383e-05,291.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330627441406,0.0,0.0,0.0001000627598841,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763061523437,0.0,0.0,7.390607061097398e-05,289.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528381347656,0.0,0.0,0.0001000628544716,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83184814453125,0.0,0.0,0.0004746546619571,288.4127502441406,294.1499938964844,252.0500030517578,251.451416015625,252.418701171875,252.0500030517578,286.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124510154128,7.3200183692279105e-09,0.0010124436812475,-0.0182290263473987,0.0,0.0,0.0,-0.008441662415862,60.0,-23.72895622253418,-0.0,-6.988881295910687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
