time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618840,290.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7751159667969,0.0,0.0,9.5022092864383e-05,291.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330627441406,0.0,0.0,0.0001000627598841,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763061523437,0.0,0.0,7.390607061097398e-05,289.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528381347656,0.0,0.0,0.0001000628544716,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83184814453125,0.0,0.0,0.0004746546619571,288.4127502441406,294.1499938964844,252.0500030517578,251.451416015625,252.418701171875,252.0500030517578,286.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124510154128,7.3200183692279105e-09,0.0010124436812475,-0.0182290263473987,0.0,0.0,0.0,-0.008441662415862,60.0,-23.72895622253418,-0.0,-6.988881295910687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670593261719,0.0,0.0,9.504429181106389e-05,290.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7252502441406,0.0,0.0,0.0001000861375359,290.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7682189941406,0.0,0.0,7.392333645839244e-05,289.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449035644531,0.0,0.0,0.0001000862321234,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,0.0004747655475512,288.40447998046875,294.1499938964844,252.0500030517578,251.45127868652344,252.41539001464844,252.0500030517578,286.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126875713467,7.347674024771322e-09,0.0010126802371814,-0.018301460891962,0.0,0.0,0.0,-0.0084553724154829,60.0,-23.72856330871582,-0.0,-6.99214695032424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75897216796875,0.0,0.0,9.506653441349044e-05,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174377441406,0.0,0.0,0.0001001095661194,290.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601318359375,0.0,0.0,7.394063868559897e-05,289.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369689941406,0.0,0.0,0.0001001096534309,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.0,0.0004748766659758,288.396240234375,294.1499938964844,252.0500030517578,251.45123291015625,252.41212463378903,252.0500030517578,286.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129244765266,7.375385635555176e-09,0.0010129171423614,-0.0183740425854921,0.0,0.0,0.0,-0.0084691103547811,60.0,-23.72818756103516,-0.0,-6.995420420707887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427978515625,0.0,0.0,9.511107055004686e-05,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7017822265625,0.0,0.0,0.0001001564596663,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74395751953125,0.0,0.0,7.397527224384248e-05,289.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210693359375,0.0,0.0,0.0001001565542537,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.798095703125,0.0,0.0,0.0004750991356559,288.37969970703125,294.1499938964844,252.0500030517578,251.451416015625,252.40565490722656,252.0500030517578,286.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133989853784,7.430871029612262e-09,0.0010133916512131,-0.0185193661600351,0.0,0.0,0.0,-0.0084966169670224,60.0,-23.727458953857425,-0.0,-7.00197588798801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427978515625,0.0,0.0,9.511107055004686e-05,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7017822265625,0.0,0.0,0.0001001564596663,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74395751953125,0.0,0.0,7.397527224384248e-05,289.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210693359375,0.0,0.0,0.0001001565542537,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.798095703125,0.0,0.0,0.0004750991356559,288.37969970703125,294.1499938964844,252.0500030517578,251.451416015625,252.40565490722656,252.0500030517578,286.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133989853784,7.430871029612262e-09,0.0010133916512131,-0.0185193661600351,0.0,0.0,0.0,-0.0084966169670224,60.0,-23.727458953857425,-0.0,-7.00197588798801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265930175781,0.0,0.0,9.515610145172104e-05,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68609619140625,0.0,0.0,0.000100203884358,290.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7277526855469,0.0,0.0,7.401029870379716e-05,289.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.70513916015625,0.0,0.0,0.0001002039716695,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7811889648437,0.0,0.0,0.0004753240791615,288.3631591796875,294.1499938964844,252.0500030517578,251.4519958496093,252.3992919921875,252.0499267578125,286.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013878849335,7.486971043135782e-09,0.001013871282339,-0.018666299059987,0.0,0.0,0.0,-0.0085244281217455,60.0,-23.726957321166992,-0.0,-7.008607383340859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265930175781,0.0,0.0,9.515610145172104e-05,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68609619140625,0.0,0.0,0.000100203884358,290.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7277526855469,0.0,0.0,7.401029870379716e-05,289.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.70513916015625,0.0,0.0,0.0001002039716695,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7811889648437,0.0,0.0,0.0004753240791615,288.3631591796875,294.1499938964844,252.0500030517578,251.4519958496093,252.3992919921875,252.0499267578125,286.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013878849335,7.486971043135782e-09,0.001013871282339,-0.018666299059987,0.0,0.0,0.0,-0.0085244281217455,60.0,-23.726957321166992,-0.0,-7.008607383340859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103881835937,0.0,0.0,9.520299499854444e-05,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703796386719,0.0,0.0,0.0001002532662823,290.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115173339844,0.0,0.0,7.404677307931706e-05,289.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891784667969,0.0,0.0,0.0001002533535938,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7643127441406,0.0,0.0,0.0004755583358928,288.3465576171875,294.1499938964844,252.0480499267578,251.4509429931641,252.3930206298828,252.0495758056641,286.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143783874809,7.545394531405236e-09,0.0010143709369003,-0.0188193172216415,0.0,0.0,0.0,-0.0085533913224935,60.0,-23.72724342346192,-0.0,-7.01551670090339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103881835937,0.0,0.0,9.520299499854444e-05,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703796386719,0.0,0.0,0.0001002532662823,290.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115173339844,0.0,0.0,7.404677307931706e-05,289.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891784667969,0.0,0.0,0.0001002533535938,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7643127441406,0.0,0.0,0.0004755583358928,288.3465576171875,294.1499938964844,252.0480499267578,251.4509429931641,252.3930206298828,252.0495758056641,286.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143783874809,7.545394531405236e-09,0.0010143709369003,-0.0188193172216415,0.0,0.0,0.0,-0.0085533913224935,60.0,-23.72724342346192,-0.0,-7.01551670090339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69415283203125,0.0,0.0,9.525501809548588e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546630859375,0.0,0.0,0.0001003080469672,290.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952514648437,0.0,0.0,7.408723467960954e-05,289.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732177734375,0.0,0.0,0.0001003081342787,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74737548828125,0.0,0.0,0.000475818203995,288.3299865722656,294.1499938964844,252.0423583984375,251.4464111328125,252.38677978515625,252.048095703125,286.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149326408281,7.610206687047594e-09,0.0010149250738322,-0.0189890675246715,0.0,0.0,0.0,-0.0085855210199952,60.0,-23.73041725158692,-0.0,-7.023185588650449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69415283203125,0.0,0.0,9.525501809548588e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546630859375,0.0,0.0,0.0001003080469672,290.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952514648437,0.0,0.0,7.408723467960954e-05,289.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732177734375,0.0,0.0,0.0001003081342787,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74737548828125,0.0,0.0,0.000475818203995,288.3299865722656,294.1499938964844,252.0423583984375,251.4464111328125,252.38677978515625,252.048095703125,286.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149326408281,7.610206687047594e-09,0.0010149250738322,-0.0189890675246715,0.0,0.0,0.0,-0.0085855210199952,60.0,-23.73041725158692,-0.0,-7.023185588650449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860046386719,0.0,0.0,9.52825284912251e-05,290.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6467590332031,0.0,0.0,0.0001003370198304,290.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871337890625,0.0,0.0,7.410863327095285e-05,289.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66522216796875,0.0,0.0,0.0001003371071419,291.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7389221191406,0.0,0.0,0.0004759556322824,288.3216857910156,294.1499938964844,252.03819274902344,251.4429168701172,252.38365173339844,252.04669189453125,286.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152257746085,7.644481492263822e-09,0.0010152182076126,-0.0190788339823484,0.0,0.0,0.0,-0.008602513000369,60.0,-23.73332023620605,-0.0,-7.027242787671639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778869628906,0.0,0.0,9.531078103464095e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6388854980469,0.0,0.0,0.0001003667712211,290.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6789855957031,0.0,0.0,7.413060666294768e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6572265625,0.0,0.0,0.0001003668585326,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73046875,0.0,0.0,0.0004760967567563,288.3133544921875,294.1499938964844,252.033203125,251.4386444091797,252.3804931640625,252.0447998046875,286.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155268246307,7.679683555750216e-09,0.0010155191412195,-0.0191710293292999,0.0,0.0,0.0,-0.0086199631914496,60.0,-23.73699760437012,-0.0,-7.031410831359608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615905761719,0.0,0.0,9.536895231576636e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.62310791015625,0.0,0.0,0.0001004280347842,290.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6626892089844,0.0,0.0,7.417584856739268e-05,289.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412048339844,0.0,0.0,0.0001004281148198,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135009765625,0.0,0.0,0.0004763873293995,288.2967224121094,294.1499938964844,252.0208435058593,251.4279022216797,252.3740997314453,252.039291381836,286.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161466198042,7.752155362084068e-09,0.0010161388199776,-0.0193608347326517,0.0,0.0,0.0,-0.0086558908224105,60.0,-23.74659919738769,-0.0,-7.039995608693064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615905761719,0.0,0.0,9.536895231576636e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.62310791015625,0.0,0.0,0.0001004280347842,290.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6626892089844,0.0,0.0,7.417584856739268e-05,289.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412048339844,0.0,0.0,0.0001004281148198,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135009765625,0.0,0.0,0.0004763873293995,288.2967224121094,294.1499938964844,252.0208435058593,251.4279022216797,252.3740997314453,252.039291381836,286.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161466198042,7.752155362084068e-09,0.0010161388199776,-0.0193608347326517,0.0,0.0,0.0,-0.0086558908224105,60.0,-23.74659919738769,-0.0,-7.039995608693064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452941894531,0.0,0.0,9.542820043861866e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072692871094,0.0,0.0,0.0001004904188448,290.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,7.422193448292091e-05,289.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251525878906,0.0,0.0,0.0001004905061563,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6965637207031,0.0,0.0,0.0004766832862515,288.2800598144531,294.1499938964844,252.00555419921875,251.41444396972656,252.36756896972656,252.03128051757807,286.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167778236791,7.825966541474827e-09,0.0010167700238525,-0.0195541456341743,0.0,0.0,0.0,-0.0086924824863672,60.0,-23.758813858032227,-0.0,-7.048745231941211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452941894531,0.0,0.0,9.542820043861866e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072692871094,0.0,0.0,0.0001004904188448,290.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,7.422193448292091e-05,289.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251525878906,0.0,0.0,0.0001004905061563,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6965637207031,0.0,0.0,0.0004766832862515,288.2800598144531,294.1499938964844,252.00555419921875,251.41444396972656,252.36756896972656,252.03128051757807,286.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167778236791,7.825966541474827e-09,0.0010167700238525,-0.0195541456341743,0.0,0.0,0.0,-0.0086924824863672,60.0,-23.758813858032227,-0.0,-7.048745231941211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,9.548871457809582e-05,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5914306640625,0.0,0.0,0.0001005541489575,290.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300354003906,0.0,0.0,7.426900265272707e-05,289.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.60906982421875,0.0,0.0,0.0001005542289931,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795959472656,0.0,0.0,0.0004769855877384,288.2633972167969,294.1499938964844,251.9875946044922,251.39849853515625,252.36083984375,252.0209503173828,286.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174226481467,7.90136400752317e-09,0.0010174147319048,-0.0197516102343797,0.0,0.0,0.0,-0.0087298601865768,60.0,-23.77312469482422,-0.0,-7.057688122813488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,9.548871457809582e-05,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5914306640625,0.0,0.0,0.0001005541489575,290.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300354003906,0.0,0.0,7.426900265272707e-05,289.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.60906982421875,0.0,0.0,0.0001005542289931,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795959472656,0.0,0.0,0.0004769855877384,288.2633972167969,294.1499938964844,251.9875946044922,251.39849853515625,252.36083984375,252.0209503173828,286.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174226481467,7.90136400752317e-09,0.0010174147319048,-0.0197516102343797,0.0,0.0,0.0,-0.0087298601865768,60.0,-23.77312469482422,-0.0,-7.057688122813488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6126403808594,0.0,0.0,9.5561656053178e-05,290.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755615234375,0.0,0.0,0.0001006309612421,290.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,7.432573329424486e-05,289.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5929870605469,0.0,0.0,0.0001006310412776,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66259765625,0.0,0.0,0.0004773499385919,288.2467041015625,294.1499938964844,251.9672393798828,251.3803100585937,252.35386657714844,252.00784301757807,286.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181997204199,7.992236206177951e-09,0.0010181916877627,-0.0199895985424518,0.0,0.0,0.0,-0.0087749091908335,60.0,-23.791168212890625,-0.0,-7.06847345099959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6126403808594,0.0,0.0,9.5561656053178e-05,290.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755615234375,0.0,0.0,0.0001006309612421,290.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,7.432573329424486e-05,289.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5929870605469,0.0,0.0,0.0001006310412776,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66259765625,0.0,0.0,0.0004773499385919,288.2467041015625,294.1499938964844,251.9672393798828,251.3803100585937,252.35386657714844,252.00784301757807,286.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181997204199,7.992236206177951e-09,0.0010181916877627,-0.0199895985424518,0.0,0.0,0.0,-0.0087749091908335,60.0,-23.791168212890625,-0.0,-7.06847345099959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044311523437,0.0,0.0,9.560276521369816e-05,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5675964355469,0.0,0.0,0.0001006742531899,290.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.60546875,0.0,0.0,7.435771112795919e-05,289.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849304199219,0.0,0.0,0.0001006743332254,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6540832519531,0.0,0.0,0.0004775552952196,288.23834228515625,294.1499938964844,251.9562530517578,251.37046813964844,252.3502960205078,252.0003356933593,286.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186376748606,8.043455679285216e-09,0.0010186296422034,-0.0201237387955188,0.0,0.0,0.0,-0.0088003007695078,60.0,-23.801897048950195,-0.0,-7.07455711790317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.59625244140625,0.0,0.0,9.564277570461854e-05,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596618652344,0.0,0.0,0.0001007163809845,290.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972900390625,0.0,0.0,7.438882312271744e-05,289.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5768737792969,0.0,0.0,0.00010071646102,291.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455993652344,0.0,0.0,0.0004777551512233,288.22998046875,294.1499938964844,251.9447631835937,251.3601531982422,252.3466339111328,251.9922332763672,286.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190639877691,8.093296699485109e-09,0.0010190558386966,-0.0202542673796415,0.0,0.0,0.0,-0.008825009688735,60.0,-23.81325912475586,-0.0,-7.080478781062993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798645019531,0.0,0.0,9.570459224050865e-05,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.543701171875,0.0,0.0,0.0001007814717013,290.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58087158203125,0.0,0.0,7.443690265063196e-05,289.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606994628906,0.0,0.0,0.0001007815517368,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285705566406,0.0,0.0,0.0004780639137607,288.2132263183594,294.1499938964844,251.9203948974609,251.33827209472656,252.33908081054688,251.97415161132807,286.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101972266566,8.170310650257306e-09,0.0010197145165875,-0.0204559545964002,0.0,0.0,0.0,-0.0088631883263587,60.0,-23.835037231445312,-0.0,-7.089633413670526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798645019531,0.0,0.0,9.570459224050865e-05,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.543701171875,0.0,0.0,0.0001007814717013,290.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58087158203125,0.0,0.0,7.443690265063196e-05,289.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606994628906,0.0,0.0,0.0001007815517368,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285705566406,0.0,0.0,0.0004780639137607,288.2132263183594,294.1499938964844,251.9203948974609,251.33827209472656,252.33908081054688,251.97415161132807,286.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101972266566,8.170310650257306e-09,0.0010197145165875,-0.0204559545964002,0.0,0.0,0.0,-0.0088631883263587,60.0,-23.835037231445312,-0.0,-7.089633413670526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,9.572969429427758e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5277709960937,0.0,0.0,0.0001008079125313,289.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.564453125,0.0,0.0,7.445642404491082e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445251464844,0.0,0.0,0.0001008079925668,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6115417480469,0.0,0.0,0.0004781893221661,288.19647216796875,294.1499938964844,251.8944396972656,251.3148956298828,252.33120727539065,251.95388793945312,286.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199901880696,8.201586076950207e-09,0.0010199820389971,-0.0205378606915473,0.0,0.0,0.0,-0.0088786939159035,60.0,-23.85116195678711,-0.0,-7.09335310489223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,9.572969429427758e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5277709960937,0.0,0.0,0.0001008079125313,289.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.564453125,0.0,0.0,7.445642404491082e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445251464844,0.0,0.0,0.0001008079925668,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6115417480469,0.0,0.0,0.0004781893221661,288.19647216796875,294.1499938964844,251.8944396972656,251.3148956298828,252.33120727539065,251.95388793945312,286.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199901880696,8.201586076950207e-09,0.0010199820389971,-0.0205378606915473,0.0,0.0,0.0,-0.0088786939159035,60.0,-23.85116195678711,-0.0,-7.09335310489223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469970703125,0.0,0.0,9.572082490194588e-05,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51177978515625,0.0,0.0,0.0001007985774776,289.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480041503906,0.0,0.0,7.444953371305019e-05,289.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283508300781,0.0,0.0,0.0001007986575132,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5945129394531,0.0,0.0,0.00047814505524,288.1796875,294.1499938964844,251.86715698242188,251.2902984619141,252.322982788086,251.9317626953125,286.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198958916589,8.190538025587557e-09,0.0010198876261711,-0.0205089263617992,0.0,0.0,0.0,-0.0088732168078422,60.0,-23.860076904296875,-0.0,-7.09203931137381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469970703125,0.0,0.0,9.572082490194588e-05,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51177978515625,0.0,0.0,0.0001007985774776,289.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480041503906,0.0,0.0,7.444953371305019e-05,289.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283508300781,0.0,0.0,0.0001007986575132,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5945129394531,0.0,0.0,0.00047814505524,288.1796875,294.1499938964844,251.86715698242188,251.2902984619141,252.322982788086,251.9317626953125,286.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198958916589,8.190538025587557e-09,0.0010198876261711,-0.0205089263617992,0.0,0.0,0.0,-0.0088732168078422,60.0,-23.860076904296875,-0.0,-7.09203931137381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53057861328125,0.0,0.0,9.567174856783822e-05,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49578857421875,0.0,0.0,0.0001007468963507,289.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53155517578125,0.0,0.0,7.441136403940618e-05,289.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121459960937,0.0,0.0,0.0001007469763862,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.57745361328125,0.0,0.0,0.000477899913676,288.16290283203125,294.1499938964844,251.8388061523437,251.26470947265625,252.3143920898437,251.9081115722656,286.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193730704486,8.129390494104882e-09,0.0010193649213761,-0.0203487910330295,0.0,0.0,0.0,-0.0088429050520062,60.0,-23.86063766479492,-0.0,-7.084768327558777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53057861328125,0.0,0.0,9.567174856783822e-05,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49578857421875,0.0,0.0,0.0001007468963507,289.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53155517578125,0.0,0.0,7.441136403940618e-05,289.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121459960937,0.0,0.0,0.0001007469763862,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.57745361328125,0.0,0.0,0.000477899913676,288.16290283203125,294.1499938964844,251.8388061523437,251.26470947265625,252.3143920898437,251.9081115722656,286.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193730704486,8.129390494104882e-09,0.0010193649213761,-0.0203487910330295,0.0,0.0,0.0,-0.0088429050520062,60.0,-23.86063766479492,-0.0,-7.084768327558777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223693847656,0.0,0.0,9.563293860992415e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48779296875,0.0,0.0,0.0001007060272968,289.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233459472656,0.0,0.0,7.438117609126493e-05,289.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5040588378906,0.0,0.0,0.0001007061073323,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5689697265625,0.0,0.0,0.0004777060530614,288.154541015625,294.1499938964844,251.8243103027344,251.2516326904297,252.3099822998047,251.89585876464844,286.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189595632255,8.081035396401148e-09,0.0010189515305683,-0.0202221553772687,0.0,0.0,0.0,-0.0088189328089356,60.0,-23.85767936706543,-0.0,-7.079021457911949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.51416015625,0.0,0.0,9.558789315633476e-05,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47979736328125,0.0,0.0,0.0001006585953291,289.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5151062011719,0.0,0.0,7.434614235535264e-05,289.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959411621094,0.0,0.0,0.0001006586680887,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604553222656,0.0,0.0,0.0004774810513481,288.1461486816406,294.1499938964844,251.8096466064453,251.2384033203125,252.30548095703125,251.8833465576172,286.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184796992689,8.024911402060297e-09,0.0010184716666117,-0.0200751721858978,0.0,0.0,0.0,-0.0087911104783415,60.0,-23.85284805297852,-0.0,-7.072353724879576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977111816406,0.0,0.0,9.549928654450925e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638061523437,0.0,0.0,0.0001005652884487,289.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986877441406,0.0,0.0,7.42772244848311e-05,289.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,0.0001005653612082,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5434265136719,0.0,0.0,0.0004770384111907,288.1293640136719,294.1499938964844,251.7799530029297,251.21160888671875,252.29620361328125,251.8575897216797,286.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175355710089,7.914510824491572e-09,0.001017527654767,-0.0197860393673181,0.0,0.0,0.0,-0.0087363794445991,60.0,-23.84062767028809,-0.0,-7.059247764118481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977111816406,0.0,0.0,9.549928654450925e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638061523437,0.0,0.0,0.0001005652884487,289.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986877441406,0.0,0.0,7.42772244848311e-05,289.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,0.0001005653612082,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5434265136719,0.0,0.0,0.0004770384111907,288.1293640136719,294.1499938964844,251.7799530029297,251.21160888671875,252.29620361328125,251.8575897216797,286.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175355710089,7.914510824491572e-09,0.001017527654767,-0.0197860393673181,0.0,0.0,0.0,-0.0087363794445991,60.0,-23.84062767028809,-0.0,-7.059247764118481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812927246094,0.0,0.0,9.54241622821428e-05,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44781494140625,0.0,0.0,0.0001004861769615,289.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48223876953125,0.0,0.0,7.421879126923159e-05,289.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46356201171875,0.0,0.0,0.0001004862497211,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,0.0004766631464008,288.11260986328125,294.1499938964844,251.75,251.18458557128903,252.2865600585937,251.8309936523437,286.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167349828407,7.820906589017795e-09,0.0010167271830141,-0.0195408929139375,0.0,0.0,0.0,-0.0086899762973189,60.0,-23.829545974731445,-0.0,-7.048144823329494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812927246094,0.0,0.0,9.54241622821428e-05,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44781494140625,0.0,0.0,0.0001004861769615,289.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48223876953125,0.0,0.0,7.421879126923159e-05,289.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46356201171875,0.0,0.0,0.0001004862497211,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,0.0004766631464008,288.11260986328125,294.1499938964844,251.75,251.18458557128903,252.2865600585937,251.8309936523437,286.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167349828407,7.820906589017795e-09,0.0010167271830141,-0.0195408929139375,0.0,0.0,0.0,-0.0086899762973189,60.0,-23.829545974731445,-0.0,-7.048144823329494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648742675781,0.0,0.0,9.534566925140098e-05,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.43182373046875,0.0,0.0,0.000100403522083,289.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4658203125,0.0,0.0,7.415773870889097e-05,289.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,0.0001004035948426,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50946044921875,0.0,0.0,0.0004762710595969,288.0958557128906,294.1499938964844,251.7200469970703,251.1575927734375,252.27655029296875,251.8037872314453,286.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158986551687,7.723111039581454e-09,0.0010158909717574,-0.0192847680300474,0.0,0.0,0.0,-0.0086414944380521,60.0,-23.81900787353516,-0.0,-7.036554450223775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648742675781,0.0,0.0,9.534566925140098e-05,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.43182373046875,0.0,0.0,0.000100403522083,289.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4658203125,0.0,0.0,7.415773870889097e-05,289.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,0.0001004035948426,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50946044921875,0.0,0.0,0.0004762710595969,288.0958557128906,294.1499938964844,251.7200469970703,251.1575927734375,252.27655029296875,251.8037872314453,286.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158986551687,7.723111039581454e-09,0.0010158909717574,-0.0192847680300474,0.0,0.0,0.0,-0.0086414944380521,60.0,-23.81900787353516,-0.0,-7.036554450223775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
