time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621180,290.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4484558105469,0.0,0.0,9.526272333459929e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41583251953125,0.0,0.0,0.0001003161814878,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44940185546875,0.0,0.0,7.409323006868362e-05,289.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311828613281,0.0,0.0,0.0001003162469714,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49249267578125,0.0,0.0,0.0004758567665703,288.0791015625,294.1499938964844,251.6903533935547,251.130859375,252.2662048339844,251.77622985839844,286.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150149464607,7.619769704092505e-09,0.0010150072630494,-0.0190141126513481,0.0,0.0,0.0,-0.0085902642458677,60.0,-23.80768394470215,-0.0,-7.024317483228516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4484558105469,0.0,0.0,9.526272333459929e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41583251953125,0.0,0.0,0.0001003161814878,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44940185546875,0.0,0.0,7.409323006868362e-05,289.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311828613281,0.0,0.0,0.0001003162469714,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49249267578125,0.0,0.0,0.0004758567665703,288.0791015625,294.1499938964844,251.6903533935547,251.130859375,252.2662048339844,251.77622985839844,286.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150149464607,7.619769704092505e-09,0.0010150072630494,-0.0190141126513481,0.0,0.0,0.0,-0.0085902642458677,60.0,-23.80768394470215,-0.0,-7.024317483228516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402770996094,0.0,0.0,9.521975152892992e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078369140625,0.0,0.0,0.0001002709250315,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4411926269531,0.0,0.0,7.405980431940407e-05,289.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4230651855469,0.0,0.0,0.000100270997791,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840087890625,0.0,0.0,0.0004756420967169,288.0707397460937,294.1499938964844,251.6756896972656,251.11769104003903,252.2609100341797,251.76239013671875,286.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145569685846,7.566225868060883e-09,0.0010145494015887,-0.0188738759607076,0.0,0.0,0.0,-0.0085637206211686,60.0,-23.80155372619629,-0.0,-7.017980863111006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320678710937,0.0,0.0,9.51759357121773e-05,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998107910156,0.0,0.0,0.0001002247809083,289.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4329833984375,0.0,0.0,7.402572373393923e-05,289.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149780273437,0.0,0.0,0.0001002248536678,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755249023437,0.0,0.0,0.000475423206808,288.0623779296875,294.1499938964844,251.66119384765625,251.1046600341797,252.25552368164065,251.74856567382807,286.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140901431441,7.511633981494015e-09,0.0010140825761482,-0.0187308937311172,0.0,0.0,0.0,-0.0085366563871502,60.0,-23.79508399963379,-0.0,-7.01152345072842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,9.508645598543808e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,0.0001001305572572,289.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41656494140625,0.0,0.0,7.395612919935957e-05,289.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988037109375,0.0,0.0,0.0001001306300167,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45855712890625,0.0,0.0,0.0004749762592837,288.045654296875,294.1499938964844,251.63284301757807,251.0792388916016,252.2445373535156,251.72105407714844,285.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131367016583,7.400150714431675e-09,0.001013129367493,-0.0184389054775238,0.0,0.0,0.0,-0.0084813898429274,60.0,-23.78118896484375,-0.0,-6.998345725151013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,9.508645598543808e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,0.0001001305572572,289.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41656494140625,0.0,0.0,7.395612919935957e-05,289.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988037109375,0.0,0.0,0.0001001306300167,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45855712890625,0.0,0.0,0.0004749762592837,288.045654296875,294.1499938964844,251.63284301757807,251.0792388916016,252.2445373535156,251.72105407714844,285.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131367016583,7.400150714431675e-09,0.001013129367493,-0.0184389054775238,0.0,0.0,0.0,-0.0084813898429274,60.0,-23.78118896484375,-0.0,-6.998345725151013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992614746094,0.0,0.0,9.499563748249784e-05,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,0.0001000349220703,289.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.400146484375,0.0,0.0,7.388549420284107e-05,289.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3825988769531,0.0,0.0,0.0001000349875539,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,0.0004745225887745,288.0289001464844,294.1499938964844,251.6055603027344,251.0548553466797,252.2332458496093,251.69390869140625,285.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121690575033,7.286993675137411e-09,0.001012161723338,-0.0181425288319587,0.0,0.0,0.0,-0.008425292558968,60.0,-23.76613426208496,-0.0,-6.984983258462307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992614746094,0.0,0.0,9.499563748249784e-05,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,0.0001000349220703,289.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.400146484375,0.0,0.0,7.388549420284107e-05,289.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3825988769531,0.0,0.0,0.0001000349875539,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,0.0004745225887745,288.0289001464844,294.1499938964844,251.6055603027344,251.0548553466797,252.2332458496093,251.69390869140625,285.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121690575033,7.286993675137411e-09,0.001012161723338,-0.0181425288319587,0.0,0.0,0.0,-0.008425292558968,60.0,-23.76613426208496,-0.0,-6.984983258462307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,9.490467346040532e-05,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518371582031,0.0,0.0,9.993913408834489e-05,289.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837585449219,0.0,0.0,7.381474279100075e-05,289.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664245605469,0.0,0.0,9.9939206847921e-05,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247131347656,0.0,0.0,0.0004740682488773,288.01220703125,294.1499938964844,251.57960510253903,251.03173828125,252.2217254638672,251.66729736328125,285.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111998999491,7.173666105586562e-09,0.0010111926821991,-0.0178456995636224,0.0,0.0,0.0,-0.0083691114559769,60.0,-23.750112533569336,-0.0,-6.97161297580351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,9.490467346040532e-05,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518371582031,0.0,0.0,9.993913408834489e-05,289.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837585449219,0.0,0.0,7.381474279100075e-05,289.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664245605469,0.0,0.0,9.9939206847921e-05,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247131347656,0.0,0.0,0.0004740682488773,288.01220703125,294.1499938964844,251.57960510253903,251.03173828125,252.2217254638672,251.66729736328125,285.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111998999491,7.173666105586562e-09,0.0010111926821991,-0.0178456995636224,0.0,0.0,0.0,-0.0083691114559769,60.0,-23.750112533569336,-0.0,-6.97161297580351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664855957031,0.0,0.0,9.481501911068337e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358459472656,0.0,0.0,9.984472126234324e-05,289.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673400878906,0.0,0.0,7.374501001322642e-05,289.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502502441406,0.0,0.0,9.984478674596176e-05,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078063964844,0.0,0.0,0.0004736203700304,287.9954833984375,294.1499938964844,251.55523681640625,251.0101623535156,252.20997619628903,251.64149475097656,285.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102444794028,7.061958573473248e-09,0.0010102374944835,-0.0175531096756458,0.0,0.0,0.0,-0.0083137331530451,60.0,-23.733158111572266,-0.0,-6.958446618909876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664855957031,0.0,0.0,9.481501911068337e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358459472656,0.0,0.0,9.984472126234324e-05,289.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673400878906,0.0,0.0,7.374501001322642e-05,289.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502502441406,0.0,0.0,9.984478674596176e-05,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078063964844,0.0,0.0,0.0004736203700304,287.9954833984375,294.1499938964844,251.55523681640625,251.0101623535156,252.20997619628903,251.64149475097656,285.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102444794028,7.061958573473248e-09,0.0010102374944835,-0.0175531096756458,0.0,0.0,0.0,-0.0083137331530451,60.0,-23.733158111572266,-0.0,-6.958446618909876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582763671875,0.0,0.0,9.477096318732948e-05,290.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32781982421875,0.0,0.0,9.97983370325528e-05,289.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3591613769531,0.0,0.0,7.371074752882123e-05,289.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421630859375,0.0,0.0,9.979840251617134e-05,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993530273437,0.0,0.0,0.0004734003450721,287.98712158203125,294.1499938964844,251.5437469482422,251.00003051757807,252.2040100097656,251.6289978027344,285.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007074032117089e-09,0.0010097681079059,-0.0174093507230281,0.0,0.0,0.0,-0.0082865245640277,60.0,-23.724380493164062,-0.0,-6.95198210109993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35009765625,0.0,0.0,9.472778037888928e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31982421875,0.0,0.0,9.975286229746416e-05,289.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509521484375,0.0,0.0,7.367716170847416e-05,289.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340759277344,0.0,0.0,9.975292778108268e-05,291.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3908996582031,0.0,0.0,0.0004731846274808,287.9787902832031,294.1499938964844,251.5327606201172,250.9903717041016,252.1980133056641,251.6167907714844,285.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093150194734,6.953269071630075e-09,0.0010093080345541,-0.017268419265747,0.0,0.0,0.0,-0.0082598514854907,60.0,-23.715450286865234,-0.0,-6.945647612610628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.333740234375,0.0,0.0,9.46449436014518e-05,290.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038330078125,0.0,0.0,9.966563084162772e-05,289.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345642089844,0.0,0.0,7.361273310380057e-05,289.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179016113281,0.0,0.0,9.966569632524624e-05,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,0.0004727708583232,287.96209716796875,294.1499938964844,251.5124053955078,250.9726104736328,252.1859130859375,251.5934295654297,285.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084323585033,6.850064959706969e-09,0.0010084254899993,-0.0169980935752391,0.0,0.0,0.0,-0.0082086883485317,60.0,-23.697162628173828,-0.0,-6.933505147799225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.333740234375,0.0,0.0,9.46449436014518e-05,290.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038330078125,0.0,0.0,9.966563084162772e-05,289.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345642089844,0.0,0.0,7.361273310380057e-05,289.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179016113281,0.0,0.0,9.966569632524624e-05,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,0.0004727708583232,287.96209716796875,294.1499938964844,251.5124053955078,250.9726104736328,252.1859130859375,251.5934295654297,285.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084323585033,6.850064959706969e-09,0.0010084254899993,-0.0169980935752391,0.0,0.0,0.0,-0.0082086883485317,60.0,-23.697162628173828,-0.0,-6.933505147799225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,9.456662519369274e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.287841796875,0.0,0.0,9.958315058611332e-05,289.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182067871094,0.0,0.0,7.355181878665462e-05,289.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017272949219,0.0,0.0,9.958321606973186e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3571472167969,0.0,0.0,0.0004723796155303,287.9454040527344,294.1499938964844,251.49444580078125,250.9571533203125,252.17369079589844,251.5714263916016,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075977770611,6.752479464466887e-09,0.0010075910249724,-0.0167424827814102,0.0,0.0,0.0,-0.0081603107973933,60.0,-23.67845916748047,-0.0,-6.922034145873114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,9.456662519369274e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.287841796875,0.0,0.0,9.958315058611332e-05,289.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182067871094,0.0,0.0,7.355181878665462e-05,289.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017272949219,0.0,0.0,9.958321606973186e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3571472167969,0.0,0.0,0.0004723796155303,287.9454040527344,294.1499938964844,251.49444580078125,250.9571533203125,252.17369079589844,251.5714263916016,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075977770611,6.752479464466887e-09,0.0010075910249724,-0.0167424827814102,0.0,0.0,0.0,-0.0081603107973933,60.0,-23.67845916748047,-0.0,-6.922034145873114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009948730469,0.0,0.0,9.4494636869058e-05,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718505859375,0.0,0.0,9.950735693564638e-05,289.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30181884765625,0.0,0.0,7.349583029281348e-05,289.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855529785156,0.0,0.0,9.95074151433073e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,0.000472020037705,287.9287109375,294.1499938964844,251.47915649414065,250.9442443847656,252.16143798828125,251.5507354736328,285.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068308329209,6.662796536716087e-09,0.0010068241972476,-0.0165075659751892,0.0,0.0,0.0,-0.0081158513203263,60.0,-23.65947151184082,-0.0,-6.911500349815469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009948730469,0.0,0.0,9.4494636869058e-05,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718505859375,0.0,0.0,9.950735693564638e-05,289.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30181884765625,0.0,0.0,7.349583029281348e-05,289.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855529785156,0.0,0.0,9.95074151433073e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,0.000472020037705,287.9287109375,294.1499938964844,251.47915649414065,250.9442443847656,252.16143798828125,251.5507354736328,285.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068308329209,6.662796536716087e-09,0.0010068241972476,-0.0165075659751892,0.0,0.0,0.0,-0.0081158513203263,60.0,-23.65947151184082,-0.0,-6.911500349815469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846374511719,0.0,0.0,9.443020826438442e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.255859375,0.0,0.0,9.943950135493652e-05,289.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854309082031,0.0,0.0,7.344571349676698e-05,289.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2693786621094,0.0,0.0,9.943956683855504e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32342529296875,0.0,0.0,0.000471698178444,287.9120483398437,294.1499938964844,251.466796875,250.93414306640625,252.149154663086,251.53195190429688,285.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061442153528,6.582514977537812e-09,0.0010061376960948,-0.0162972752004861,0.0,0.0,0.0,-0.0080760521814227,60.0,-23.640220642089844,-0.0,-6.90207713205382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846374511719,0.0,0.0,9.443020826438442e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.255859375,0.0,0.0,9.943950135493652e-05,289.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854309082031,0.0,0.0,7.344571349676698e-05,289.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2693786621094,0.0,0.0,9.943956683855504e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32342529296875,0.0,0.0,0.000471698178444,287.9120483398437,294.1499938964844,251.466796875,250.93414306640625,252.149154663086,251.53195190429688,285.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061442153528,6.582514977537812e-09,0.0010061376960948,-0.0162972752004861,0.0,0.0,0.0,-0.0080760521814227,60.0,-23.640220642089844,-0.0,-6.90207713205382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764587402344,0.0,0.0,9.4401060778182e-05,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24786376953125,0.0,0.0,9.940881136571988e-05,289.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,7.34230488887988e-05,289.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26129150390625,0.0,0.0,9.94088768493384e-05,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31500244140625,0.0,0.0,0.0004715526010841,287.9037170410156,294.1499938964844,251.46180725097656,250.93020629882807,252.14303588867188,251.5233764648437,285.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058337356895,6.546206687829681e-09,0.0010058272164314,-0.0162021666765213,0.0,0.0,0.0,-0.0080580525100231,60.0,-23.630535125732425,-0.0,-6.897818138895674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682800292969,0.0,0.0,9.437413245905192e-05,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,9.93804569588974e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690734863281,0.0,0.0,7.340210140682757e-05,289.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532043457031,0.0,0.0,9.938051516655833e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065795898437,0.0,0.0,0.0004714180831797,287.8953857421875,294.1499938964844,251.4576416015625,250.9270782470703,252.1369171142578,251.515380859375,285.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055467719212,6.512652195311831e-09,0.0010055402526631,-0.0161142740398645,0.0,0.0,0.0,-0.0080414181575179,60.0,-23.62082290649414,-0.0,-6.8938824426823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519226074219,0.0,0.0,9.43272898439318e-05,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2238464355469,0.0,0.0,9.933112596627323e-05,289.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,7.336567068705335e-05,289.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370300292969,0.0,0.0,9.933118417393416e-05,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.28973388671875,0.0,0.0,0.0004711840883828,287.87872314453125,294.1499938964844,251.4519500732422,250.9233245849609,252.1247711181641,251.5011138916016,285.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050475830212,6.454288214996495e-09,0.0010050410637632,-0.0159613899886608,0.0,0.0,0.0,-0.0080124838277697,60.0,-23.601348876953125,-0.0,-6.887040626679666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519226074219,0.0,0.0,9.43272898439318e-05,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2238464355469,0.0,0.0,9.933112596627323e-05,289.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,7.336567068705335e-05,289.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370300292969,0.0,0.0,9.933118417393416e-05,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.28973388671875,0.0,0.0,0.0004711840883828,287.87872314453125,294.1499938964844,251.4519500732422,250.9233245849609,252.1247711181641,251.5011138916016,285.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050475830212,6.454288214996495e-09,0.0010050410637632,-0.0159613899886608,0.0,0.0,0.0,-0.0080124838277697,60.0,-23.601348876953125,-0.0,-6.887040626679666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23553466796875,0.0,0.0,9.429049532627688e-05,290.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20782470703125,0.0,0.0,9.929238149197772e-05,289.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.236328125,0.0,0.0,7.333705434575677e-05,289.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208557128906,0.0,0.0,9.929244697559624e-05,291.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729187011719,0.0,0.0,0.0004710003267973,287.8620300292969,294.1499938964844,251.4499969482422,250.9231414794922,252.11279296875,251.48947143554688,285.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046554962173,6.4084502149341915e-09,0.0010046490933746,-0.0158413182944059,0.0,0.0,0.0,-0.0079897595569491,60.0,-23.581830978393555,-0.0,-6.881668923597317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23553466796875,0.0,0.0,9.429049532627688e-05,290.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20782470703125,0.0,0.0,9.929238149197772e-05,289.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.236328125,0.0,0.0,7.333705434575677e-05,289.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208557128906,0.0,0.0,9.929244697559624e-05,291.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729187011719,0.0,0.0,0.0004710003267973,287.8620300292969,294.1499938964844,251.4499969482422,250.9231414794922,252.11279296875,251.48947143554688,285.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046554962173,6.4084502149341915e-09,0.0010046490933746,-0.0158413182944059,0.0,0.0,0.0,-0.0079897595569491,60.0,-23.581830978393555,-0.0,-6.881668923597317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191772460937,0.0,0.0,9.426186443306506e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,9.926223719958216e-05,289.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.219970703125,0.0,0.0,7.331478263949975e-05,289.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046813964844,0.0,0.0,9.926229540724309e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560729980469,0.0,0.0,0.0004708573105745,287.8453674316406,294.1499938964844,251.4499969482422,250.92486572265625,252.1010131835937,251.4804534912109,285.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043504880741,6.372778749152985e-09,0.0010043440852314,-0.0157478768378496,0.0,0.0,0.0,-0.0079720756039023,60.0,-23.56260108947754,-0.0,-6.877490221768312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191772460937,0.0,0.0,9.426186443306506e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,9.926223719958216e-05,289.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.219970703125,0.0,0.0,7.331478263949975e-05,289.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046813964844,0.0,0.0,9.926229540724309e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560729980469,0.0,0.0,0.0004708573105745,287.8453674316406,294.1499938964844,251.4499969482422,250.92486572265625,252.1010131835937,251.4804534912109,285.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043504880741,6.372778749152985e-09,0.0010043440852314,-0.0157478768378496,0.0,0.0,0.0,-0.0079720756039023,60.0,-23.56260108947754,-0.0,-6.877490221768312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20281982421875,0.0,0.0,9.423858864465728e-05,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,9.923772449837998e-05,289.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035827636719,0.0,0.0,7.329668005695567e-05,289.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885070800781,0.0,0.0,9.923778270604088e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392578125,0.0,0.0,0.0004707410407718,287.8287048339844,294.1499938964844,251.4499969482422,250.9266662597656,252.0894470214844,251.4735870361328,285.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041024070233,6.343774838768468e-09,0.0010040960041806,-0.0156719014048576,0.0,0.0,0.0,-0.0079576978459954,60.0,-23.54442977905273,-0.0,-6.87409382749138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20281982421875,0.0,0.0,9.423858864465728e-05,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,9.923772449837998e-05,289.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035827636719,0.0,0.0,7.329668005695567e-05,289.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885070800781,0.0,0.0,9.923778270604088e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392578125,0.0,0.0,0.0004707410407718,287.8287048339844,294.1499938964844,251.4499969482422,250.9266662597656,252.0894470214844,251.4735870361328,285.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041024070233,6.343774838768468e-09,0.0010040960041806,-0.0156719014048576,0.0,0.0,0.0,-0.0079576978459954,60.0,-23.54442977905273,-0.0,-6.87409382749138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19464111328125,0.0,0.0,9.422893344890326e-05,290.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,9.922755998559296e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19537353515625,0.0,0.0,7.328917126869783e-05,289.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,9.922761819325387e-05,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308349609375,0.0,0.0,0.0004706928157247,287.82037353515625,294.1499938964844,251.4499969482422,250.92759704589844,252.0837554931641,251.47080993652344,285.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039994958788,6.331748458876518e-09,0.0010039932094514,-0.0156403966248035,0.0,0.0,0.0,-0.0079517355188727,60.0,-23.53584861755371,-0.0,-6.872685531789102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864318847656,0.0,0.0,9.422036964679136e-05,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,9.9218545074109e-05,289.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18719482421875,0.0,0.0,7.328251376748085e-05,289.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723022460937,0.0,0.0,9.921859600581227e-05,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.222412109375,0.0,0.0,0.0004706500330939,287.81201171875,294.1499938964844,251.4499969482422,250.9285430908203,252.078125,251.4683532714844,285.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039082262665,6.321077439253031e-09,0.0010039019398391,-0.0156124448403716,0.0,0.0,0.0,-0.0079464456066489,60.0,-23.527557373046875,-0.0,-6.871436397659636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700744628906,0.0,0.0,9.420681453775616e-05,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,9.920426236931236e-05,289.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708068847656,0.0,0.0,7.327196362894028e-05,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,9.920432057697326e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055969238281,0.0,0.0,0.0004705823084805,287.7953491210937,294.1499938964844,251.4499969482422,250.9304962158203,252.0669860839844,251.4642944335937,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037637548521,6.304182953442705e-09,0.0010037574684247,-0.015568190254271,0.0,0.0,0.0,-0.0079380702227354,60.0,-23.51185607910156,-0.0,-6.86945824668328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700744628906,0.0,0.0,9.420681453775616e-05,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,9.920426236931236e-05,289.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708068847656,0.0,0.0,7.327196362894028e-05,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,9.920432057697326e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055969238281,0.0,0.0,0.0004705823084805,287.7953491210937,294.1499938964844,251.4499969482422,250.9304962158203,252.0669860839844,251.4642944335937,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037637548521,6.304182953442705e-09,0.0010037574684247,-0.015568190254271,0.0,0.0,0.0,-0.0079380702227354,60.0,-23.51185607910156,-0.0,-6.86945824668328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,9.419769048690796e-05,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,9.9194650829304e-05,289.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544189453125,0.0,0.0,7.326486957026646e-05,289.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.139892578125,0.0,0.0,9.919470903696492e-05,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1887512207031,0.0,0.0,0.000470536731882,287.7786560058594,294.1499938964844,251.4499969482422,250.9324951171875,252.05604553222656,251.4611053466797,285.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036665480583,6.292810716956865e-09,0.0010036601452156,-0.0155384000390768,0.0,0.0,0.0,-0.0079324319958686,60.0,-23.497270584106445,-0.0,-6.868127400139201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,9.419769048690796e-05,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,9.9194650829304e-05,289.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544189453125,0.0,0.0,7.326486957026646e-05,289.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.139892578125,0.0,0.0,9.919470903696492e-05,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1887512207031,0.0,0.0,0.000470536731882,287.7786560058594,294.1499938964844,251.4499969482422,250.9324951171875,252.05604553222656,251.4611053466797,285.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036665480583,6.292810716956865e-09,0.0010036601452156,-0.0155384000390768,0.0,0.0,0.0,-0.0079324319958686,60.0,-23.497270584106445,-0.0,-6.868127400139201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372985839844,0.0,0.0,9.419221169082448e-05,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,9.918888827087358e-05,289.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,7.326060585910454e-05,289.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236572265625,0.0,0.0,9.918894647853448e-05,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17193603515625,0.0,0.0,0.0004705093742813,287.7619934082031,294.1499938964844,251.4499969482422,250.9345703125,252.04530334472656,251.45867919921875,285.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036081075668,6.2859872862475186e-09,0.0010036018211394,-0.0155205251649022,0.0,0.0,0.0,-0.0079290494322776,60.0,-23.48376846313477,-0.0,-6.867328750104208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
