time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623520,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372985839844,0.0,0.0,9.419221169082448e-05,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,9.918888827087358e-05,289.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,7.326060585910454e-05,289.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236572265625,0.0,0.0,9.918894647853448e-05,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17193603515625,0.0,0.0,0.0004705093742813,287.7619934082031,294.1499938964844,251.4499969482422,250.9345703125,252.04530334472656,251.45867919921875,285.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036081075668,6.2859872862475186e-09,0.0010036018211394,-0.0155205251649022,0.0,0.0,0.0,-0.0079290494322776,60.0,-23.48376846313477,-0.0,-6.867328750104208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,9.419045818503946e-05,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,9.918704017763956e-05,289.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,7.325924525503069e-05,289.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,9.918709838530047e-05,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,0.0004705006431322,287.74530029296875,294.1499938964844,251.4499969482422,250.93667602539065,252.0347595214844,251.456771850586,285.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035894811153,6.283802367335056e-09,0.0010035831946879,-0.0155148012563586,0.0,0.0,0.0,-0.0079279663041234,60.0,-23.471189498901367,-0.0,-6.867072954719333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,9.419045818503946e-05,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,9.918704017763956e-05,289.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,7.325924525503069e-05,289.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,9.918709838530047e-05,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,0.0004705006431322,287.74530029296875,294.1499938964844,251.4499969482422,250.93667602539065,252.0347595214844,251.456771850586,285.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035894811153,6.283802367335056e-09,0.0010035831946879,-0.0155148012563586,0.0,0.0,0.0,-0.0079279663041234,60.0,-23.471189498901367,-0.0,-6.867072954719333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126708984375,0.0,0.0,9.419077832717448e-05,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,9.918737487168984e-05,289.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,7.325949263758957e-05,289.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09930419921875,0.0,0.0,9.918743307935074e-05,290.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,0.000470502214739,287.7369384765625,294.1499938964844,251.4499969482422,250.937744140625,252.0295562744141,251.4559936523437,285.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035928571596,6.284197162642613e-09,0.0010035865707322,-0.015515835955739,0.0,0.0,0.0,-0.007928161881864,60.0,-23.46523094177246,-0.0,-6.867119139997159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,9.419189154868944e-05,290.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,9.918855357682332e-05,289.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051940917969,0.0,0.0,7.326035847654566e-05,289.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,9.918861178448424e-05,290.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.0004705078026745,287.7286071777344,294.1499938964844,251.4499969482422,250.93882751464844,252.0243988037109,251.455307006836,285.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036047315225,6.285589382315493e-09,0.0010035984450951,-0.0155194830149412,0.0,0.0,0.0,-0.0079288519918918,60.0,-23.45947456359864,-0.0,-6.867282564826382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08807373046875,0.0,0.0,9.419624984730036e-05,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06329345703125,0.0,0.0,9.919314470607787e-05,289.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,7.326374907279387e-05,289.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,9.919319563778116e-05,290.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,0.0004705295432358,287.7118835449219,294.1499938964844,251.4499969482422,250.9410095214844,252.0142364501953,251.4541473388672,285.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036510648205,6.291013043835392e-09,0.0010036447783932,-0.0155336903408169,0.0,0.0,0.0,-0.0079315407201647,60.0,-23.448524475097656,-0.0,-6.867917079489416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08807373046875,0.0,0.0,9.419624984730036e-05,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06329345703125,0.0,0.0,9.919314470607787e-05,289.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,7.326374907279387e-05,289.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,9.919319563778116e-05,290.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,0.0004705295432358,287.7118835449219,294.1499938964844,251.4499969482422,250.9410095214844,252.0142364501953,251.4541473388672,285.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036510648205,6.291013043835392e-09,0.0010036447783932,-0.0155336903408169,0.0,0.0,0.0,-0.0079315407201647,60.0,-23.448524475097656,-0.0,-6.867917079489416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,9.420300193596633e-05,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04718017578125,0.0,0.0,9.920025331666692e-05,289.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,7.32689950382337e-05,289.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.0,9.920030424837024e-05,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,0.0004705632745753,287.6951904296875,294.1499938964844,251.4499969482422,250.9432067871093,252.0042266845703,251.45323181152344,285.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037230094894,6.299420540756273e-09,0.001003716723062,-0.015555715188384,0.0,0.0,0.0,-0.0079357083886861,60.0,-23.438203811645508,-0.0,-6.868901181178444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,9.420300193596633e-05,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04718017578125,0.0,0.0,9.920025331666692e-05,289.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,7.32689950382337e-05,289.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.0,9.920030424837024e-05,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,0.0004705632745753,287.6951904296875,294.1499938964844,251.4499969482422,250.9432067871093,252.0042266845703,251.45323181152344,285.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037230094894,6.299420540756273e-09,0.001003716723062,-0.015555715188384,0.0,0.0,0.0,-0.0079357083886861,60.0,-23.438203811645508,-0.0,-6.868901181178444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552062988281,0.0,0.0,9.421189315617085e-05,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,9.920961747411638e-05,289.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.055908203125,0.0,0.0,7.327591447392479e-05,289.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,9.920966840581968e-05,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,0.0004706077161245,287.678466796875,294.1499938964844,251.4499969482422,250.9454345703125,251.9944000244141,251.4525146484375,285.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038177715614,6.310500122452822e-09,0.0010038113687187,-0.0155847379937767,0.0,0.0,0.0,-0.0079412013292312,60.0,-23.42849349975586,-0.0,-6.870197921671206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552062988281,0.0,0.0,9.421189315617085e-05,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,9.920961747411638e-05,289.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.055908203125,0.0,0.0,7.327591447392479e-05,289.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,9.920966840581968e-05,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,0.0004706077161245,287.678466796875,294.1499938964844,251.4499969482422,250.9454345703125,251.9944000244141,251.4525146484375,285.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038177715614,6.310500122452822e-09,0.0010038113687187,-0.0155847379937767,0.0,0.0,0.0,-0.0079412013292312,60.0,-23.42849349975586,-0.0,-6.870197921671206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,9.422245057066904e-05,290.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,9.922073513735086e-05,289.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,7.32841290300712e-05,289.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,9.922078606905416e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709228515625,0.0,0.0,0.0004706604522652,287.6617431640625,294.1499938964844,251.4499969482422,250.9476776123047,251.98475646972656,251.45196533203125,285.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039302287623,6.323651380313322e-09,0.0010039238259196,-0.0156191876158118,0.0,0.0,0.0,-0.0079477205872535,60.0,-23.41926383972168,-0.0,-6.871737667779598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,9.422245057066904e-05,290.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,9.922073513735086e-05,289.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,7.32841290300712e-05,289.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,9.922078606905416e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709228515625,0.0,0.0,0.0004706604522652,287.6617431640625,294.1499938964844,251.4499969482422,250.9476776123047,251.98475646972656,251.45196533203125,285.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039302287623,6.323651380313322e-09,0.0010039238259196,-0.0156191876158118,0.0,0.0,0.0,-0.0079477205872535,60.0,-23.41926383972168,-0.0,-6.871737667779598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0305480957031,0.0,0.0,9.422825678484514e-05,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,9.922684694174676e-05,289.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312194824219,0.0,0.0,7.328864012379199e-05,289.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,9.922689787345008e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,0.0004706894396804,287.65338134765625,294.1499938964844,251.4499969482422,250.94879150390625,251.97999572753903,251.4517364501953,285.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039920452982,6.330886037630989e-09,0.0010039857588708,-0.0156381390988826,0.0,0.0,0.0,-0.0079513071104884,60.0,-23.41481208801269,-0.0,-6.872584634720624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223083496094,0.0,0.0,9.42343904171139e-05,290.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,9.923330799210817e-05,289.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229797363281,0.0,0.0,7.32934131519869e-05,289.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,9.923335892381148e-05,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,0.0004707200860138,287.64501953125,294.1499938964844,251.4499969482422,250.94992065429688,251.97528076171875,251.4515380859375,285.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040573542937,6.338527924754089e-09,0.0010040510678663,-0.0156581569463014,0.0,0.0,0.0,-0.0079550957307219,60.0,-23.410444259643555,-0.0,-6.873479208024946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.424737800145522e-05,290.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,9.924698679242284e-05,289.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00653076171875,0.0,0.0,7.330351218115538e-05,289.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935302734375,0.0,0.0,9.924703772412612e-05,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,0.0004707849875558,287.6282653808594,294.1499938964844,251.4499969482422,250.9521484375,251.96600341796875,251.45120239257807,285.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041957721114,6.354708315114976e-09,0.0010041893692687,-0.0157005414366722,0.0,0.0,0.0,-0.0079631172120571,60.0,-23.40192413330078,-0.0,-6.875374225501218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.424737800145522e-05,290.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,9.924698679242284e-05,289.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00653076171875,0.0,0.0,7.330351218115538e-05,289.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935302734375,0.0,0.0,9.924703772412612e-05,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,0.0004707849875558,287.6282653808594,294.1499938964844,251.4499969482422,250.9521484375,251.96600341796875,251.45120239257807,285.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041957721114,6.354708315114976e-09,0.0010041893692687,-0.0157005414366722,0.0,0.0,0.0,-0.0079631172120571,60.0,-23.40192413330078,-0.0,-6.875374225501218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,9.426092583453284e-05,290.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664306640625,0.0,0.0,9.926125494530424e-05,289.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,7.331405504373834e-05,289.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97723388671875,0.0,0.0,9.926130587700754e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203552246094,0.0,0.0,0.0004708526539616,287.6115417480469,294.1499938964844,251.4499969482422,250.9543914794922,251.9568634033203,251.4509429931641,285.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043401271104,6.371585481446118e-09,0.0010043337242677,-0.0157447513192892,0.0,0.0,0.0,-0.0079714832827448,60.0,-23.393590927124023,-0.0,-6.877350955392103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,9.426092583453284e-05,290.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664306640625,0.0,0.0,9.926125494530424e-05,289.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,7.331405504373834e-05,289.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97723388671875,0.0,0.0,9.926130587700754e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203552246094,0.0,0.0,0.0004708526539616,287.6115417480469,294.1499938964844,251.4499969482422,250.9543914794922,251.9568634033203,251.4509429931641,285.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043401271104,6.371585481446118e-09,0.0010043337242677,-0.0157447513192892,0.0,0.0,0.0,-0.0079714832827448,60.0,-23.393590927124023,-0.0,-6.877350955392103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729309082031,0.0,0.0,9.42747574299574e-05,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,9.927581413649024e-05,289.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,7.33248089090921e-05,289.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609069824219,0.0,0.0,9.927586506819353e-05,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,0.0004709217173513,287.59478759765625,294.1499938964844,251.4499969482422,250.95660400390625,251.9478912353516,251.4507293701172,285.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044875089079,6.388812145985412e-09,0.0010044811060652,-0.0157898776233196,0.0,0.0,0.0,-0.0079800235107541,60.0,-23.385377883911133,-0.0,-6.879368186218926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729309082031,0.0,0.0,9.42747574299574e-05,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,9.927581413649024e-05,289.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,7.33248089090921e-05,289.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609069824219,0.0,0.0,9.927586506819353e-05,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,0.0004709217173513,287.59478759765625,294.1499938964844,251.4499969482422,250.95660400390625,251.9478912353516,251.4507293701172,285.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044875089079,6.388812145985412e-09,0.0010044811060652,-0.0157898776233196,0.0,0.0,0.0,-0.0079800235107541,60.0,-23.385377883911133,-0.0,-6.879368186218926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,9.428847988601774e-05,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,9.92902714642696e-05,289.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,7.33354827389121e-05,289.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,9.929032239597292e-05,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,0.0004709902859758,287.5780334472656,294.1499938964844,251.4499969482422,250.9587860107422,251.93907165527344,251.45057678222656,285.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046337265521,6.405912689189108e-09,0.0010046273237094,-0.0158346723765134,0.0,0.0,0.0,-0.0079885013401508,60.0,-23.37718963623047,-0.0,-6.88137191673377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,9.428847988601774e-05,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,9.92902714642696e-05,289.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,7.33354827389121e-05,289.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,9.929032239597292e-05,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,0.0004709902859758,287.5780334472656,294.1499938964844,251.4499969482422,250.9587860107422,251.93907165527344,251.45057678222656,285.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046337265521,6.405912689189108e-09,0.0010046273237094,-0.0158346723765134,0.0,0.0,0.0,-0.0079885013401508,60.0,-23.37718963623047,-0.0,-6.88137191673377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,9.429520287085325e-05,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,9.92973509710282e-05,289.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488220214844,0.0,0.0,7.33407141524367e-05,289.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364013671875,0.0,0.0,9.92973946267739e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781799316406,0.0,0.0,0.0004710238717962,287.56964111328125,294.1499938964844,251.4499969482422,250.9598693847656,251.93472290039065,251.45050048828125,285.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004705321975,6.4142882116868805e-09,0.0010046989191323,-0.0158566106110811,0.0,0.0,0.0,-0.0079926531761884,60.0,-23.37308120727539,-0.0,-6.882353176251854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93994140625,0.0,0.0,9.430173668079078e-05,290.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.930423402693124e-05,289.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,7.33457927708514e-05,289.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92822265625,0.0,0.0,9.930427768267692e-05,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697570800781,0.0,0.0,0.0004710565262939,287.5612487792969,294.1499938964844,251.4499969482422,250.9609375,251.930419921875,251.4504547119141,285.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047749383375,6.422428366903432e-09,0.0010047685354948,-0.0158779341727495,0.0,0.0,0.0,-0.0079966885969042,60.0,-23.368940353393555,-0.0,-6.883306724603244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,9.431409125681968e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015808105469,0.0,0.0,9.93172434391454e-05,289.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,7.335540431085974e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,9.931728709489108e-05,290.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,0.0004711182555183,287.54449462890625,294.1499938964844,251.4499969482422,250.9630584716797,251.9219207763672,251.45034790039065,285.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049066040664,6.437821387095255e-09,0.0010049002012237,-0.01591825671494,0.0,0.0,0.0,-0.0080043198540806,60.0,-23.36052322387696,-0.0,-6.885110792609339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,9.431409125681968e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015808105469,0.0,0.0,9.93172434391454e-05,289.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,7.335540431085974e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,9.931728709489108e-05,290.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,0.0004711182555183,287.54449462890625,294.1499938964844,251.4499969482422,250.9630584716797,251.9219207763672,251.45034790039065,285.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049066040664,6.437821387095255e-09,0.0010049002012237,-0.01591825671494,0.0,0.0,0.0,-0.0080043198540806,60.0,-23.36052322387696,-0.0,-6.885110792609339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90692138671875,0.0,0.0,9.43252889555879e-05,290.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853454589844,0.0,0.0,9.932903049048036e-05,289.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,7.336411363212392e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954772949219,0.0,0.0,9.932907414622603e-05,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,0.0004711741639766,287.5277099609375,294.1499938964844,251.4499969482422,250.9651336669922,251.9135589599609,251.4502716064453,285.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005025813356,6.451764456016917e-09,0.0010050194105133,-0.0159547794610261,0.0,0.0,0.0,-0.0080112321302294,60.0,-23.35186195373535,-0.0,-6.886744330358854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90692138671875,0.0,0.0,9.43252889555879e-05,290.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853454589844,0.0,0.0,9.932903049048036e-05,289.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,7.336411363212392e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954772949219,0.0,0.0,9.932907414622603e-05,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,0.0004711741639766,287.5277099609375,294.1499938964844,251.4499969482422,250.9651336669922,251.9135589599609,251.4502716064453,285.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005025813356,6.451764456016917e-09,0.0010050194105133,-0.0159547794610261,0.0,0.0,0.0,-0.0080112321302294,60.0,-23.35186195373535,-0.0,-6.886744330358854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,9.433486411580816e-05,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,9.933911496773362e-05,289.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909912109375,0.0,0.0,7.337156421272084e-05,289.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,9.933916589943692e-05,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,0.0004712220106739,287.51092529296875,294.1499938964844,251.4499969482422,250.9671630859375,251.9053649902344,251.45021057128903,285.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051279095932,6.463698909442428e-09,0.0010051213903352,-0.0159860420972108,0.0,0.0,0.0,-0.008017148822546,60.0,-23.34285545349121,-0.0,-6.888143389005563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,9.433486411580816e-05,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,9.933911496773362e-05,289.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909912109375,0.0,0.0,7.337156421272084e-05,289.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,9.933916589943692e-05,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,0.0004712220106739,287.51092529296875,294.1499938964844,251.4499969482422,250.9671630859375,251.9053649902344,251.45021057128903,285.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051279095932,6.463698909442428e-09,0.0010051213903352,-0.0159860420972108,0.0,0.0,0.0,-0.008017148822546,60.0,-23.34285545349121,-0.0,-6.888143389005563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,9.434254752704874e-05,290.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,9.93472131085582e-05,289.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,7.337753777392209e-05,289.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,9.934725676430388e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,0.0004712603986263,287.494140625,294.1499938964844,251.4499969482422,250.9691162109375,251.8973083496093,251.45016479492188,285.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052097495645,6.473270364182326e-09,0.0010052033467218,-0.0160111151635646,0.0,0.0,0.0,-0.0080218939110636,60.0,-23.33343505859375,-0.0,-6.889265335985328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,9.434254752704874e-05,290.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,9.93472131085582e-05,289.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,7.337753777392209e-05,289.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,9.934725676430388e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,0.0004712603986263,287.494140625,294.1499938964844,251.4499969482422,250.9691162109375,251.8973083496093,251.45016479492188,285.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052097495645,6.473270364182326e-09,0.0010052033467218,-0.0160111151635646,0.0,0.0,0.0,-0.0080218939110636,60.0,-23.33343505859375,-0.0,-6.889265335985328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656005859375,0.0,0.0,9.43455524975434e-05,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,9.935037087416276e-05,289.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,7.337987335631624e-05,289.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545227050781,0.0,0.0,9.935041452990843e-05,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.893798828125,0.0,0.0,0.000471275387099,287.4857177734375,294.1499938964844,251.4499969482422,250.97007751464844,251.8933258056641,251.4501495361328,285.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005241763778,6.477009151240054e-09,0.00100523524452,-0.0160209070891141,0.0,0.0,0.0,-0.0080237472429871,60.0,-23.32853126525879,-0.0,-6.889703740853292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,9.43479099078104e-05,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,9.93528519757092e-05,289.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85791015625,0.0,0.0,7.338170689763501e-05,289.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,9.935289563145489e-05,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853454589844,0.0,0.0,0.0004712871741503,287.4773254394531,294.1499938964844,251.4499969482422,250.9710235595703,251.889389038086,251.4501342773437,285.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052667930722,6.4799454690955835e-09,0.0010052603902295,-0.0160285979509353,0.0,0.0,0.0,-0.0080252029001712,60.0,-23.323484420776367,-0.0,-6.8900476435374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,9.435040556127204e-05,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.935548587236552e-05,289.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,7.3383649578318e-05,289.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,9.935552952811122e-05,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.0,0.0004712996305897,287.4605407714844,294.1499938964844,251.4499969482422,250.97283935546875,251.8816375732422,251.4501037597656,285.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052934521809,6.4830554258321635e-09,0.0010052869329228,-0.0160367451608181,0.0,0.0,0.0,-0.0080267442390322,60.0,-23.312877655029297,-0.0,-6.890412151960845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,9.435040556127204e-05,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.935548587236552e-05,289.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,7.3383649578318e-05,289.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,9.935552952811122e-05,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.0,0.0004712996305897,287.4605407714844,294.1499938964844,251.4499969482422,250.97283935546875,251.8816375732422,251.4501037597656,285.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052934521809,6.4830554258321635e-09,0.0010052869329228,-0.0160367451608181,0.0,0.0,0.0,-0.0080267442390322,60.0,-23.312877655029297,-0.0,-6.890412151960845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,9.435020911041649e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.935528214555234e-05,289.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,7.33834967832081e-05,289.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,9.935532580129802e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,0.0004712986701633,287.4437255859375,294.1499938964844,251.4499969482422,250.97457885742188,251.8740081787109,251.45008850097656,285.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052913567051,6.482813397212794e-09,0.0010052849538624,-0.0160361118614673,0.0,0.0,0.0,-0.0080266250297427,60.0,-23.30165100097656,-0.0,-6.89038444079415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,9.435020911041649e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.935528214555234e-05,289.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,7.33834967832081e-05,289.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,9.935532580129802e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,0.0004712986701633,287.4437255859375,294.1499938964844,251.4499969482422,250.97457885742188,251.8740081787109,251.45008850097656,285.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052913567051,6.482813397212794e-09,0.0010052849538624,-0.0160361118614673,0.0,0.0,0.0,-0.0080266250297427,60.0,-23.30165100097656,-0.0,-6.89038444079415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
