time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625860,290.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.434649109607562e-05,290.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,9.93513676803559e-05,289.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,7.338060822803527e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.93514113361016e-05,290.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,0.0004712801019195,287.4269104003906,294.1499938964844,251.4499969482422,250.9762420654297,251.8665008544922,251.45005798339844,285.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052517754957,6.478179326308009e-09,0.0010052452562376,-0.0160239730030298,0.0,0.0,0.0,-0.0080243274569511,60.0,-23.289640426635746,-0.0,-6.889840875601294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.434649109607562e-05,290.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,9.93513676803559e-05,289.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,7.338060822803527e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.93514113361016e-05,290.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,0.0004712801019195,287.4269104003906,294.1499938964844,251.4499969482422,250.9762420654297,251.8665008544922,251.45005798339844,285.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052517754957,6.478179326308009e-09,0.0010052452562376,-0.0160239730030298,0.0,0.0,0.0,-0.0080243274569511,60.0,-23.289640426635746,-0.0,-6.889840875601294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.433911327505484e-05,290.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.934358968166634e-05,289.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,7.337486022152007e-05,289.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,9.934363333741204e-05,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,0.0004712432273663,287.4101257324219,294.1499938964844,251.4499969482422,250.9777984619141,251.859130859375,251.4500427246093,285.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051730787381,6.468979574236755e-09,0.0010051666758954,-0.015999874100089,0.0,0.0,0.0,-0.0080197667703032,60.0,-23.276779174804688,-0.0,-6.88876227172841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.433911327505484e-05,290.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.934358968166634e-05,289.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,7.337486022152007e-05,289.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,9.934363333741204e-05,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,0.0004712432273663,287.4101257324219,294.1499938964844,251.4499969482422,250.9777984619141,251.859130859375,251.4500427246093,285.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051730787381,6.468979574236755e-09,0.0010051666758954,-0.015999874100089,0.0,0.0,0.0,-0.0080197667703032,60.0,-23.276779174804688,-0.0,-6.88876227172841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,9.4333961897064e-05,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,9.933816909324378e-05,289.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,7.337085844483227e-05,289.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.933821274898946e-05,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.000471217528684,287.4017028808594,294.1499938964844,251.4499969482422,250.97854614257807,251.85548400878903,251.4500427246093,285.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051182471215,6.4625687024033596e-09,0.0010051118442788,-0.0159830804914236,0.0,0.0,0.0,-0.008016588166356,60.0,-23.27001571655273,-0.0,-6.888011228056713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,9.432753722649068e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,9.93314024526626e-05,289.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,7.336585986195132e-05,289.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,9.933144610840829e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,0.000471185427159,287.393310546875,294.1499938964844,251.4499969482422,250.9792633056641,251.8518829345703,251.4500427246093,285.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050497949123,6.454560885771343e-09,0.0010050433920696,-0.0159621052443981,0.0,0.0,0.0,-0.008012618869543,60.0,-23.262948989868164,-0.0,-6.887072601102774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.431153011973949e-05,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,9.931454405887052e-05,289.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,7.335341069847345e-05,289.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.93145877146162e-05,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,0.0004711054498329,287.3764953613281,294.1499938964844,251.4499969482422,250.9806060791016,251.84475708007807,251.4500274658203,285.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048792464658,6.434613286643298e-09,0.0010048728436231,-0.0159098524600267,0.0,0.0,0.0,-0.0080027300864458,60.0,-23.24808692932129,-0.0,-6.884734915502122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.431153011973949e-05,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,9.931454405887052e-05,289.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,7.335341069847345e-05,289.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.93145877146162e-05,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,0.0004711054498329,287.3764953613281,294.1499938964844,251.4499969482422,250.9806060791016,251.84475708007807,251.4500274658203,285.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048792464658,6.434613286643298e-09,0.0010048728436231,-0.0159098524600267,0.0,0.0,0.0,-0.0080027300864458,60.0,-23.24808692932129,-0.0,-6.884734915502122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.741455078125,0.0,0.050000000745058,9.428908379049972e-05,290.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.722412109375,0.0,0.050000000745058,9.929091174853966e-05,289.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.050000000745058,7.333594840019941e-05,289.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.050000000745058,9.929094812832771e-05,290.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76708984375,0.0,0.050000000745058,0.0004709933127742,287.35968017578125,291.1499938964844,251.4499969482422,250.9818420410156,251.8377685546875,251.4500274658203,285.28826904296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010046401293948,6.4066463245637806e-09,0.0010046337265521,-0.0158365946263074,0.0,0.0,0.0,-0.0079888654872775,60.0,-23.2318115234375,-0.0,-6.881457892404796e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.741455078125,0.0,0.050000000745058,9.428908379049972e-05,290.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.722412109375,0.0,0.050000000745058,9.929091174853966e-05,289.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.050000000745058,7.333594840019941e-05,289.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.050000000745058,9.929094812832771e-05,290.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76708984375,0.0,0.050000000745058,0.0004709933127742,287.35968017578125,291.1499938964844,251.4499969482422,250.9818420410156,251.8377685546875,251.4500274658203,285.28826904296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010046401293948,6.4066463245637806e-09,0.0010046337265521,-0.0158365946263074,0.0,0.0,0.0,-0.0079888654872775,60.0,-23.2318115234375,-0.0,-6.881457892404796e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605163574219,0.6308016180992126,0.050000000745058,0.040850568562746,290.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565795898437,0.6308016180992126,0.050000000745058,0.0430176109075546,289.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.6308016180992126,0.050000000745058,0.0317726656794548,289.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.6308016180992126,0.050000000745058,0.0430176146328449,290.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658264160156,0.6308016180992126,0.050000000745058,0.2040570378303527,285.7642517089844,291.1499938964844,251.4499969482422,250.9823608398437,273.1556701660156,280.5062255859375,284.96405029296875,1.0,0.1097128540277481,0.0,0.0,1.0,1.0,-0.4352005422115326,2.426571370506281e-07,0.4352003037929535,-0.1603998690843582,0.0,0.0,0.0,10.178385734558104,60.0,-1289.7135009765625,-0.0,12.281834602355955,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237121582031,0.6286919713020325,0.050000000745058,0.0452463254332542,290.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.52349853515625,0.6286919713020325,0.050000000745058,0.0476465597748756,289.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237121582031,0.6286919713020325,0.050000000745058,0.0351915881037712,289.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235900878906,0.6286919713020325,0.050000000745058,0.0476465597748756,290.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52398681640625,0.6286919713020325,0.050000000745058,0.2260147631168365,284.3823547363281,291.1499938964844,251.4499969482422,250.9827575683593,276.7060546875,290.1730041503906,283.7446594238281,1.0,0.121097058057785,0.0,0.0,1.0,1.0,-0.4821045696735382,2.707068915697164e-07,0.4821043014526367,-0.1723568439483642,0.0,0.0,0.0,12.49244499206543,60.0,-2145.738037109375,-0.0,16.685579299926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.548231595490082e-21,6.94672013756358e-21,-2.398488138176714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,289.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6254272460937,0.5692264437675476,0.050000000745058,0.0456908456981182,290.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6254272460937,0.5692264437675476,0.050000000745058,0.0481146611273288,289.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6254272460937,0.5692264437675476,0.050000000745058,0.0355373248457908,289.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6254272460937,0.5692264437675476,0.050000000745058,0.0481146611273288,290.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6254272460937,0.5692264437675476,0.050000000745058,0.2282352298498153,282.5627136230469,291.1499938964844,251.4499969482422,250.98318481445312,276.8037414550781,290.841796875,282.46246337890625,1.0,0.1406114250421524,0.0,0.0,1.0,1.0,-0.4868435561656952,2.7359902787793544e-07,0.4868432879447937,-0.1735500991344452,0.0,0.0,1.0,20.005762100219727,60.0,-112.35517120361328,-7274.7744140625,23.19841957092285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9156188964844,306.8485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,2876.4970703125,18000.0,0.0,0.0,0.0081522529944777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929786682128906,0.3929802775382995,-1.6093623571578064e-06,0.0,8.273500498034991e-06,0.0,0.0,8.084295272827148,0.0,0.0,0.0,0.2677913904190063,4.0,0.0,1.0
626640,289.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6254272460937,0.5692264437675476,0.050000000745058,0.0456908456981182,290.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6254272460937,0.5692264437675476,0.050000000745058,0.0481146611273288,289.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6254272460937,0.5692264437675476,0.050000000745058,0.0355373248457908,289.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6254272460937,0.5692264437675476,0.050000000745058,0.0481146611273288,290.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6254272460937,0.5692264437675476,0.050000000745058,0.2282352298498153,282.5627136230469,291.1499938964844,251.4499969482422,250.98318481445312,276.8037414550781,290.841796875,282.46246337890625,1.0,0.1406114250421524,0.0,0.0,1.0,1.0,-0.4868435561656952,2.7359902787793544e-07,0.4868432879447937,-0.1735500991344452,0.0,0.0,1.0,20.005762100219727,60.0,-112.35517120361328,-7274.7744140625,23.19841957092285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9156188964844,306.8485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,2876.4970703125,18000.0,0.0,0.0,0.0081522529944777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929786682128906,0.3929802775382995,-1.6093623571578064e-06,0.0,8.273500498034991e-06,0.0,0.0,8.084295272827148,0.0,0.0,0.0,0.2677913904190063,4.0,0.0,1.0
626700,289.9298095703125,297.1499938964844,293.1499938964844,0.0007928694831207,-77.4627456665039,283.92730712890625,0.5478196740150452,0.050000000745058,0.0458281561732292,290.4696655273437,297.1499938964844,293.1499938964844,0.0005672085680998,-58.35552597045898,283.5973205566406,0.5478196740150452,0.050000000745058,0.0482592545449733,289.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0387268066406,0.5478196740150452,0.050000000745058,0.0356441214680671,289.6732177734375,297.1499938964844,293.1499938964844,0.0008048796444199,-82.80763244628906,283.908447265625,0.5478196740150452,0.050000000745058,0.0482592545449733,290.8221435546875,297.1499938964844,293.1499938964844,0.0005326897953636,-257.2415466308594,283.5716857910156,0.5478196740150452,0.050000000745058,0.2289211302995681,283.1263122558594,291.1499938964844,251.4499969482422,250.9832305908203,276.8046875,290.8264465332031,283.8693542480469,1.0,0.1490212827920913,0.0,0.0,1.0,1.0,-0.4883067011833191,2.7449709705251735e-07,0.4883064329624176,-0.1739252060651779,0.0,0.0,1.0,23.673770904541016,60.0,2266.92236328125,-8073.78369140625,26.354272842407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2795715332031,307.9760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,7077.234375,19080.0,0.0,0.0,0.0287016350775957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498984575271606,0.849904477596283,-5.986839823890477e-06,0.0,2.912851050496101e-05,0.0,0.0,68.46437072753906,0.0,0.0,0.0,0.501098096370697,4.0,0.0,1.0
626760,289.93377685546875,297.1499938964844,293.1499938964844,0.0014889384619891,-139.4735565185547,286.597412109375,0.5313153862953186,0.050000000745058,0.0459593906998634,290.4686889648437,297.1499938964844,293.1499938964844,0.001173066208139,-115.71408081054688,286.1094665527344,0.5313153862953186,0.050000000745058,0.0483974516391754,289.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.5313153862953186,0.050000000745058,0.035746194422245,289.67291259765625,297.1499938964844,293.1499938964844,0.0015701503725722,-154.8831787109375,286.69677734375,0.5313153862953186,0.050000000745058,0.0483974516391754,290.8211975097656,297.1499938964844,293.1499938964844,0.0010532712331041,-492.8436279296875,285.9486694335937,0.5313153862953186,0.050000000745058,0.2295766770839691,284.5728759765625,291.1499938964844,251.4499969482422,250.983154296875,276.8134460449219,290.8209533691406,285.19390869140625,1.0,0.1565938144922256,0.0,0.0,1.0,1.0,-0.4897051155567169,2.753566832325305e-07,0.4897048473358154,-0.1742841601371765,0.0,0.0,1.0,27.18247985839844,60.0,2712.188720703125,-8046.7880859375,29.390384674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9410095214844,307.2135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,12113.8271484375,19080.0,0.0,0.0,0.0492072403430938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1192222833633425,1.1192326545715332,-1.0346294402552305e-05,0.0,4.993909169570543e-05,0.0,0.0,155.89871215820312,0.0,0.0,0.0,0.6234550476074219,4.0,0.0,1.0
626820,289.9721374511719,297.1499938964844,293.1499938964844,0.0027322347741574,-243.1231231689453,290.3740234375,0.5088282823562622,0.050000000745058,0.0461986921727657,290.4889831542969,297.1499938964844,293.1499938964844,0.0022501971106976,-210.9673614501953,289.6423034667969,0.5088282823562622,0.050000000745058,0.0486494489014148,289.98663330078125,297.1499938964844,293.1499938964844,0.0022434289567172,-155.3516387939453,289.5804748535156,0.5088282823562622,0.050000000745058,0.0359323173761367,289.6993408203125,297.1499938964844,293.1499938964844,0.0029526317957788,-276.5189819335937,290.6903381347656,0.5088282823562622,0.050000000745058,0.0486494489014148,290.8440856933594,297.1499938964844,293.1499938964844,0.0019757307600229,-878.749755859375,289.2415466308594,0.5088282823562622,0.050000000745058,0.2307720333337783,286.3680114746094,291.1499938964844,251.4499969482422,250.98269653320312,276.84674072265625,290.8388061523437,286.6837463378906,1.0,0.1694449484348297,0.0,0.0,1.0,1.0,-0.4922550320625305,2.769271532088169e-07,0.492254763841629,-0.1749395132064819,0.0,0.0,1.0,33.58051681518555,60.0,2214.450439453125,-7714.72412109375,34.9704704284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9629211425781,305.5694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,16974.703125,19080.0,0.0,0.0,0.0900852233171463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32514750957489,1.3251619338989258,-1.450221043342026e-05,0.0,9.14250485948287e-05,0.0,0.0,258.7308044433594,0.0,0.0,0.0,0.7269275188446045,4.0,0.0,1.0
626880,289.9721374511719,297.1499938964844,293.1499938964844,0.0027322347741574,-243.1231231689453,290.3740234375,0.5088282823562622,0.050000000745058,0.0461986921727657,290.4889831542969,297.1499938964844,293.1499938964844,0.0022501971106976,-210.9673614501953,289.6423034667969,0.5088282823562622,0.050000000745058,0.0486494489014148,289.98663330078125,297.1499938964844,293.1499938964844,0.0022434289567172,-155.3516387939453,289.5804748535156,0.5088282823562622,0.050000000745058,0.0359323173761367,289.6993408203125,297.1499938964844,293.1499938964844,0.0029526317957788,-276.5189819335937,290.6903381347656,0.5088282823562622,0.050000000745058,0.0486494489014148,290.8440856933594,297.1499938964844,293.1499938964844,0.0019757307600229,-878.749755859375,289.2415466308594,0.5088282823562622,0.050000000745058,0.2307720333337783,286.3680114746094,291.1499938964844,251.4499969482422,250.98269653320312,276.84674072265625,290.8388061523437,286.6837463378906,1.0,0.1694449484348297,0.0,0.0,1.0,1.0,-0.4922550320625305,2.769271532088169e-07,0.492254763841629,-0.1749395132064819,0.0,0.0,1.0,33.58051681518555,60.0,2214.450439453125,-7714.72412109375,34.9704704284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9629211425781,305.5694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,16974.703125,19080.0,0.0,0.0,0.0900852233171463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32514750957489,1.3251619338989258,-1.450221043342026e-05,0.0,9.14250485948287e-05,0.0,0.0,258.7308044433594,0.0,0.0,0.0,0.7269275188446045,4.0,0.0,1.0
626940,290.0044860839844,297.1499938964844,293.1499938964844,0.0034249515738338,-297.2481689453125,292.1036682128906,0.4995351433753967,0.050000000745058,0.0463288985192775,290.5084228515625,297.1499938964844,293.1499938964844,0.0028491122648119,-261.0362854003906,291.2508239746094,0.4995351433753967,0.050000000745058,0.0487865582108497,290.0152893066406,297.1499938964844,293.1499938964844,0.002951988717541,-199.7047271728516,291.36676025390625,0.4995351433753967,0.050000000745058,0.0360335856676101,289.72515869140625,297.1499938964844,293.1499938964844,0.0037305830046534,-340.1466369628906,292.5355224609375,0.4995351433753967,0.050000000745058,0.0487865582108497,290.86676025390625,297.1499938964844,293.1499938964844,0.0024819748941808,-1079.3648681640625,290.7162170410156,0.4995351433753967,0.050000000745058,0.2314224392175674,287.08941650390625,291.1499938964844,251.4499969482422,250.98220825195312,276.87188720703125,290.86004638671875,287.3519287109375,1.0,0.1760070621967315,0.0,0.0,1.0,1.0,-0.493642508983612,2.777833287836984e-07,0.4936422109603882,-0.1752964407205581,0.0,0.0,1.0,37.0617790222168,60.0,1840.8807373046875,-7550.31591796875,38.03044509887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1821594238281,304.8627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.69921875,19080.0,0.0,0.0,0.1141762807965278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368770956993103,1.3687864542007446,-1.5472744053113274e-05,0.0,0.0001158744125859,0.0,0.0,285.1334228515625,0.0,0.0,0.0,0.7488232851028442,4.0,0.0,1.0
627000,290.0260314941406,297.1499938964844,293.1499938964844,0.0038314289413392,-327.3482666015625,293.0495300292969,0.4948615729808807,0.050000000745058,0.0464030429720878,290.52178955078125,297.1499938964844,293.1499938964844,0.0031970541458576,-288.9541015625,292.1312561035156,0.4948615729808807,0.050000000745058,0.0488646402955055,290.0346069335937,297.1499938964844,293.1499938964844,0.0033638088498264,-224.35568237304688,292.3434753417969,0.4948615729808807,0.050000000745058,0.0360912568867206,289.7430725097656,297.1499938964844,293.1499938964844,0.0041927029378712,-375.6158142089844,293.54644775390625,0.4948615729808807,0.050000000745058,0.0488646402955055,290.8825988769531,297.1499938964844,293.1499938964844,0.0027722758240997,-1190.2276611328125,291.5188903808594,0.4948615729808807,0.050000000745058,0.2317928075790405,287.4812316894531,291.1499938964844,251.4499969482422,250.9818420410156,276.88818359375,290.8753356933594,287.7208557128906,1.0,0.1796273738145828,0.0,0.0,1.0,1.0,-0.4944325983524322,2.7827135795632785e-07,0.4944323003292084,-0.1754997372627258,0.0,0.0,1.0,39.044189453125,60.0,1637.2353515625,-7478.08984375,39.78044509887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.84991455078125,304.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18485.130859375,20160.0,0.0,0.0,0.1284583359956741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382848024368286,1.3828637599945068,-1.579263698658906e-05,0.0,0.000130368876853,0.0,0.0,294.02154541015625,0.0,0.0,0.0,0.7708868980407715,4.0,0.0,1.0
627060,290.0839233398437,297.1499938964844,293.1499938964844,0.0048306225799024,-395.1541442871094,295.16851806640625,0.4852243661880493,0.050000000745058,0.0465722382068634,290.55859375,297.1499938964844,293.1499938964844,0.0040350784547626,-352.0258483886719,294.1072692871094,0.4852243661880493,0.050000000745058,0.0490428060293197,290.0870361328125,297.1499938964844,293.1499938964844,0.0043625310063362,-279.8581237792969,294.5307312011719,0.4852243661880493,0.050000000745058,0.0362228490412235,289.7925720214844,297.1499938964844,293.1499938964844,0.0053544919937849,-455.837158203125,295.8163757324219,0.4852243661880493,0.050000000745058,0.0490428060293197,290.9269714355469,297.1499938964844,293.1499938964844,0.0034556533209979,-1437.69970703125,293.30938720703125,0.4852243661880493,0.050000000745058,0.2326379716396331,288.3634948730469,291.1499938964844,251.4499969482422,250.98062133789065,276.930908203125,290.9190673828125,288.55975341796875,1.0,0.1876058280467987,0.0,0.0,1.0,1.0,-0.4962354898452759,2.793862279304449e-07,0.4962352216243744,-0.1759635359048843,0.0,0.0,1.0,43.567867279052734,48.0,1233.847900390625,-7415.0869140625,43.79412460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46435546875,304.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,19819.0546875,20160.0,0.0,0.0,0.1625033318996429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4318735599517822,1.4318904876708984,-1.69322647707304e-05,0.0,0.0001649202313274,0.0,0.0,326.4149780273437,0.0,0.0,0.0,0.7822238802909851,4.0,0.0,1.0
627120,290.0839233398437,297.1499938964844,293.1499938964844,0.0048306225799024,-395.1541442871094,295.16851806640625,0.4852243661880493,0.050000000745058,0.0465722382068634,290.55859375,297.1499938964844,293.1499938964844,0.0040350784547626,-352.0258483886719,294.1072692871094,0.4852243661880493,0.050000000745058,0.0490428060293197,290.0870361328125,297.1499938964844,293.1499938964844,0.0043625310063362,-279.8581237792969,294.5307312011719,0.4852243661880493,0.050000000745058,0.0362228490412235,289.7925720214844,297.1499938964844,293.1499938964844,0.0053544919937849,-455.837158203125,295.8163757324219,0.4852243661880493,0.050000000745058,0.0490428060293197,290.9269714355469,297.1499938964844,293.1499938964844,0.0034556533209979,-1437.69970703125,293.30938720703125,0.4852243661880493,0.050000000745058,0.2326379716396331,288.3634948730469,291.1499938964844,251.4499969482422,250.98062133789065,276.930908203125,290.9190673828125,288.55975341796875,1.0,0.1876058280467987,0.0,0.0,1.0,1.0,-0.4962354898452759,2.793862279304449e-07,0.4962352216243744,-0.1759635359048843,0.0,0.0,1.0,43.567867279052734,48.0,1233.847900390625,-7415.0869140625,43.79412460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46435546875,304.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,19819.0546875,20160.0,0.0,0.0,0.1625033318996429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4318735599517822,1.4318904876708984,-1.69322647707304e-05,0.0,0.0001649202313274,0.0,0.0,326.4149780273437,0.0,0.0,0.0,0.7822238802909851,4.0,0.0,1.0
627180,290.1411437988281,297.1499938964844,293.1499938964844,0.0057762744836509,-450.5469970703125,296.9154052734375,0.4829280972480774,0.050000000745058,0.0466146692633628,290.5956115722656,297.1499938964844,293.1499938964844,0.0048011536709964,-403.793212890625,295.74090576171875,0.4829280972480774,0.050000000745058,0.0490874908864498,290.1391296386719,297.1499938964844,293.1499938964844,0.005293465219438,-325.2717590332031,296.3334655761719,0.4829280972480774,0.050000000745058,0.0362558551132679,289.8420715332031,297.1499938964844,293.1499938964844,0.0064983218908309,-521.8443603515625,297.6951599121094,0.4829280972480774,0.050000000745058,0.0490874908864498,290.9721984863281,297.1499938964844,293.1499938964844,0.0040560849010944,-1637.444580078125,294.7779541015625,0.4829280972480774,0.050000000745058,0.2328499257564544,289.0978088378906,291.1499938964844,251.4499969482422,250.97906494140625,276.96533203125,290.96435546875,289.2641906738281,1.0,0.1890641450881958,0.0,0.0,1.0,1.0,-0.4966879487037658,2.796653859604703e-07,0.4966876804828644,-0.1760776340961456,0.0,0.0,1.0,44.70242691040039,36.0,978.3111572265624,-7467.5693359375,44.80522155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6562805175781,304.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,20067.49609375,20160.0,0.0,0.0,0.1911098659038543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4408202171325684,1.4408373832702637,-1.7144519006251357e-05,0.0,0.0001939522189786,0.0,0.0,332.5718688964844,0.0,0.0,0.0,0.786705732345581,4.0,0.0,1.0
627240,290.1411437988281,297.1499938964844,293.1499938964844,0.0057762744836509,-450.5469970703125,296.9154052734375,0.4829280972480774,0.050000000745058,0.0466146692633628,290.5956115722656,297.1499938964844,293.1499938964844,0.0048011536709964,-403.793212890625,295.74090576171875,0.4829280972480774,0.050000000745058,0.0490874908864498,290.1391296386719,297.1499938964844,293.1499938964844,0.005293465219438,-325.2717590332031,296.3334655761719,0.4829280972480774,0.050000000745058,0.0362558551132679,289.8420715332031,297.1499938964844,293.1499938964844,0.0064983218908309,-521.8443603515625,297.6951599121094,0.4829280972480774,0.050000000745058,0.0490874908864498,290.9721984863281,297.1499938964844,293.1499938964844,0.0040560849010944,-1637.444580078125,294.7779541015625,0.4829280972480774,0.050000000745058,0.2328499257564544,289.0978088378906,291.1499938964844,251.4499969482422,250.97906494140625,276.96533203125,290.96435546875,289.2641906738281,1.0,0.1890641450881958,0.0,0.0,1.0,1.0,-0.4966879487037658,2.796653859604703e-07,0.4966876804828644,-0.1760776340961456,0.0,0.0,1.0,44.70242691040039,36.0,978.3111572265624,-7467.5693359375,44.80522155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6562805175781,304.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,20067.49609375,20160.0,0.0,0.0,0.1911098659038543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4408202171325684,1.4408373832702637,-1.7144519006251357e-05,0.0,0.0001939522189786,0.0,0.0,332.5718688964844,0.0,0.0,0.0,0.786705732345581,4.0,0.0,1.0
627300,290.1685485839844,297.1499938964844,293.1499938964844,0.0062388139776885,-474.4750671386719,297.68682861328125,0.4841320514678955,0.050000000745058,0.0465923696756362,290.6135559082031,297.1499938964844,293.1499938964844,0.0051653506234288,-426.227294921875,296.4635009765625,0.4841320514678955,0.050000000745058,0.0490640103816986,290.1642761230469,297.1499938964844,293.1499938964844,0.0057449401356279,-344.93359375,297.1289978027344,0.4841320514678955,0.050000000745058,0.0362385101616382,289.86590576171875,297.1499938964844,293.1499938964844,0.0070773349143564,-550.5623779296875,298.5268249511719,0.4841320514678955,0.050000000745058,0.0490640103816986,290.99432373046875,297.1499938964844,293.1499938964844,0.0043321317061781,-1722.9195556640625,295.4244079589844,0.4841320514678955,0.050000000745058,0.2327385395765304,289.4256896972656,291.1499938964844,251.4499969482422,250.97817993164065,276.9783020019531,290.98663330078125,289.58233642578125,1.0,0.1878783255815506,0.0,0.0,1.0,1.0,-0.4964504539966583,2.7951838887929625e-07,0.4964501559734344,-0.1760165989398956,0.0,0.0,1.0,44.10623550415039,36.0,896.4998168945312,-7531.7822265625,44.27368927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9210205078125,304.6732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,20111.98828125,21240.0,0.0,0.0,0.2031996548175811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424165487289429,1.4424337148666382,-1.7182530427817255e-05,0.0,0.0002062218263745,0.0,0.0,333.67852783203125,0.0,0.0,0.0,0.802505373954773,4.0,0.0,1.0
627360,290.19482421875,297.1499938964844,293.1499938964844,0.0066997376270592,-496.2792053222656,298.4054260253906,0.4866202771663666,0.050000000745058,0.0465466901659965,290.6310119628906,297.1499938964844,293.1499938964844,0.0055208196863532,-446.6836242675781,297.13726806640625,0.4866202771663666,0.050000000745058,0.0490159057080745,290.18865966796875,297.1499938964844,293.1499938964844,0.0061917603015899,-362.8378601074219,297.8693542480469,0.4866202771663666,0.050000000745058,0.0362029820680618,289.8888854980469,297.1499938964844,293.1499938964844,0.0076663624495267,-576.7399291992188,299.3019104003906,0.4866202771663666,0.050000000745058,0.0490159057080745,291.015869140625,297.1499938964844,293.1499938964844,0.0045958063565194,-1800.3751220703125,296.02606201171875,0.4866202771663666,0.050000000745058,0.232510358095169,289.7362670898437,291.1499938964844,251.4499969482422,250.97720336914065,276.9889221191406,291.0083923339844,289.8869934082031,1.0,0.1856045424938202,0.0,0.0,1.0,1.0,-0.4959637820720672,2.792173177113e-07,0.4959634840488434,-0.17589171230793,0.0,0.0,1.0,42.88490295410156,25.0,843.7461547851562,-7628.5908203125,43.18635940551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.272216796875,305.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,20884.9609375,21240.0,0.0,0.0,0.2138073146343231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698737859725952,1.4698915481567385,-1.784291453077458e-05,0.0,0.0002169872459489,0.0,0.0,353.09893798828125,0.0,0.0,0.0,0.8029817342758179,4.0,0.0,1.0
627420,290.2438049316406,297.1499938964844,293.1499938964844,0.0076187257654964,-533.7538452148438,299.7156677246094,0.4946834444999695,0.050000000745058,0.0464059822261333,290.66412353515625,297.1499938964844,293.1499938964844,0.0062071215361356,-481.8685607910156,298.3689880371094,0.4946834444999695,0.050000000745058,0.0488677322864532,290.23486328125,297.1499938964844,293.1499938964844,0.0070751919411122,-393.647216796875,299.2172546386719,0.4946834444999695,0.050000000745058,0.0360935404896736,289.9320983886719,297.1499938964844,293.1499938964844,0.0088836951181292,-621.9365234375,300.7142028808594,0.4946834444999695,0.050000000745058,0.0488677322864532,291.05682373046875,297.1499938964844,293.1499938964844,0.0050873374566435,-1932.007568359375,297.1259155273437,0.4946834444999695,0.050000000745058,0.2318074852228164,290.3299560546875,291.1499938964844,251.4499969482422,250.9750823974609,277.0043640136719,291.0498352050781,290.4739990234375,1.0,0.1786511391401291,0.0,0.0,1.0,1.0,-0.4944645464420318,2.782906562970311e-07,0.4944642782211303,-0.1755068004131317,0.0,0.0,1.0,39.12282180786133,25.0,786.830810546875,-7844.515625,39.8499870300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1673889160156,305.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,21146.046875,21240.0,0.0,0.0,0.2306455969810485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790327548980713,1.479050874710083,-1.80659717443632e-05,0.0,0.0002340759529033,0.0,0.0,359.7408752441406,0.0,0.0,0.0,0.8075649738311768,4.0,0.0,1.0
627480,290.2438049316406,297.1499938964844,293.1499938964844,0.0076187257654964,-533.7538452148438,299.7156677246094,0.4946834444999695,0.050000000745058,0.0464059822261333,290.66412353515625,297.1499938964844,293.1499938964844,0.0062071215361356,-481.8685607910156,298.3689880371094,0.4946834444999695,0.050000000745058,0.0488677322864532,290.23486328125,297.1499938964844,293.1499938964844,0.0070751919411122,-393.647216796875,299.2172546386719,0.4946834444999695,0.050000000745058,0.0360935404896736,289.9320983886719,297.1499938964844,293.1499938964844,0.0088836951181292,-621.9365234375,300.7142028808594,0.4946834444999695,0.050000000745058,0.0488677322864532,291.05682373046875,297.1499938964844,293.1499938964844,0.0050873374566435,-1932.007568359375,297.1259155273437,0.4946834444999695,0.050000000745058,0.2318074852228164,290.3299560546875,291.1499938964844,251.4499969482422,250.9750823974609,277.0043640136719,291.0498352050781,290.4739990234375,1.0,0.1786511391401291,0.0,0.0,1.0,1.0,-0.4944645464420318,2.782906562970311e-07,0.4944642782211303,-0.1755068004131317,0.0,0.0,1.0,39.12282180786133,25.0,786.830810546875,-7844.515625,39.8499870300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1673889160156,305.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,21146.046875,21240.0,0.0,0.0,0.2306455969810485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790327548980713,1.479050874710083,-1.80659717443632e-05,0.0,0.0002340759529033,0.0,0.0,359.7408752441406,0.0,0.0,0.0,0.8075649738311768,4.0,0.0,1.0
627540,290.28826904296875,297.1499938964844,293.1499938964844,0.0085593508556485,-564.8674926757812,300.8866882324219,0.5019001364707947,0.050000000745058,0.0462936200201511,290.6948547363281,297.1499938964844,293.1499938964844,0.0068804589100182,-511.1311340332031,299.4750671386719,0.5019001364707947,0.050000000745058,0.0487494096159935,290.27783203125,297.1499938964844,293.1499938964844,0.0079698087647557,-419.2410583496094,300.4197998046875,0.5019001364707947,0.050000000745058,0.0360061489045619,289.9715576171875,297.1499938964844,293.1499938964844,0.0101924864575266,-659.6650390625,301.9740600585937,0.5019001364707947,0.050000000745058,0.0487494096159935,291.0948181152344,297.1499938964844,293.1499938964844,0.0055480180308222,-2039.9151611328125,298.1158142089844,0.5019001364707947,0.050000000745058,0.231246218085289,290.9029846191406,291.1499938964844,251.4499969482422,250.97271728515625,277.0189819335937,291.0883178710937,291.0449523925781,1.0,0.17327481508255,0.0,0.0,1.0,1.0,-0.493267148733139,2.775514644781652e-07,0.4932668507099151,-0.1751995384693145,0.0,0.0,1.0,36.11861038208008,25.0,771.4028930664062,-8100.21337890625,37.19977188110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2191467285156,306.91278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.080078125,22320.0,0.0,0.0,0.241986408829689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481445074081421,1.4814631938934326,-1.8124950656783767e-05,0.0,0.0002455854555591,0.0,0.0,361.5039367675781,0.0,0.0,0.0,0.8237717151641846,4.0,0.0,1.0
627600,290.28826904296875,297.1499938964844,293.1499938964844,0.0085593508556485,-564.8674926757812,300.8866882324219,0.5019001364707947,0.050000000745058,0.0462936200201511,290.6948547363281,297.1499938964844,293.1499938964844,0.0068804589100182,-511.1311340332031,299.4750671386719,0.5019001364707947,0.050000000745058,0.0487494096159935,290.27783203125,297.1499938964844,293.1499938964844,0.0079698087647557,-419.2410583496094,300.4197998046875,0.5019001364707947,0.050000000745058,0.0360061489045619,289.9715576171875,297.1499938964844,293.1499938964844,0.0101924864575266,-659.6650390625,301.9740600585937,0.5019001364707947,0.050000000745058,0.0487494096159935,291.0948181152344,297.1499938964844,293.1499938964844,0.0055480180308222,-2039.9151611328125,298.1158142089844,0.5019001364707947,0.050000000745058,0.231246218085289,290.9029846191406,291.1499938964844,251.4499969482422,250.97271728515625,277.0189819335937,291.0883178710937,291.0449523925781,1.0,0.17327481508255,0.0,0.0,1.0,1.0,-0.493267148733139,2.775514644781652e-07,0.4932668507099151,-0.1751995384693145,0.0,0.0,1.0,36.11861038208008,25.0,771.4028930664062,-8100.21337890625,37.19977188110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2191467285156,306.91278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.080078125,22320.0,0.0,0.0,0.241986408829689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481445074081421,1.4814631938934326,-1.8124950656783767e-05,0.0,0.0002455854555591,0.0,0.0,361.5039367675781,0.0,0.0,0.0,0.8237717151641846,4.0,0.0,1.0
627660,290.32861328125,297.1499938964844,293.1499938964844,0.0095222275704145,-589.9364013671875,301.9429626464844,0.5080467462539673,0.050000000745058,0.0462087988853454,290.72332763671875,297.1499938964844,293.1499938964844,0.0075406855903565,-534.759033203125,300.4794921875,0.5080467462539673,0.050000000745058,0.0486600920557975,290.31707763671875,297.1499938964844,293.1499938964844,0.0088799949735403,-440.0194091796875,301.5049743652344,0.5080467462539673,0.050000000745058,0.0359401777386665,290.00762939453125,297.1499938964844,293.1499938964844,0.0116034569218754,-690.2625732421875,303.1059265136719,0.5080467462539673,0.050000000745058,0.0486600920557975,291.12994384765625,297.1499938964844,293.1499938964844,0.0059790243394672,-2125.48193359375,299.0200500488281,0.5080467462539673,0.050000000745058,0.2308225184679031,291.4740905761719,291.1499938964844,251.4499969482422,250.9701385498047,277.0347900390625,291.1239318847656,291.61749267578125,1.0,0.1689806431531906,0.0,0.0,1.0,1.0,-0.492363303899765,2.769922389234125e-07,0.4923630058765411,-0.1749630868434906,0.0,0.0,0.9371614456176758,33.850852966308594,25.0,779.5196533203125,-8374.0712890625,35.20750045776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3176574707031,307.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,22656.625,22320.0,0.0,0.0,0.2485279142856598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4908599853515625,1.4908785820007324,-1.8620887203724124e-05,0.0,0.0002522242430131,0.0,0.0,372.0191345214844,0.0,0.0,0.0,0.8144640922546387,4.0,0.0,1.0
627720,290.32861328125,297.1499938964844,293.1499938964844,0.0095222275704145,-589.9364013671875,301.9429626464844,0.5080467462539673,0.050000000745058,0.0462087988853454,290.72332763671875,297.1499938964844,293.1499938964844,0.0075406855903565,-534.759033203125,300.4794921875,0.5080467462539673,0.050000000745058,0.0486600920557975,290.31707763671875,297.1499938964844,293.1499938964844,0.0088799949735403,-440.0194091796875,301.5049743652344,0.5080467462539673,0.050000000745058,0.0359401777386665,290.00762939453125,297.1499938964844,293.1499938964844,0.0116034569218754,-690.2625732421875,303.1059265136719,0.5080467462539673,0.050000000745058,0.0486600920557975,291.12994384765625,297.1499938964844,293.1499938964844,0.0059790243394672,-2125.48193359375,299.0200500488281,0.5080467462539673,0.050000000745058,0.2308225184679031,291.4740905761719,291.1499938964844,251.4499969482422,250.9701385498047,277.0347900390625,291.1239318847656,291.61749267578125,1.0,0.1689806431531906,0.0,0.0,1.0,1.0,-0.492363303899765,2.769922389234125e-07,0.4923630058765411,-0.1749630868434906,0.0,0.0,0.9371614456176758,33.850852966308594,25.0,779.5196533203125,-8374.0712890625,35.20750045776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3176574707031,307.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,22656.625,22320.0,0.0,0.0,0.2485279142856598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4908599853515625,1.4908785820007324,-1.8620887203724124e-05,0.0,0.0002522242430131,0.0,0.0,372.0191345214844,0.0,0.0,0.0,0.8144640922546387,4.0,0.0,1.0
